DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,102,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.875,2.248,2.228,3.137,71.077,68.345,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,72.11,34.269,52.696,69.673,72.611,71.347,75.327,43.324,56.75,43.717,-10.82,49.531,86.188,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.75,71.375,0.014,71.0,73.125,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.688,74.0,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.188,73.0,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.024,0.393,0.0,0.0,0.035,0.036,0.003,0.001,0.002,0.0
5102008,103,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,11.82,2.248,2.228,2.018,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.032,20.0,20.0,72.727,34.241,52.683,69.673,72.463,71.559,75.253,43.251,56.75,43.571,-10.82,49.188,86.188,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.625,71.563,0.014,71.0,73.063,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.75,74.063,72.313,73.875,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.063,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.065,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,104,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.656,2.248,2.228,0.923,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,71.886,34.269,52.793,69.78,72.537,71.559,75.327,43.251,56.645,43.644,-10.82,49.094,86.125,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.758,72.75,71.688,0.014,71.0,73.0,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.393,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,105,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.789,2.248,2.228,3.239,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,72.839,34.241,52.819,69.673,72.463,71.559,75.327,43.251,56.645,43.644,-10.82,48.938,86.125,71.813,71.313,71.063,71.063,0.0,0,72,70,1000,200,0.0,11.828,72.625,71.563,0.014,71.0,73.0,72.313,73.0,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.75,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.063,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.393,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,106,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.891,2.248,0.462,2.037,71.077,68.133,71.55,66.709,65.821,0.0,-0.01,0.028,20.0,20.0,72.11,34.269,52.78,69.673,72.463,71.347,75.327,43.251,56.75,43.644,-10.82,48.75,86.188,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.75,71.438,0.014,71.0,73.0,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.063,72.438,72.875,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.391,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,107,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,1.468,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,72.25,34.241,52.748,69.673,72.537,71.559,75.253,43.251,56.75,43.644,-10.82,48.594,86.313,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.797,72.75,71.563,0.014,71.0,73.0,72.25,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.688,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.39,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,108,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.828,2.248,2.228,3.431,71.077,68.239,71.55,66.709,65.714,0.0,-0.01,0.028,20.0,20.0,72.39,34.269,52.657,69.673,72.463,71.559,75.253,43.251,56.75,43.717,-10.82,48.438,86.188,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.789,72.75,71.563,0.014,71.0,73.0,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.188,72.938,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.034,0.462,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,109,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.0,2.248,2.228,2.141,71.077,68.345,71.55,66.709,65.821,0.0,-0.014,0.028,20.0,20.0,71.858,34.269,52.696,69.673,72.611,71.347,75.401,43.471,56.645,43.79,-10.82,48.313,86.125,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.938,72.875,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.813,74.25,0.038,71.125,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.324,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5102008,110,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,11.914,2.248,2.228,3.777,71.077,68.345,71.55,66.815,65.821,0.0,-0.01,0.028,20.0,20.0,71.886,34.297,52.722,69.673,72.537,71.24,75.327,43.324,56.75,43.717,-10.82,48.156,86.188,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.75,71.563,0.014,70.938,72.938,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.028,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.031,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.045,0.392,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,111,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,11.883,2.248,2.228,3.725,71.077,68.345,71.55,66.709,65.821,0.0,-0.01,0.028,20.0,20.0,72.194,34.269,52.78,69.78,72.463,71.347,75.253,43.324,56.75,43.717,-10.82,48.094,86.125,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.93,72.75,71.563,0.014,71.0,72.875,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.028,71.75,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.028,0.39,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,112,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,11.906,2.248,2.228,2.139,71.077,68.345,71.55,66.815,65.821,0.0,-0.01,0.028,20.0,20.0,72.138,34.297,52.748,69.673,72.463,71.559,75.327,43.397,56.75,43.717,-10.82,47.969,86.063,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.625,71.563,0.014,70.938,72.875,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.188,72.938,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.067,0.32,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,113,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.898,2.248,2.228,2.217,71.077,68.345,71.55,66.815,65.714,0.0,-0.007,0.028,20.0,20.0,72.222,34.297,52.748,69.673,72.389,71.347,75.253,43.178,56.959,43.644,-10.82,47.813,86.25,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.75,71.438,0.014,70.938,72.875,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.313,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.188,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.452,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5102008,114,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.898,2.248,2.228,2.195,71.077,68.239,71.55,66.815,65.821,0.0,-0.01,0.028,20.0,20.0,72.334,34.297,52.657,69.673,72.537,71.559,75.253,42.372,56.854,42.843,-10.828,47.656,86.125,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,71.0,72.938,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.125,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.188,72.938,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.031,0.433,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,115,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.023,2.248,2.228,1.895,71.077,68.239,71.55,66.815,65.821,0.0,-0.01,0.028,20.0,20.0,72.783,34.297,52.644,69.78,72.389,71.559,75.253,41.932,56.854,42.406,-10.82,47.656,86.125,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.438,0.014,70.938,73.0,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.688,74.438,0.029,71.688,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.037,71.125,73.0,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.423,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5102008,116,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,0.853,71.077,68.345,71.445,66.815,65.821,0.0,-0.01,0.028,20.0,20.0,73.372,34.325,52.67,69.673,72.463,71.559,75.253,41.786,56.75,42.187,-10.82,47.5,86.0,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.625,71.563,0.014,70.938,72.938,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.0,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.04,71.125,72.875,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.034,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,117,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,11.875,2.248,2.228,3.672,71.077,68.345,71.55,66.815,65.928,0.0,-0.01,0.028,20.0,20.0,73.905,34.325,52.657,69.78,72.463,71.347,75.327,41.712,56.854,42.114,-10.82,47.469,86.063,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.75,71.563,0.014,70.938,72.938,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.563,74.438,0.029,71.688,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.032,71.188,72.875,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.028,0.353,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,118,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,11.844,2.248,2.228,0.995,71.077,68.345,71.55,66.815,65.821,0.0,-0.01,0.028,20.0,20.0,74.073,34.297,52.592,69.673,72.463,71.559,75.327,41.566,56.959,42.042,-10.82,47.313,85.938,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.813,72.625,71.563,0.014,70.938,72.938,72.313,72.875,0.0,47.438,72,70,1000,200,-0.001,0.0,74.375,74.313,0.029,71.625,74.0,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.125,72.813,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.412,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,119,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.906,2.248,2.228,2.727,71.185,68.345,71.55,66.815,65.928,0.0,-0.01,0.028,20.0,20.0,74.466,34.325,52.541,69.78,72.537,71.347,75.253,41.419,56.75,41.896,-10.82,47.281,86.0,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,70.938,72.875,72.25,72.875,0.0,47.438,72,70,1000,200,-0.001,0.0,74.375,74.313,0.029,71.75,74.0,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.125,72.875,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.025,0.416,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,120,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,11.898,2.248,0.462,0.914,71.077,68.345,71.55,66.92,65.928,0.0,-0.01,0.028,20.0,20.0,74.606,34.297,52.515,69.78,72.463,71.453,75.253,41.346,56.854,41.75,-10.82,47.125,86.0,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.75,72.75,71.438,0.014,70.938,72.813,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.688,74.063,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.03,0.346,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5102008,121,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.938,2.248,2.228,1.855,71.185,68.345,71.445,66.92,65.821,0.0,-0.01,0.028,20.0,20.0,74.662,34.353,52.515,69.78,72.463,71.24,75.253,41.273,56.854,41.605,-10.82,47.125,85.938,71.813,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.867,72.625,71.438,0.014,70.938,72.813,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.625,74.063,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.125,72.875,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,-0.025,0.285,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,122,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.852,2.248,2.228,1.651,71.077,68.345,71.55,66.92,65.821,0.0,-0.01,0.028,20.0,20.0,74.662,34.325,52.469,69.673,72.537,71.559,75.253,41.053,56.854,41.532,-10.82,47.0,85.875,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,70.938,72.813,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,74.0,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.125,72.75,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.404,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,123,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.906,2.248,2.228,1.491,71.185,68.345,71.445,66.92,65.821,0.0,-0.014,0.028,20.0,20.0,74.662,34.325,52.469,69.78,72.389,71.559,75.179,40.98,56.959,41.386,-10.82,46.969,86.063,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.781,72.75,71.563,0.014,70.938,72.813,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.688,74.0,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.34,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,124,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,1.341,71.077,68.345,71.55,66.92,65.928,0.0,-0.01,0.028,20.0,20.0,74.662,34.325,52.469,69.888,72.389,71.347,75.179,40.906,56.75,41.24,-10.82,46.844,85.813,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.75,71.563,0.014,70.938,72.75,72.25,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.029,0.282,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,125,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.914,2.248,2.228,0.883,71.185,68.557,71.655,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.634,34.353,52.456,69.78,72.463,71.559,75.253,40.76,56.854,41.168,-10.82,46.813,85.938,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,70.938,72.75,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.125,0.029,71.625,74.0,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.034,0.337,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,126,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.789,2.248,2.228,2.4,71.185,68.345,71.55,66.92,65.821,0.0,-0.01,0.032,20.0,20.0,74.578,34.381,52.43,69.78,72.463,71.24,75.179,40.833,56.854,41.168,-10.82,46.688,85.813,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.891,72.75,71.563,0.014,70.938,72.75,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.688,73.938,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.125,72.75,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.024,0.279,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,127,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.68,2.248,2.228,3.034,71.077,68.345,71.55,66.92,65.928,0.0,-0.01,0.028,20.0,20.0,74.55,34.353,52.443,69.566,72.463,71.453,75.179,40.687,56.75,41.095,-10.82,46.656,85.938,71.813,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.695,72.75,71.688,0.014,70.813,72.75,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,73.938,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.035,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.03,0.341,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,128,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.001,13.31,0,80,55,1.4,11.68,2.248,2.228,2.304,71.185,68.451,71.445,66.92,65.928,0.0,-0.01,0.032,20.0,20.0,74.578,34.381,52.417,69.888,72.389,71.453,75.179,40.54,56.75,40.949,-10.82,46.594,86.0,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.563,0.014,70.938,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.125,72.75,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,0.336,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,129,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.766,2.248,2.228,2.192,71.185,68.345,71.55,67.026,65.821,0.0,-0.01,0.028,20.0,20.0,74.522,34.381,52.443,69.673,72.389,71.24,75.179,40.54,56.854,40.876,-10.82,46.531,85.813,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,70.813,72.75,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,71.125,72.813,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.275,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,130,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.844,2.248,2.228,1.287,71.077,68.345,71.445,66.92,65.928,0.0,-0.01,0.028,20.0,20.0,74.606,34.381,52.469,69.673,72.389,71.24,75.253,40.394,56.75,40.876,-10.82,46.5,85.938,71.75,71.313,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.75,71.438,0.014,70.938,72.75,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.875,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.393,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,131,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,11.773,2.248,0.462,3.066,71.077,68.451,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.606,34.381,52.489,69.78,72.389,71.559,75.179,40.32,56.75,40.73,-10.82,46.438,85.938,71.813,71.313,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.438,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.028,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.563,0.038,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.071,0.334,0.0,0.0,0.034,0.035,0.003,0.0,0.0,0.0
5102008,132,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,11.859,2.248,2.228,3.554,71.077,68.451,71.55,67.026,65.928,0.0,-0.014,0.028,20.0,20.0,74.606,34.41,52.579,69.78,72.463,71.24,75.179,40.32,56.75,40.658,-10.82,46.406,86.125,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.891,72.75,71.563,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.273,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,133,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.938,2.248,2.228,3.294,71.077,68.345,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.606,34.381,52.592,69.673,72.315,71.559,75.179,40.174,56.645,40.585,-10.82,46.406,86.063,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.766,72.625,71.688,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.438,0.029,71.688,73.938,72.313,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,70.938,72.75,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.332,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,134,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.859,2.248,2.228,2.83,71.077,68.451,71.55,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.606,34.41,52.592,69.78,72.315,71.347,75.106,40.027,56.645,40.439,-10.82,46.344,85.938,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.688,72.75,71.563,0.014,70.813,72.688,72.438,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.688,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,70.938,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.331,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,135,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.68,2.248,2.228,3.879,71.185,68.451,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.578,34.41,52.631,69.78,72.315,71.559,75.179,39.954,56.75,40.439,-10.82,46.219,85.938,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.734,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,74.0,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.042,0.387,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5102008,136,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.836,2.248,2.228,2.331,71.077,68.345,71.445,66.92,66.035,0.0,-0.01,0.028,20.0,20.0,74.606,34.438,52.644,69.78,72.315,71.559,75.106,39.881,56.645,40.366,-10.82,46.188,86.063,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,70.813,72.563,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.028,71.688,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.385,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,137,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.836,2.248,2.228,1.465,71.185,68.451,71.445,67.026,66.035,0.0,-0.01,0.028,20.0,20.0,74.606,34.438,52.631,69.78,72.241,71.347,75.106,40.027,56.645,40.439,-10.82,46.156,86.0,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.688,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.332,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,138,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.93,2.248,2.228,2.298,71.077,68.557,71.445,67.131,65.928,0.0,-0.01,0.028,20.0,20.0,74.578,34.466,52.631,69.78,72.315,71.559,75.179,40.687,56.75,41.095,-10.82,46.063,85.875,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.961,72.75,71.563,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.125,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.042,0.341,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,139,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.836,2.248,2.228,2.672,71.077,68.451,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.578,34.438,52.618,69.673,72.389,71.453,75.106,40.98,56.645,41.313,-10.82,46.031,86.0,71.938,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.797,72.75,71.563,0.014,70.813,72.625,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.688,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,70.938,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.284,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,140,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.813,2.248,2.228,0.67,71.077,68.451,71.445,67.131,65.928,0.0,-0.01,0.028,20.0,20.0,74.606,34.438,52.605,69.673,72.389,71.24,75.179,41.126,56.645,41.459,-10.82,45.969,86.063,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.563,0.014,70.813,72.625,72.438,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.125,74.313,0.029,71.688,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,70.938,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.027,0.287,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.001
5102008,141,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.844,2.248,2.228,2.204,71.077,68.451,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.522,34.466,52.579,69.673,72.315,71.453,75.106,41.053,56.75,41.532,-10.82,45.938,85.75,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.758,72.75,71.438,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,70.938,72.875,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.41,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,142,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.945,2.248,2.228,1.528,71.185,68.451,71.445,67.026,65.928,0.0,-0.014,0.028,20.0,20.0,74.55,34.466,52.541,69.78,72.389,71.24,75.106,41.126,56.75,41.459,-10.82,45.875,86.0,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,70.938,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.285,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5102008,143,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.82,2.248,2.228,3.493,71.077,68.451,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.55,34.438,52.515,69.78,72.389,71.453,75.179,41.2,56.645,41.532,-10.82,45.844,85.813,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.438,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.028,71.625,74.0,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.04,70.938,72.75,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.288,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,144,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.953,2.248,2.228,3.43,71.077,68.451,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.578,34.494,52.489,69.78,72.241,71.24,75.106,41.2,56.541,41.677,-10.82,45.875,85.938,71.813,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.563,0.014,70.813,72.563,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.029,71.625,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.033,70.938,72.813,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.031,0.415,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,145,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.953,2.248,2.228,2.574,71.077,68.557,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.606,34.494,52.417,69.673,72.241,71.559,75.106,41.273,56.541,41.677,-10.82,45.75,85.875,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.438,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,70.938,72.75,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.354,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,146,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.977,2.248,2.228,2.33,71.185,68.557,71.55,67.237,66.035,0.0,-0.01,0.028,20.0,20.0,74.634,34.494,52.391,69.78,72.315,71.453,75.106,41.346,56.75,41.75,-10.82,45.75,86.188,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.125,0.029,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,70.938,72.75,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.35,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,147,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.852,2.248,2.228,2.37,71.185,68.557,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.634,34.494,52.482,69.673,72.241,71.453,75.032,41.346,56.75,41.823,-10.82,45.719,86.125,71.813,71.313,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,70.938,72.688,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.414,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,148,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.354,0,80,55,1.4,11.93,2.248,2.228,2.14,71.185,68.451,71.445,67.026,65.928,0.0,-0.01,0.028,20.0,20.0,74.634,34.522,52.489,69.673,72.241,71.453,75.106,41.419,56.75,41.823,-10.82,45.625,86.063,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.82,72.75,71.688,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.029,71.625,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,70.938,72.75,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.076,0.352,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5102008,149,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.922,2.248,0.462,3.343,71.077,68.557,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.69,34.494,52.469,69.673,72.315,71.453,75.032,41.419,56.75,41.75,-10.82,45.625,86.0,71.75,71.25,70.938,71.375,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.563,0.014,70.938,72.625,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.5,73.875,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,70.938,72.688,72.438,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.289,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,150,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.875,2.248,2.228,3.681,71.185,68.451,71.445,67.131,65.928,0.0,-0.01,0.028,20.0,20.0,74.69,34.522,52.456,69.673,72.241,71.453,75.106,41.493,56.645,41.896,-10.82,45.563,86.0,71.813,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,70.625,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.029,71.625,73.875,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.188,0.037,71.125,72.563,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,151,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.805,2.248,2.228,3.407,71.077,68.451,71.445,67.237,66.035,0.0,-0.01,0.028,20.0,20.0,74.718,34.522,52.417,69.78,72.315,71.453,75.032,41.566,56.645,41.969,-10.82,45.531,86.375,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.773,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.313,0.028,71.5,73.938,72.438,73.75,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,70.938,72.625,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.035,0.357,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,152,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.875,2.248,2.228,2.394,71.185,68.557,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.718,34.55,52.443,69.78,72.315,71.453,75.106,41.639,56.75,41.969,-10.82,45.5,86.375,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.375,74.125,0.028,71.625,73.875,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,70.938,72.625,72.563,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.036,0.292,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,153,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.875,2.248,2.228,2.14,71.185,68.451,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.718,34.55,52.443,69.673,72.315,71.24,75.032,41.639,56.75,41.969,-10.82,45.469,86.125,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.883,72.75,71.563,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.029,71.625,73.875,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.438,74.375,0.029,70.938,72.563,72.563,72.688,0.0,37.469,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.292,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.001
5102008,154,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.875,2.248,2.228,2.372,71.185,68.557,71.445,67.131,66.142,0.0,-0.01,0.028,20.0,20.0,74.774,34.55,52.443,69.888,72.241,71.453,75.106,41.712,56.75,42.042,-10.828,45.375,86.125,71.938,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.789,72.75,71.563,0.014,70.625,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.029,71.625,73.875,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,70.938,72.625,72.563,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.04,0.293,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,155,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,11.813,2.248,2.228,0.735,71.185,68.451,71.445,67.131,66.035,0.0,-0.01,0.028,20.0,20.0,74.746,34.55,52.443,69.78,72.241,71.24,75.032,41.566,56.541,41.969,-10.82,45.344,86.125,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.945,72.75,71.563,0.014,70.813,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.5,73.875,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,70.938,72.625,72.563,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.357,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,156,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,11.953,2.248,2.228,2.825,71.185,68.663,71.55,67.343,66.035,0.0,-0.01,0.028,20.0,20.0,74.746,34.578,52.391,69.888,72.241,71.24,75.032,41.639,56.645,41.969,-10.828,45.313,86.125,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.75,71.563,0.014,70.625,72.688,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.625,73.875,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.042,70.938,72.625,72.563,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.059,0.295,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,157,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.906,2.248,2.228,3.349,71.185,68.557,71.445,67.237,66.035,0.0,-0.01,0.028,20.0,20.0,74.774,34.606,52.353,69.673,72.167,71.24,75.106,41.712,56.645,42.114,-10.82,45.281,86.063,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.836,72.75,71.563,0.014,70.625,72.625,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.625,73.875,72.625,73.438,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.063,0.03,70.938,72.625,72.563,72.75,0.0,37.469,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.035,0.361,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,158,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.695,2.248,2.228,1.58,71.185,68.557,71.445,67.237,66.142,0.0,-0.01,0.028,20.0,20.0,74.802,34.606,52.327,69.78,72.093,71.453,74.958,41.566,56.75,42.042,-10.82,45.219,86.0,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.68,72.813,71.563,0.014,70.813,72.625,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.5,73.938,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,70.938,72.625,72.563,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.049,0.42,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5102008,159,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.773,2.248,0.462,2.114,71.185,68.557,71.445,67.237,66.035,0.0,-0.01,0.028,20.0,20.0,74.83,34.578,52.314,69.78,72.315,71.453,75.032,41.712,56.854,42.114,-10.82,45.156,85.938,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.75,71.563,0.014,70.813,72.688,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.028,71.625,73.938,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.188,0.039,70.875,72.688,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.356,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,200,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.898,2.248,2.228,2.118,71.185,68.557,71.445,67.237,66.035,0.0,-0.01,0.032,20.0,20.0,74.859,34.578,52.314,69.673,72.241,71.453,75.032,41.639,56.854,42.114,-10.82,45.125,85.875,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.563,0.014,70.625,72.75,72.313,72.813,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.028,71.5,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,70.875,72.688,72.563,72.75,0.0,37.469,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.418,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,201,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.844,2.248,2.228,3.062,71.077,68.557,71.445,67.237,66.142,0.0,-0.01,0.032,20.0,20.0,74.83,34.606,52.288,69.78,72.241,71.453,74.958,41.639,56.854,41.969,-10.82,45.156,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.625,72.75,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.625,73.938,72.438,73.438,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.188,0.038,70.875,72.688,72.438,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.291,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,202,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,11.844,2.248,2.228,2.456,71.185,68.663,71.445,67.237,66.035,0.0,-0.01,0.028,20.0,20.0,74.859,34.606,52.275,69.78,72.241,71.453,75.106,41.712,56.645,42.114,-10.82,45.031,85.75,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.797,72.75,71.563,0.014,70.625,72.688,72.313,72.75,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.313,0.029,71.625,73.875,72.625,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,70.938,72.688,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.04,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,203,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,11.805,2.248,2.228,2.709,71.185,68.557,71.445,67.237,66.035,0.0,-0.01,0.028,20.0,20.0,74.887,34.606,52.391,69.673,72.241,71.453,75.032,41.786,56.75,42.187,-10.82,45.031,85.938,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.75,71.563,0.014,70.5,72.75,72.313,72.875,0.0,47.438,72,70,1000,200,0.0,0.0,74.25,74.125,0.029,71.5,73.938,72.438,73.563,0.0,48.0,72,70,1000,200,-0.001,0.0,74.625,74.188,0.032,70.875,72.75,72.563,72.688,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.039,0.356,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
