DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,306,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,11.828,2.248,2.228,2.909,71.185,68.875,71.445,67.66,66.356,0.0,-0.01,0.028,20.0,20.0,75.476,34.802,51.996,69.78,71.945,71.134,74.81,42.298,56.959,42.624,-10.82,43.844,86.25,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.563,0.014,70.438,72.375,72.313,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.125,74.0,0.029,71.188,73.75,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,70.75,72.5,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.074,0.298,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,307,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.742,2.248,2.228,2.502,71.293,68.875,71.445,67.66,66.463,0.0,-0.01,0.032,20.0,20.0,75.532,34.802,52.009,69.888,72.019,71.347,74.884,42.372,56.959,42.697,-10.82,43.875,86.063,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.68,72.813,71.563,0.014,70.438,72.438,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.75,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.75,72.5,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.047,0.299,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5102008,308,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.82,2.248,2.228,2.379,71.185,68.875,71.55,67.66,66.463,0.0,-0.01,0.028,20.0,20.0,75.56,34.774,52.009,69.78,71.871,71.134,74.81,42.225,56.959,42.697,-10.82,43.844,86.188,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.688,0.014,70.438,72.438,72.25,72.625,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.75,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.75,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.044,0.427,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,309,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.758,2.248,2.228,0.49,71.185,68.875,71.445,67.66,66.463,0.0,-0.01,0.028,20.0,20.0,75.588,34.802,52.009,69.78,72.019,71.24,74.884,42.372,57.063,42.697,-10.82,43.813,86.25,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.563,0.014,70.438,72.438,72.25,72.625,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,70.75,72.438,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.04,0.295,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5102008,310,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.844,2.248,2.228,2.187,71.293,68.875,71.445,67.66,66.57,0.0,-0.01,0.028,20.0,20.0,75.616,34.774,52.061,69.995,71.871,71.347,74.81,42.298,57.168,42.77,-10.82,43.844,86.313,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.797,72.813,71.563,0.014,70.438,72.5,72.25,72.625,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.438,74.063,0.037,70.75,72.375,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.062,0.423,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,311,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.859,2.248,2.228,2.922,71.185,68.769,71.445,67.66,66.463,0.0,-0.01,0.032,20.0,20.0,75.644,34.802,52.113,69.78,72.019,71.24,74.81,42.298,57.168,42.697,-10.82,43.844,86.25,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.563,0.014,70.438,72.5,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.313,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.039,70.75,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.039,0.358,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5102008,312,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.859,2.248,2.228,1.988,71.293,68.875,71.445,67.765,66.463,0.0,-0.01,0.028,20.0,20.0,75.644,34.802,52.087,69.78,71.945,71.134,74.884,42.298,57.168,42.697,-10.82,43.813,86.063,71.813,71.25,71.188,71.438,0.0,0,72,70,1000,200,0.0,11.781,72.813,71.688,0.014,70.438,72.438,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.75,72.375,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,313,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.766,2.248,2.228,0.659,71.185,68.981,71.55,67.765,66.463,0.0,-0.01,0.032,20.0,20.0,75.644,34.774,52.048,69.78,71.871,71.028,74.81,42.298,57.168,42.697,-10.82,43.781,86.25,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.75,71.563,0.014,70.438,72.438,72.25,72.625,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.031,70.75,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.0
5102008,314,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.883,2.248,2.228,2.234,71.185,68.875,71.55,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.644,34.802,52.022,69.78,71.871,71.24,74.81,42.298,57.168,42.77,-10.82,43.781,86.25,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.633,72.813,71.563,0.014,70.438,72.438,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.125,73.938,0.029,71.188,73.75,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.563,72.438,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.051,0.426,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.002
5102008,315,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.766,2.248,2.228,1.748,71.293,68.875,71.55,67.765,66.463,0.0,-0.01,0.028,20.0,20.0,75.672,34.802,51.983,69.78,71.945,71.028,74.81,42.298,57.272,42.77,-10.82,43.813,86.188,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.711,72.75,71.563,0.014,70.438,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.75,72.438,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.034,0.42,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.002
5102008,316,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.836,2.248,2.228,2.162,71.185,68.875,71.55,67.765,66.463,0.0,-0.01,0.028,20.0,20.0,75.672,34.802,51.931,69.78,71.871,71.134,74.884,42.445,57.063,42.77,-10.82,43.75,86.25,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.836,72.75,71.688,0.014,70.438,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.75,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,70.75,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.045,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,317,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.758,2.248,2.228,2.642,71.185,68.875,71.445,67.66,66.463,0.0,-0.01,0.028,20.0,20.0,75.7,34.83,51.905,69.888,71.797,71.347,74.736,42.372,57.063,42.77,-10.82,43.781,86.313,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.563,0.014,70.438,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.125,74.0,0.029,71.188,73.75,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.563,72.438,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.072,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5102008,318,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.805,2.248,2.228,0.749,71.185,68.875,71.445,67.66,66.463,0.0,-0.01,0.028,20.0,20.0,75.7,34.83,51.905,69.78,71.945,71.347,74.81,42.372,57.063,42.77,-10.82,43.75,86.25,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.789,72.813,71.563,0.014,70.438,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.04,70.75,72.5,72.438,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,-0.053,0.364,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5102008,319,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.75,2.248,2.228,2.158,71.293,68.875,71.55,67.765,66.463,0.0,-0.01,0.028,20.0,20.0,75.672,34.802,51.899,69.888,71.871,71.347,74.81,42.372,57.168,42.77,-10.82,43.75,86.0,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.75,72.813,71.688,0.014,70.438,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.313,73.75,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.031,70.75,72.5,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.062,0.359,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,320,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.695,2.248,2.228,2.629,71.185,68.875,71.445,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.672,34.83,51.918,69.888,71.871,71.028,74.81,42.298,57.063,42.77,-10.82,43.813,86.125,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.711,72.813,71.563,0.014,70.438,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.75,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.038,0.429,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5102008,321,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.773,2.248,2.228,2.126,71.185,68.875,71.55,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.644,34.83,51.957,69.888,71.945,71.347,74.736,42.445,57.063,42.77,-10.82,43.75,86.125,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.961,72.75,71.563,0.014,70.438,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,70.563,72.438,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5102008,322,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.656,2.248,2.228,1.233,71.185,68.875,71.445,67.765,66.463,0.0,-0.01,0.028,20.0,20.0,75.672,34.83,51.996,69.78,71.797,71.347,74.736,42.445,57.168,42.843,-10.82,43.688,86.188,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.688,72.813,71.563,0.014,70.438,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.75,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.041,70.75,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.072,0.363,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.002
5102008,323,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.813,2.248,2.228,3.517,71.293,68.875,71.55,67.765,66.677,0.0,-0.01,0.028,20.0,20.0,75.616,34.83,51.996,69.888,71.797,71.134,74.736,42.445,57.168,42.843,-10.82,43.688,86.125,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,70.313,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.75,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.049,0.362,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5102008,324,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,11.984,2.248,2.228,2.181,71.185,68.981,71.445,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.728,34.858,52.074,69.78,71.871,71.24,74.81,42.445,57.272,42.77,-10.82,43.688,86.125,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.93,72.813,71.563,0.014,70.313,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.563,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.292,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5102008,325,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.898,2.248,2.228,2.623,71.293,68.981,71.445,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.756,34.858,52.061,69.78,71.871,71.134,74.736,42.445,57.272,42.843,-10.82,43.75,86.25,71.813,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.813,71.688,0.014,70.438,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.563,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.043,0.359,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.002
5102008,326,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.828,2.248,2.228,0.56,71.185,68.875,71.55,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.7,34.83,52.009,69.888,71.797,71.347,74.81,42.372,57.272,42.843,-10.828,43.688,86.063,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.93,72.75,71.563,0.014,70.438,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.563,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.074,0.424,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,327,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.844,2.248,2.228,2.157,71.185,68.875,71.55,67.765,66.463,0.0,-0.014,0.028,20.0,20.0,75.756,34.858,52.022,69.888,71.871,71.24,74.736,42.445,57.168,42.843,-10.82,43.688,86.125,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.563,0.014,70.438,72.25,72.313,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.362,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.0
5102008,328,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.852,2.248,2.228,1.24,71.4,68.981,71.445,67.765,66.677,0.0,-0.01,0.028,20.0,20.0,75.784,34.83,51.996,69.888,71.797,71.028,74.81,42.445,57.168,42.843,-10.82,43.688,86.0,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.781,72.813,71.438,0.014,70.438,72.25,72.313,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.024,70.563,72.438,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.043,0.362,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.002
5102008,329,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,11.945,2.248,2.228,1.759,71.185,68.875,71.445,67.765,66.463,0.0,-0.01,0.028,20.0,20.0,75.812,34.858,52.022,69.78,71.797,71.028,74.81,42.518,57.168,42.843,-10.82,43.688,86.188,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.883,72.75,71.563,0.014,70.313,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.042,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.082,0.297,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5102008,330,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.836,2.248,2.228,0.946,71.185,68.981,71.445,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.812,34.858,52.035,69.888,71.797,71.24,74.736,42.445,57.063,42.843,-10.82,43.656,86.125,71.75,71.313,71.063,71.438,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.5,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.058,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.0
5102008,331,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.836,2.248,2.228,1.574,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.032,20.0,20.0,75.756,34.886,52.022,69.888,71.797,71.347,74.736,42.372,57.272,42.843,-10.82,43.625,85.938,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.875,72.75,71.563,0.014,70.313,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.75,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.75,72.5,72.563,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.072,0.422,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5102008,332,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.813,2.248,2.228,3.814,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,75.784,34.858,52.048,69.888,71.871,71.347,74.736,42.518,57.377,42.916,-10.82,43.625,86.063,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.75,71.688,0.014,70.313,72.188,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.313,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.563,72.5,72.438,72.563,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.06,0.358,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5102008,333,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.813,2.248,2.228,1.22,71.293,68.875,71.445,67.765,66.57,0.0,-0.007,0.028,20.0,20.0,75.84,34.886,52.035,69.888,71.723,71.134,74.81,42.518,57.377,42.916,-10.82,43.625,86.188,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.813,71.563,0.014,70.313,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,70.75,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.058,0.358,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5102008,334,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.953,2.248,2.228,1.99,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,75.868,34.886,51.97,69.78,71.797,71.134,74.736,42.518,57.272,42.916,-10.82,43.625,86.063,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.75,71.688,0.014,70.188,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.75,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.563,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,-0.072,0.149,-0.148,0.001,-0.049,0.361,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,335,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.875,2.248,2.228,2.038,71.293,68.981,71.445,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.84,34.886,51.931,69.78,71.871,71.24,74.736,42.518,57.168,42.916,-10.82,43.625,86.125,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.75,71.688,0.014,70.438,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.125,73.938,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.563,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.05,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5102008,336,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,11.797,2.248,2.228,2.677,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.032,20.0,20.0,75.868,34.886,51.899,69.888,71.797,71.24,74.736,42.592,57.168,42.916,-10.82,43.625,86.188,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.688,0.014,70.313,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.563,72.438,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.058,0.299,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,337,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.969,2.248,2.228,2.032,71.293,68.981,71.55,67.765,66.57,0.0,-0.01,0.032,20.0,20.0,75.868,34.886,51.834,69.888,71.871,71.028,74.736,42.592,57.168,42.988,-10.82,43.625,86.125,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.75,71.563,0.014,70.313,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.063,73.688,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.041,70.75,72.438,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.363,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5102008,338,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.953,2.248,2.228,2.812,71.293,68.875,71.445,67.765,66.57,0.0,-0.01,0.032,20.0,20.0,75.896,34.886,51.782,69.888,71.649,71.347,74.736,42.592,57.168,42.916,-10.82,43.563,86.063,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,70.313,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.625,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.033,70.563,72.375,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.112,0.297,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,339,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.93,2.248,2.228,3.04,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,75.84,34.886,51.756,69.78,71.871,71.028,74.662,42.518,57.272,42.916,-10.82,43.594,86.188,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.563,0.014,70.313,72.25,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.042,70.563,72.375,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.361,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,340,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.969,2.248,2.228,2.603,71.185,68.981,71.55,67.871,66.57,0.0,-0.014,0.032,20.0,20.0,75.896,34.886,51.692,69.78,71.797,71.347,74.736,42.592,57.272,42.916,-10.82,43.563,86.25,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.969,72.813,71.563,0.014,70.313,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.625,72.438,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.032,70.563,72.375,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.072,0.295,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5102008,341,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,3.007,71.185,68.981,71.55,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,75.896,34.914,51.666,69.78,71.723,71.24,74.736,42.592,57.272,42.988,-10.82,43.563,86.25,71.75,71.313,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.688,0.014,70.313,72.313,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.313,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,70.563,72.375,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.362,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,342,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.844,2.248,2.228,1.984,71.293,68.981,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,75.924,34.914,51.614,69.78,71.871,71.24,74.736,42.665,57.272,42.988,-10.82,43.594,86.25,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.563,0.014,70.313,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,74.0,0.029,71.188,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.042,70.563,72.375,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.05,0.296,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,343,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.727,2.248,2.228,2.249,71.185,68.981,71.55,67.871,66.677,0.0,-0.01,0.032,20.0,20.0,75.952,34.914,51.653,69.888,71.797,71.24,74.736,42.665,57.168,42.988,-10.82,43.594,86.188,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.813,71.563,0.014,70.313,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.625,73.375,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,70.563,72.375,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.058,0.299,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.0
5102008,344,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,11.82,2.248,2.228,2.423,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,75.952,34.914,51.653,69.888,71.797,71.028,74.736,42.665,57.168,43.061,-10.82,43.563,86.188,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,70.313,72.375,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.688,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.029,70.563,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.042,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,345,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.82,2.248,2.228,2.325,71.185,68.981,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,75.98,34.914,51.692,69.888,71.797,71.24,74.662,42.665,57.272,42.988,-10.82,43.531,86.25,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.688,0.014,70.313,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,70.563,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.057,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,346,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.891,2.248,2.228,2.393,71.293,68.981,71.55,67.871,66.784,0.0,-0.01,0.032,20.0,20.0,76.008,34.914,51.704,69.888,71.723,71.028,74.736,42.592,57.272,42.988,-10.82,43.531,86.0,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.813,71.688,0.014,70.313,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.563,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.048,0.361,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,347,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.938,2.248,2.228,2.839,71.185,68.981,71.55,67.871,66.677,0.0,-0.01,0.028,20.0,20.0,76.008,34.942,51.704,69.888,71.797,71.24,74.662,42.665,57.272,42.988,-10.82,43.438,86.063,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.563,0.014,70.313,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.063,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.035,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.057,0.295,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5102008,348,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.82,2.248,0.462,3.213,71.185,68.981,71.55,67.871,66.677,0.0,-0.01,0.032,20.0,20.0,76.008,34.914,51.666,69.78,71.723,71.24,74.736,42.665,57.168,43.061,-10.82,43.5,86.125,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.813,72.75,71.563,0.014,70.313,72.375,72.125,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.188,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.04,70.563,72.5,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.069,0.365,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,349,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.234,2.248,2.228,2.2,71.185,69.087,71.55,67.871,66.677,0.0,-0.007,0.032,20.0,20.0,76.008,34.942,51.653,69.888,71.723,71.028,74.662,42.665,57.377,43.061,-10.82,43.438,86.0,71.813,71.313,71.188,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,70.313,72.5,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.063,73.563,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.032,70.563,72.563,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.047,0.36,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,350,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.961,2.248,2.228,2.343,71.293,69.087,71.55,67.871,66.784,0.0,-0.01,0.032,20.0,20.0,76.036,34.942,51.627,69.888,71.649,71.24,74.662,42.665,57.272,42.988,-10.82,43.438,86.063,71.813,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.313,72.438,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.188,73.563,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.625,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.081,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,351,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.906,2.248,2.228,0.962,71.185,68.981,71.55,67.871,66.677,0.0,-0.01,0.032,20.0,20.0,76.065,34.914,51.607,69.888,71.723,71.347,74.736,42.665,57.377,43.061,-10.82,43.375,86.188,71.813,71.25,71.188,71.438,0.0,0,72,70,1000,200,0.0,11.883,72.813,71.563,0.014,70.188,72.375,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.688,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.563,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.088,0.359,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5102008,352,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,11.961,2.248,2.228,2.269,71.185,68.981,71.445,67.871,66.677,0.0,-0.007,0.032,20.0,20.0,76.008,34.942,51.614,69.888,71.723,71.24,74.662,42.738,57.272,43.061,-10.82,43.375,86.063,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,70.313,72.375,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.029,70.563,72.563,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.128,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,353,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,2.192,71.185,69.087,71.55,67.871,66.677,0.0,-0.01,0.028,20.0,20.0,75.896,34.942,51.653,69.888,71.871,71.028,74.736,42.665,57.272,43.061,-10.82,43.375,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.563,0.014,70.313,72.375,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.563,72.563,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,-0.072,-0.037,0.363,0.0,0.0,0.034,0.036,0.003,0.001,0.001,0.001
5102008,354,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.813,2.248,2.228,2.628,71.185,68.981,71.445,67.765,66.57,0.0,-0.01,0.028,20.0,20.0,76.036,34.914,51.666,69.78,71.797,71.24,74.736,42.665,57.272,43.061,-10.82,43.375,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.875,72.813,71.563,0.014,70.313,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,74.0,0.029,71.188,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.563,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.058,0.363,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5102008,355,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.813,2.248,2.228,1.935,71.185,69.087,71.55,67.871,66.57,0.0,-0.01,0.028,20.0,20.0,76.008,34.942,51.73,69.888,71.797,71.24,74.662,42.738,57.481,43.061,-10.82,43.375,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.75,71.563,0.014,70.313,72.313,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.057,0.294,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,356,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.867,2.248,2.228,2.138,71.293,68.981,71.55,67.871,66.784,0.0,-0.01,0.028,20.0,20.0,76.036,34.914,51.73,69.888,71.723,71.24,74.662,42.738,57.377,43.134,-10.82,43.375,85.875,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.93,72.813,71.563,0.014,70.313,72.313,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.067,0.363,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5102008,357,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.914,2.248,0.462,1.601,71.185,69.087,71.55,67.871,66.677,0.0,-0.01,0.028,20.0,20.0,76.093,34.914,51.73,69.78,71.723,71.24,74.736,42.738,57.272,43.061,-10.82,43.375,86.063,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,70.313,72.25,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.563,72.5,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,358,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.906,2.248,2.228,1.296,71.293,68.981,71.445,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.093,34.914,51.743,69.888,71.649,71.24,74.662,42.738,57.377,43.061,-10.82,43.375,86.25,71.813,71.313,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.813,71.563,0.014,70.313,72.25,72.25,72.438,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.563,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,0.295,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5102008,359,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.867,2.248,2.228,2.138,71.185,68.981,71.55,67.871,66.677,0.0,-0.01,0.028,20.0,20.0,76.121,34.914,51.73,69.78,71.649,71.028,74.662,42.738,57.377,43.134,-10.82,43.375,86.125,71.75,71.25,71.188,71.438,0.0,0,72,70,1000,200,0.0,11.867,72.813,71.563,0.014,70.313,72.25,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.563,72.5,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.053,0.362,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5102008,400,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.695,2.248,2.228,0.518,71.185,69.087,71.55,67.977,66.677,0.0,-0.01,0.028,20.0,20.0,76.149,34.914,51.717,69.888,71.649,71.24,74.589,42.665,57.377,43.061,-10.82,43.375,86.063,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.813,71.688,0.014,70.313,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.028,71.188,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.563,72.563,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.079,0.36,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,401,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.852,2.248,2.228,3.034,71.185,69.087,71.55,67.871,66.677,0.0,-0.01,0.032,20.0,20.0,76.177,34.914,51.704,69.888,71.723,71.24,74.736,42.738,57.377,43.061,-10.82,43.375,86.0,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.563,0.014,70.188,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.063,73.938,0.028,71.188,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.035,70.563,72.5,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.069,0.296,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5102008,402,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,11.922,2.248,2.228,3.217,71.185,69.087,71.55,67.977,66.677,0.0,-0.01,0.032,20.0,20.0,76.177,34.914,51.692,69.78,71.723,71.24,74.662,42.738,57.272,43.134,-10.82,43.375,86.125,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.758,72.813,71.563,0.014,70.313,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.688,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.032,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.067,0.365,0.0,0.0,0.034,0.036,0.003,0.0,0.001,0.001
5102008,403,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.758,2.248,0.462,0.798,71.185,69.087,71.55,67.977,66.677,0.0,-0.01,0.032,20.0,20.0,76.177,34.914,51.679,69.888,71.797,71.028,74.662,42.738,57.481,43.134,-10.82,43.344,85.938,71.813,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.813,71.563,0.014,70.313,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.041,0.36,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5102008,404,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,11.844,2.248,2.228,3.324,71.185,68.981,71.55,67.977,66.677,0.0,-0.01,0.028,20.0,20.0,76.149,34.914,51.679,69.78,71.797,71.028,74.662,42.811,57.481,43.134,-10.82,43.375,86.0,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.75,71.563,0.014,70.313,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.03,70.563,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.078,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,405,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.914,2.248,2.228,2.589,71.185,69.194,71.655,68.082,66.677,0.0,-0.007,0.028,20.0,20.0,76.121,34.914,51.653,69.78,71.649,71.24,74.662,42.811,57.481,43.28,-10.82,43.313,85.875,71.75,71.25,71.188,71.125,0.0,0,72,70,1000,200,0.0,11.688,72.75,71.563,0.014,70.313,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.03,70.563,72.5,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.081,0.428,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,406,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.914,2.248,2.228,2.868,71.293,69.087,71.55,67.871,66.677,0.0,-0.01,0.032,20.0,20.0,76.093,34.942,51.653,69.78,71.723,71.028,74.662,42.811,57.377,43.207,-10.82,43.25,85.938,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.719,72.75,71.563,0.014,70.188,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.5,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.047,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,407,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.773,2.248,2.228,2.801,71.185,69.087,71.55,67.977,66.677,0.0,-0.01,0.028,20.0,20.0,76.149,34.914,51.653,69.888,71.649,71.028,74.662,42.738,57.377,43.134,-10.82,43.25,86.063,71.5,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.563,0.014,70.313,72.125,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,70.5,72.438,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.053,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
