DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,408,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.836,2.248,2.228,2.162,71.293,68.981,71.55,67.977,66.677,0.0,-0.01,0.028,20.0,20.0,76.177,34.914,51.64,69.78,71.649,71.24,74.662,42.738,57.377,43.134,-10.82,43.25,86.0,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.188,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.563,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,409,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.805,2.248,2.228,1.972,71.293,68.981,71.55,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.205,34.942,51.627,69.888,71.723,71.24,74.662,42.811,57.272,43.207,-10.82,43.25,86.125,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.711,72.813,71.563,0.014,70.313,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.563,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.067,0.367,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.002
5102008,410,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.742,2.248,2.228,2.335,71.293,68.981,71.55,67.977,66.677,0.0,-0.01,0.028,20.0,20.0,76.205,34.942,51.704,69.888,71.649,71.24,74.662,42.811,57.377,43.207,-10.82,43.25,86.125,71.813,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.688,0.014,70.313,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.028,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.563,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,0.365,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5102008,411,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.945,2.248,2.228,1.353,71.185,68.981,71.55,67.977,66.677,0.0,-0.01,0.028,20.0,20.0,76.261,34.942,51.743,69.78,71.575,71.028,74.662,42.811,57.272,43.207,-10.82,43.188,85.938,71.75,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.898,72.75,71.688,0.014,70.188,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.563,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.062,0.366,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,412,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,11.703,2.248,2.228,2.162,71.293,69.194,71.55,68.082,66.891,0.0,-0.01,0.032,20.0,20.0,76.233,34.97,51.756,69.995,71.649,71.24,74.736,42.811,57.377,43.207,-10.82,43.188,85.938,71.813,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.742,72.813,71.438,0.014,70.188,72.188,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.5,72.375,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.083,0.362,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.002
5102008,413,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.867,2.248,2.228,2.882,71.293,69.087,71.55,67.977,66.677,0.0,-0.007,0.032,20.0,20.0,76.205,34.97,51.756,69.888,71.723,71.24,74.662,42.885,57.377,43.207,-10.82,43.188,85.813,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.563,0.014,70.188,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.625,72.313,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.563,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.067,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,414,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.883,2.248,2.228,2.343,71.293,69.087,71.55,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.233,34.97,51.795,69.78,71.649,71.24,74.662,42.811,57.481,43.207,-10.82,43.188,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.563,0.014,70.188,72.188,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.563,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.081,0.362,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.002
5102008,415,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.773,2.248,2.228,2.545,71.185,69.087,71.445,67.977,66.677,0.0,-0.01,0.032,20.0,20.0,76.261,34.97,51.847,69.78,71.649,71.028,74.662,42.885,57.377,43.28,-10.82,43.156,85.875,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.82,72.75,71.563,0.014,70.063,72.188,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.625,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.053,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5102008,416,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.859,2.248,2.228,3.509,71.4,69.087,71.55,67.977,66.891,0.0,-0.007,0.032,20.0,20.0,76.289,34.998,51.886,69.995,71.649,70.922,74.589,42.811,57.272,43.28,-10.82,43.188,85.938,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.688,0.014,70.188,72.188,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.563,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.039,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.044,0.435,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,417,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,11.789,2.248,2.228,1.863,71.185,68.981,71.55,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.233,34.998,51.847,69.78,71.575,71.028,74.589,42.811,57.377,43.207,-10.82,43.125,85.625,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.188,72.125,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.313,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.366,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,418,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.922,2.248,2.228,3.105,71.185,69.087,71.55,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.205,34.998,51.834,69.888,71.649,71.24,74.589,42.958,57.377,43.28,-10.82,43.094,85.813,71.813,71.25,71.188,71.125,0.0,0,72,70,1000,200,0.0,11.945,72.813,71.563,0.014,70.188,72.125,72.25,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.563,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,70.5,72.438,72.438,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.079,0.299,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.0
5102008,419,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.922,2.248,2.228,2.865,71.293,69.087,71.55,68.082,66.677,0.0,-0.01,0.032,20.0,20.0,76.261,34.998,51.743,69.78,71.649,71.028,74.662,42.885,57.481,43.28,-10.82,43.125,86.0,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.891,72.75,71.563,0.014,70.188,72.125,72.25,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,71.063,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,70.563,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.053,0.362,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,420,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,11.898,2.248,3.993,3.062,71.293,69.194,71.55,68.082,66.784,0.0,-0.01,0.028,20.0,20.0,76.233,34.97,51.769,69.78,71.575,71.24,74.662,42.885,57.586,43.353,-10.82,43.094,85.688,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.563,0.014,70.188,72.063,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.039,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,-0.001,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.194,0.427,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5102008,421,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.102,2.248,2.228,1.301,71.185,69.087,71.445,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.261,35.026,51.679,69.78,71.649,71.24,74.662,42.885,57.481,43.353,-10.82,43.094,85.938,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.984,72.813,71.563,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,0.429,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5102008,422,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.195,2.248,2.228,1.705,71.293,69.087,71.445,67.977,66.784,0.0,-0.01,0.032,20.0,20.0,76.289,35.026,51.614,69.78,71.649,71.24,74.589,42.885,57.69,43.28,-10.82,43.094,86.0,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.688,0.014,70.188,72.063,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.938,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.5,72.375,72.563,72.5,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.079,0.359,0.0,0.0,0.034,0.035,0.002,-0.001,0.001,0.002
5102008,423,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.961,2.248,2.228,2.08,71.293,69.087,71.55,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.289,34.998,51.568,69.888,71.649,71.24,74.589,42.958,57.586,43.353,-10.82,43.094,85.813,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.563,0.014,70.188,72.125,72.25,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.563,72.313,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.5,72.375,72.375,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.079,0.361,0.0,0.0,0.034,0.035,0.003,0.001,0.001,0.001
5102008,424,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,2.23,71.185,69.087,71.445,67.977,66.784,0.0,-0.01,0.032,20.0,20.0,76.345,35.026,51.581,69.888,71.575,71.24,74.589,42.885,57.586,43.28,-10.82,43.125,85.938,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.563,0.014,70.188,72.0,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.028,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.099,0.36,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.002
5102008,425,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.938,2.248,2.228,4.349,71.293,69.087,71.55,67.977,66.891,0.0,-0.01,0.032,20.0,20.0,76.317,35.054,51.53,69.995,71.575,71.24,74.589,42.885,57.69,43.353,-10.82,43.063,85.938,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.688,0.014,70.188,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,70.563,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.099,0.423,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,426,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.938,2.248,2.228,2.082,71.185,69.087,71.55,67.977,66.784,0.0,-0.014,0.028,20.0,20.0,76.345,35.054,51.504,69.888,71.575,71.24,74.589,42.958,57.481,43.425,-10.82,43.094,85.875,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.813,71.563,0.014,70.188,72.063,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.042,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.099,0.432,0.0,0.0,0.034,0.035,0.003,0.001,0.003,0.001
5102008,427,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.906,2.248,2.228,2.314,71.293,69.087,71.445,67.977,66.891,0.0,-0.01,0.032,20.0,20.0,76.317,35.054,51.478,69.888,71.723,71.24,74.589,42.958,57.586,43.353,-10.82,43.094,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,12.031,72.813,71.688,0.014,70.188,72.063,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.625,0.028,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.065,0.361,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5102008,428,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.039,2.248,2.228,2.566,71.185,69.194,71.55,67.977,66.784,0.0,-0.01,0.028,20.0,20.0,76.345,35.054,51.439,69.78,71.723,71.24,74.662,43.031,57.586,43.425,-10.82,43.063,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.563,0.014,70.188,72.0,72.25,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.067,0.365,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5102008,429,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.008,2.248,2.228,3.7,71.293,69.087,71.445,68.082,66.784,0.0,-0.01,0.032,20.0,20.0,76.401,35.054,51.355,69.888,71.575,71.028,74.515,42.885,57.586,43.28,-10.82,43.063,85.813,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,70.188,72.063,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.035,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.059,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,430,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.914,2.248,2.228,2.253,71.185,69.087,71.445,68.082,66.784,0.0,-0.01,0.028,20.0,20.0,76.373,35.082,51.4,69.78,71.575,71.24,74.662,43.031,57.586,43.353,-10.82,43.031,85.688,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,12.055,72.813,71.563,0.014,70.188,72.063,72.25,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.75,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.042,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.101,0.296,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5102008,431,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.031,2.248,2.228,3.401,71.293,69.087,71.445,68.082,66.784,0.0,-0.01,0.032,20.0,20.0,76.373,35.054,51.426,69.78,71.575,71.24,74.515,43.031,57.586,43.353,-10.82,43.031,85.688,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.922,72.75,71.563,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,71.063,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.097,0.296,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,432,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,2.845,71.185,69.194,71.445,68.082,66.784,0.0,-0.014,0.028,20.0,20.0,76.401,35.082,51.53,69.888,71.723,71.028,74.736,43.104,57.586,43.425,-10.82,42.969,85.563,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.563,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.042,70.5,72.438,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.048,0.297,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,433,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.031,2.248,2.228,2.252,71.293,68.981,71.445,67.977,66.891,0.0,-0.01,0.028,20.0,20.0,76.429,35.082,51.594,69.995,71.649,71.24,74.589,43.031,57.586,43.353,-10.82,42.969,85.688,71.5,71.313,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.563,0.014,70.313,72.188,72.25,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.079,0.296,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5102008,434,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,11.914,2.248,2.228,2.454,71.185,69.087,71.445,68.082,66.784,0.0,-0.01,0.028,20.0,20.0,76.401,35.054,51.627,69.78,71.575,71.24,74.589,42.958,57.586,43.353,-10.82,42.969,85.563,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.891,72.813,71.563,0.014,70.063,72.188,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.75,0.029,70.938,73.625,72.313,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.031,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.189,0.362,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.001
5102008,435,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.82,2.248,0.462,2.325,71.185,69.194,71.655,68.188,66.784,0.0,-0.01,0.028,20.0,20.0,76.401,35.082,51.679,69.78,71.649,71.24,74.589,43.031,57.586,43.353,-10.82,42.969,85.688,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.992,72.813,71.688,0.014,70.188,72.188,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.813,0.029,70.938,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.079,0.296,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,436,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.836,2.248,2.228,0.581,71.185,69.194,71.55,68.082,66.784,0.0,-0.01,0.028,20.0,20.0,76.429,35.082,51.704,69.888,71.575,71.24,74.589,43.031,57.586,43.425,-10.82,42.938,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.758,72.813,71.563,0.014,70.188,72.188,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.563,72.438,72.938,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.039,70.563,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.099,0.361,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,437,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.773,2.248,2.228,1.841,71.293,69.087,71.55,68.082,66.891,0.0,-0.01,0.028,20.0,20.0,76.457,35.082,51.782,69.888,71.575,71.134,74.589,43.104,57.586,43.425,-10.82,42.938,85.625,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.813,71.563,0.014,70.188,72.188,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.625,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.075,0.297,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.002
5102008,438,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.797,2.248,2.228,0.404,71.293,69.194,71.55,68.082,66.784,0.0,-0.01,0.032,20.0,20.0,76.457,35.082,51.808,69.888,71.575,71.028,74.589,43.104,57.69,43.425,-10.82,42.906,85.938,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.688,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.938,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.061,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,439,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.672,2.248,2.228,3.341,71.293,69.194,71.55,68.082,66.784,0.0,-0.007,0.032,20.0,20.0,76.429,35.054,51.821,69.888,71.501,71.24,74.515,43.104,57.69,43.425,-10.82,42.938,85.75,71.813,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.688,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.75,0.029,70.938,73.625,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.5,72.438,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.127,0.295,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,440,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.805,2.248,2.228,3.528,71.185,69.194,71.445,68.188,66.784,0.0,-0.01,0.028,20.0,20.0,76.485,35.082,51.808,69.888,71.649,71.028,74.589,43.104,57.586,43.498,-10.82,42.938,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.813,71.688,0.014,70.188,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.563,72.438,72.938,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,70.5,72.375,72.563,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.052,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,441,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.805,2.248,2.228,3.379,71.293,69.194,71.445,68.188,66.891,0.0,-0.014,0.028,20.0,20.0,76.457,35.054,51.808,69.78,71.649,71.24,74.589,43.031,57.481,43.425,-10.82,42.938,85.625,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.625,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,70.5,72.375,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.079,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,442,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.898,2.248,2.228,1.667,71.293,69.194,71.55,68.082,66.891,0.0,-0.01,0.028,20.0,20.0,76.457,35.054,51.795,69.888,71.649,71.24,74.662,43.178,57.586,43.498,-10.82,42.938,85.75,71.75,71.313,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.75,71.563,0.014,70.063,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.03,70.5,72.438,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.081,0.297,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,443,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.883,2.248,2.228,2.419,71.293,69.194,71.55,68.082,66.784,0.0,-0.01,0.032,20.0,20.0,76.485,35.11,51.834,69.78,71.501,71.24,74.589,43.104,57.481,43.498,-10.82,42.906,85.938,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.711,72.813,71.563,0.014,70.188,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,71.063,73.5,72.438,73.25,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.5,72.375,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.13,0.367,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5102008,444,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.797,2.248,2.228,2.814,71.185,69.194,71.55,68.082,66.784,0.0,-0.01,0.028,20.0,20.0,76.457,35.082,51.808,69.888,71.575,71.134,74.589,43.104,57.586,43.498,-10.82,42.906,85.75,71.813,71.188,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.938,72.813,71.688,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,71.063,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.5,72.313,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.075,0.365,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,445,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.898,2.248,2.228,1.971,71.293,69.087,71.55,68.082,66.998,0.0,-0.01,0.032,20.0,20.0,76.457,35.082,51.795,69.888,71.575,71.24,74.589,43.178,57.481,43.498,-10.82,42.875,85.875,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.633,72.813,71.563,0.014,70.063,72.188,72.25,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.875,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.099,0.3,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,446,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.672,2.248,2.228,2.407,71.185,69.3,71.55,68.082,66.891,0.0,-0.01,0.028,20.0,20.0,76.485,35.082,51.808,69.78,71.575,71.134,74.589,43.104,57.586,43.498,-10.828,42.875,85.938,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.688,0.014,70.188,72.125,72.125,72.313,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.075,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,447,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.805,2.248,2.228,2.559,71.185,69.087,71.445,68.082,66.784,0.0,-0.01,0.028,20.0,20.0,76.485,35.082,51.769,69.888,71.575,71.028,74.589,43.104,57.481,43.498,-10.82,42.906,85.625,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.852,72.813,71.688,0.014,70.063,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.061,0.367,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,448,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.875,2.248,2.228,3.485,71.293,69.194,71.445,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.485,35.11,51.73,69.888,71.649,70.922,74.589,43.178,57.69,43.571,-10.82,42.875,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.961,72.75,71.688,0.014,70.188,72.125,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.041,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.044,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,449,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.961,2.248,2.228,0.795,71.185,69.194,71.445,68.188,66.891,0.0,-0.01,0.028,20.0,20.0,76.513,35.082,51.704,69.888,71.501,71.24,74.589,43.104,57.481,43.498,-10.82,42.844,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.813,71.563,0.014,70.063,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.13,0.367,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,450,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.82,2.248,2.228,2.709,71.293,69.3,71.55,68.188,66.891,0.0,-0.007,0.032,20.0,20.0,76.513,35.11,51.717,69.78,71.575,71.028,74.589,43.178,57.69,43.498,-10.82,42.875,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.844,72.75,71.563,0.014,70.188,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.061,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,451,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,11.734,2.248,2.228,2.17,71.185,69.194,71.445,68.188,66.784,0.0,-0.01,0.032,20.0,20.0,76.261,35.11,51.782,69.78,71.575,70.922,74.589,43.178,57.69,43.571,-10.82,42.844,85.438,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.797,72.813,71.563,0.014,70.063,72.063,72.125,72.0,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.313,72.188,72.563,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.097,0.362,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,452,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,11.734,2.248,2.228,2.798,71.185,69.194,71.55,68.188,66.891,0.0,-0.01,0.028,20.0,20.0,76.457,35.11,51.769,69.888,71.575,71.24,74.589,43.178,57.69,43.571,-10.82,42.844,85.688,71.75,71.25,71.063,71.125,0.0,0,72,70,1000,200,0.0,11.805,72.75,71.563,0.014,70.188,72.063,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.099,0.362,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5102008,453,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.891,2.248,2.228,2.107,71.185,69.194,71.445,68.188,66.891,0.0,-0.01,0.028,20.0,20.0,76.457,35.11,51.808,69.888,71.575,70.922,74.515,43.104,57.586,43.498,-10.82,42.844,85.625,71.5,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.813,71.563,0.014,70.188,72.0,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.563,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,70.5,72.188,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.05,0.364,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,454,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.969,2.248,3.993,1.512,71.185,69.194,71.445,68.188,66.891,0.0,-0.01,0.028,20.0,20.0,76.513,35.11,51.834,69.78,71.575,71.24,74.589,43.178,57.795,43.498,-10.82,42.813,85.75,71.75,71.188,71.188,71.125,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.563,0.014,70.063,72.0,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.813,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.563,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.099,0.294,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,455,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,11.789,2.248,2.228,2.523,71.185,69.087,71.55,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.485,35.11,51.808,69.888,71.501,71.134,74.589,43.251,57.795,43.571,-10.82,42.844,85.875,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.906,72.813,71.688,0.014,70.063,72.0,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.563,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.313,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.093,0.295,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5102008,456,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.898,2.248,2.228,0.894,71.185,69.194,71.445,68.082,66.891,0.0,-0.01,0.028,20.0,20.0,76.513,35.11,51.769,69.78,71.501,71.134,74.515,43.178,57.586,43.571,-10.82,42.813,85.938,71.5,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.688,72.813,71.563,0.014,70.063,71.938,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.03,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.09,0.365,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,457,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,11.781,2.248,2.228,2.04,71.185,69.194,71.445,68.082,66.891,0.0,-0.01,0.028,20.0,20.0,76.513,35.138,51.704,69.888,71.427,71.24,74.441,43.104,57.586,43.644,-10.82,42.844,85.563,71.75,71.25,71.188,71.375,0.0,0,72,70,1000,200,0.0,11.727,72.813,71.563,0.014,70.063,72.0,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.042,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.338,0.5,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,458,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,11.891,2.248,2.228,2.621,71.185,69.3,71.55,68.293,66.784,0.0,-0.01,0.028,20.0,20.0,76.485,35.166,51.756,69.78,71.501,71.24,74.589,43.251,57.586,43.571,-10.82,42.781,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.82,72.813,71.688,0.014,70.063,72.0,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.028,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.188,73.75,0.032,70.5,72.313,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.13,0.299,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,459,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,11.836,2.248,2.228,2.264,71.185,69.087,71.445,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.513,35.138,51.782,69.78,71.501,70.922,74.515,43.178,57.586,43.571,-10.82,42.813,85.625,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.781,72.813,71.688,0.014,70.063,71.938,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.625,0.029,70.5,72.313,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.057,0.365,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5102008,500,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,11.688,2.248,0.462,2.001,71.185,69.087,71.445,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.541,35.166,51.756,69.888,71.501,71.24,74.589,43.178,57.586,43.644,-10.82,42.813,85.688,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.828,72.813,71.563,0.014,70.063,72.0,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.248,0.433,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5102008,501,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.766,2.248,2.228,0.975,71.293,69.194,71.445,68.188,66.998,0.0,-0.01,0.028,20.0,20.0,76.485,35.166,51.756,69.995,71.575,71.24,74.589,43.324,57.69,43.717,-10.82,42.781,85.625,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.773,72.813,71.563,0.014,70.063,72.0,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.5,72.313,72.438,72.313,0.0,37.469,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.099,0.368,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,502,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.836,2.248,2.228,3.127,71.185,69.194,71.445,68.082,66.891,0.0,-0.01,0.028,20.0,20.0,76.485,35.166,51.769,69.78,71.575,71.24,74.515,43.178,57.586,43.644,-10.82,42.781,85.5,71.75,71.313,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.758,72.813,71.563,0.014,70.063,71.938,72.125,72.188,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.438,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.097,0.433,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5102008,503,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.781,2.248,2.228,2.434,71.293,69.194,71.445,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.513,35.138,51.808,69.888,71.575,70.922,74.515,43.251,57.586,43.644,-10.82,42.813,85.625,71.5,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,70.063,71.938,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.625,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.05,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5102008,504,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,11.781,2.248,2.228,2.129,71.185,69.194,71.445,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.429,35.166,51.847,69.78,71.575,71.24,74.515,43.251,57.586,43.644,-10.82,42.781,85.563,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.727,72.813,71.563,0.014,70.063,71.938,72.125,72.0,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.313,72.938,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.097,0.368,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5102008,505,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.805,2.248,2.228,0.85,71.185,69.194,71.445,68.188,66.998,0.0,-0.01,0.028,20.0,20.0,76.513,35.166,51.86,69.888,71.501,70.922,74.515,43.251,57.69,43.644,-10.82,42.75,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.953,72.813,71.688,0.014,70.063,71.875,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.875,73.5,72.438,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.057,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5102008,506,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,11.813,2.248,2.228,0.821,71.293,69.194,71.55,68.188,66.998,0.0,-0.01,0.032,20.0,20.0,76.569,35.194,51.86,69.888,71.427,71.134,74.515,43.251,57.586,43.717,-10.82,42.719,85.75,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,12.047,72.813,71.563,0.014,70.063,71.875,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.938,73.5,72.313,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.5,72.25,72.563,72.188,0.0,37.469,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.116,0.432,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.002
5102008,507,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,11.984,2.248,0.462,1.476,71.185,69.194,71.445,68.188,66.891,0.0,-0.01,0.028,20.0,20.0,76.569,35.194,51.944,69.888,71.501,70.922,74.589,43.251,57.69,43.644,-10.82,42.719,85.75,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.813,71.563,0.014,70.063,71.938,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.813,73.75,0.029,70.875,73.5,72.313,73.125,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.313,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,-0.001,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.059,0.363,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.002
5102008,508,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,2.542,71.4,69.194,71.445,68.188,66.891,0.0,-0.01,0.032,20.0,20.0,76.541,35.194,52.048,69.78,71.427,71.134,74.441,43.251,57.69,43.644,-10.82,42.781,85.438,71.75,71.188,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.563,0.014,70.063,71.875,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,73.625,73.75,0.029,70.938,73.563,72.313,72.938,0.0,48.0,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.5,72.25,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.113,0.365,0.0,0.0,0.034,0.035,0.002,-0.001,0.002,0.002
5102008,509,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.969,2.248,2.228,2.336,71.077,69.194,71.445,68.188,66.784,0.0,-0.01,0.032,20.0,20.0,76.597,35.166,52.035,69.78,71.427,71.134,74.515,43.251,57.795,43.644,-10.82,42.75,85.625,71.75,71.25,71.063,71.375,0.0,0,72,70,1000,200,0.0,11.898,72.813,71.688,0.014,70.063,71.938,72.125,72.063,0.0,47.438,72,70,1000,200,0.0,0.0,74.0,73.75,0.029,70.938,73.563,72.313,72.938,0.0,48.0,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.5,72.313,72.438,72.188,0.0,37.469,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.116,0.361,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
