DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,612,1,1,3,1,100,38.949,0,100.0,100.0,1,1,535.286,160.469,0.011,13.281,0,80,55,1.4,880.0,968.957,54.91,967.113,60.96,58.902,71.34,60.159,54.045,1.273,1.593,0.333,62.109,49.687,56.881,36.259,51.387,55.387,118.699,76.233,115.73,41.712,48.705,44.955,-10.82,56.031,63.531,70.938,70.688,61.75,64.75,0.0,0,72,70,1000,200,0.162,251.0,72.75,71.563,0.014,69.938,70.313,64.813,67.813,1.61,27.938,72,70,1000,200,0.038,213.25,73.563,73.438,0.029,70.875,72.188,65.75,69.25,0.0,45.156,72,70,1000,200,0.036,206.625,74.063,73.625,0.041,70.313,71.063,68.25,70.125,0.0,35.906,72,70,1000,200,0.036,208.625,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,6.159,0.0,5.971,0.535,0.16,0.002,0.001,0.003,0.001
5102008,613,1,1,3,1,100,37.334,0,100.0,100.0,1,1,522.401,155.783,0.011,13.368,0,80,55,1.4,875.625,941.216,53.163,934.093,57.731,58.584,71.34,59.631,49.549,1.311,1.593,0.337,62.472,49.86,62.714,36.315,51.342,55.172,118.403,76.552,115.435,41.639,47.347,44.299,-10.82,57.563,71.125,70.938,70.5,59.313,62.656,0.0,0,72,70,1000,200,0.152,242.75,72.813,71.563,0.014,69.938,70.25,62.688,66.313,1.624,28.078,72,70,1000,200,0.036,205.375,73.625,73.438,0.029,70.688,72.188,63.969,68.188,0.0,45.0,72,70,1000,200,0.035,205.625,74.063,73.563,0.035,70.313,71.0,67.0,69.563,0.0,35.406,72,70,1000,200,0.036,208.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,6.23,0.0,4.93,0.522,0.156,0.003,0.001,0.003,0.001
5102008,614,1,1,3,1,100,34.879,0,100.0,100.0,1,1,537.628,159.297,0.011,13.295,0,80,55,1.4,832.0,931.03,60.147,932.009,55.794,58.266,71.34,59.103,47.087,1.337,1.679,0.344,62.793,50.173,66.781,36.063,51.368,55.064,118.182,77.083,115.213,41.639,47.034,44.081,-10.82,58.969,76.688,70.938,70.313,57.75,61.094,0.0,0,72,70,1000,200,0.119,216.25,72.813,71.563,0.014,69.813,70.125,61.094,64.938,5.559,26.922,72,70,1000,200,0.038,211.75,73.563,73.563,0.029,70.688,72.125,62.719,67.188,0.0,44.344,72,70,1000,200,0.036,207.25,73.813,73.625,0.034,70.313,70.938,66.063,68.938,0.0,34.406,72,70,1000,200,0.037,211.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,6.018,0.0,4.501,0.538,0.159,0.003,0.0,0.001,0.001
5102008,615,1,1,3,1,100,32.457,0,100.0,100.0,1,1,535.286,163.982,0.011,13.281,0,80,55,1.4,819.375,881.828,51.416,886.555,54.61,58.054,71.235,58.68,45.803,1.326,1.661,0.355,63.136,50.262,70.259,36.343,51.368,55.064,118.034,77.508,115.139,42.005,47.034,44.227,-10.82,59.906,81.0,70.688,70.125,56.531,60.0,0.0,0,72,70,1000,200,0.115,211.25,72.75,71.563,0.014,69.75,70.0,59.906,63.75,8.477,28.266,72,70,1000,200,0.033,200.125,73.563,73.438,0.029,70.688,72.188,61.656,66.25,0.0,44.906,72,70,1000,200,0.034,200.5,73.813,73.625,0.042,70.313,70.813,65.25,68.313,0.0,36.0,72,70,1000,200,0.032,197.25,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,5.868,0.0,4.091,0.535,0.164,0.002,0.001,0.001,0.001
5102008,616,1,1,3,1,100,28.791,0,100.0,100.0,1,1,529.429,162.811,0.021,13.339,0,80,55,1.4,815.625,874.63,58.402,881.467,53.426,57.841,71.129,58.363,45.161,1.383,1.647,0.359,63.192,50.57,72.755,36.315,51.4,54.957,117.96,77.933,114.918,42.665,47.034,44.445,-10.82,60.563,84.25,70.563,70.0,55.688,58.969,0.0,0,72,70,1000,200,0.111,208.125,72.75,71.563,0.014,69.625,69.813,58.875,62.813,12.219,28.281,72,70,1000,200,0.033,199.875,73.563,73.438,0.029,70.563,72.125,60.969,65.563,0.0,44.594,72,70,1000,200,0.033,204.625,73.813,73.563,0.042,70.313,70.75,64.563,67.625,0.0,34.5,72,70,1000,200,0.036,207.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.22,-0.222,-0.146,0.002,5.435,0.0,3.291,0.529,0.163,0.002,0.001,0.002,0.001
5102008,617,1,1,3,1,100,25.645,0,100.0,100.0,1,1,529.429,160.469,0.011,13.31,0,80,55,1.4,807.5,866.006,51.416,868.795,52.78,57.629,71.235,58.258,44.946,1.322,1.618,0.351,63.451,50.704,75.279,36.287,51.413,54.85,117.738,78.57,114.844,42.885,47.661,44.518,-10.82,61.219,87.188,70.25,69.813,55.188,58.281,0.0,0,72,70,1000,200,0.11,208.25,72.75,71.563,0.014,69.313,69.688,58.219,61.75,22.938,28.328,72,70,1000,200,0.033,200.0,73.563,73.438,0.029,70.563,72.188,60.25,64.813,0.0,44.531,72,70,1000,200,0.035,202.25,73.813,73.563,0.037,70.25,70.688,63.969,67.0,0.0,35.75,72,70,1000,200,0.032,197.75,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.001,4.551,0.0,3.012,0.529,0.16,0.002,0.001,0.001,0.001
5102008,618,1,1,3,1,100,22.176,0,100.0,100.0,1,1,525.915,158.126,0.011,13.354,0,80,55,1.4,807.5,837.362,51.416,886.408,52.457,57.523,71.129,57.941,45.053,1.349,1.647,0.34,63.425,50.715,76.85,36.287,51.426,54.742,117.516,78.782,114.548,42.811,48.496,44.372,-10.82,61.656,89.063,70.063,69.563,54.688,57.594,0.0,0,72,70,1000,200,0.107,203.25,72.813,71.563,0.014,69.313,69.375,57.688,61.094,23.156,28.0,72,70,1000,200,0.034,202.0,73.563,73.438,0.055,70.563,72.188,59.75,64.188,0.0,45.156,72,70,1000,200,0.031,199.375,74.063,73.625,0.034,70.125,70.563,63.375,66.375,0.0,35.0,72,70,1000,200,0.034,201.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,3.667,0.0,2.889,0.526,0.158,0.003,0.001,0.002,0.001
5102008,619,1,1,3,1,100,19.099,0,100.0,100.0,1,1,535.286,159.297,0.011,13.398,0,80,55,1.4,806.875,868.879,54.91,875.356,52.349,57.311,71.024,57.729,45.482,1.402,1.647,0.337,63.432,50.75,77.579,36.315,51.452,54.635,117.294,79.314,114.475,42.665,49.228,44.081,-10.82,62.125,89.75,69.75,69.438,54.5,57.375,9.148,0,72,70,1000,200,0.1,199.75,72.813,71.563,0.014,69.25,69.125,57.375,60.563,29.016,27.875,72,70,1000,200,0.034,201.75,73.625,73.563,0.055,70.5,72.125,59.25,63.594,0.0,44.0,72,70,1000,200,0.035,206.25,74.063,73.563,0.034,70.0,70.5,62.844,66.0,0.0,34.844,72,70,1000,200,0.034,203.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,2.891,0.0,2.629,0.535,0.159,0.003,0.0,0.002,0.001
5102008,620,1,1,3,1,100,16.209,0,100.0,100.0,1,1,532.943,158.126,0.021,13.427,0,80,55,1.4,811.0,818.829,58.402,867.79,52.349,57.417,71.024,57.835,46.017,1.425,1.665,0.344,63.512,50.815,77.888,36.512,51.452,54.635,117.072,79.738,114.179,42.665,50.064,43.717,-10.82,62.531,89.75,69.563,69.25,54.281,57.063,15.766,0,72,70,1000,200,0.104,200.75,76.313,71.563,0.12,69.063,68.938,57.031,60.375,33.063,27.703,72,70,1000,200,0.034,202.0,75.813,73.563,0.134,70.25,72.125,58.938,62.969,0.0,44.969,72,70,1000,200,0.033,197.25,73.813,73.625,0.028,70.0,70.5,62.344,65.5,0.0,36.281,72,70,1000,200,0.03,192.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,1.909,0.0,1.958,0.533,0.158,0.083,0.044,0.001,0.001
5102008,621,1,1,3,1,100,13.636,0,100.0,100.0,1,1,509.517,159.297,0.011,13.281,0,80,55,1.4,797.5,840.219,56.656,867.039,52.565,57.311,71.024,57.624,46.873,1.417,1.712,0.344,63.673,50.943,77.607,36.428,51.452,54.635,116.924,80.057,114.105,42.665,51.213,43.571,-10.82,63.094,88.625,69.563,69.063,54.281,58.063,15.922,0,72,70,1000,200,0.101,198.25,73.188,66.0,0.175,68.875,68.813,56.938,60.375,33.406,27.734,72,70,1000,200,0.034,201.25,77.25,69.938,0.269,70.25,72.125,58.656,62.5,0.0,44.719,72,70,1000,200,0.032,202.0,74.063,73.563,0.042,69.938,70.438,62.031,65.0,1.835,34.313,72,70,1000,200,0.035,205.875,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.072,0.001,1.408,0.0,1.668,0.51,0.159,0.184,0.288,0.003,0.0
5102008,622,1,1,3,1,100,12.048,0,100.0,100.0,1,1,545.827,158.126,0.011,13.281,0,80,55,1.4,795.5,861.699,53.163,886.341,52.995,57.099,70.919,57.413,47.944,1.394,1.686,0.337,63.82,51.017,76.457,36.512,51.413,54.635,116.702,80.27,113.958,42.518,52.153,43.425,-10.82,63.313,87.0,69.438,68.938,54.594,58.781,19.906,0,72,70,1000,200,0.108,206.375,71.5,64.313,0.212,68.875,68.625,56.938,61.094,40.406,27.469,72,70,1000,200,0.034,202.125,78.0,66.25,0.294,70.125,72.063,58.469,62.094,0.0,44.25,72,70,1000,200,0.036,203.5,74.063,73.563,0.033,69.75,70.25,61.75,64.625,8.5,34.625,72,70,1000,200,0.035,204.875,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,1.25,0.0,1.67,0.546,0.158,0.223,0.505,0.002,0.001
5102008,623,1,1,3,1,100,11.198,0,100.0,100.0,1,1,518.887,161.64,0.011,13.368,0,80,55,1.4,801.625,811.719,56.656,879.228,53.533,57.205,70.814,57.518,49.121,1.383,1.622,0.355,63.763,51.012,74.859,36.54,51.368,54.635,116.628,80.482,113.81,41.2,53.302,42.187,-10.82,63.156,84.625,69.313,68.813,54.906,59.219,23.891,0,72,70,1000,200,0.102,198.875,70.438,65.5,0.212,68.688,68.563,57.031,61.688,45.5,26.969,72,70,1000,200,0.035,204.25,78.5,68.5,0.323,70.0,72.0,58.469,61.781,0.132,44.688,72,70,1000,200,0.034,199.75,73.813,73.563,0.032,69.75,70.188,61.563,64.375,11.313,35.281,72,70,1000,200,0.033,200.125,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,0.001,1.09,0.0,1.83,0.519,0.162,0.153,0.472,0.001,0.001
5102008,624,1,1,3,1,100,10.604,0,100.0,100.0,1,1,515.373,160.469,0.011,13.339,0,80,55,1.4,808.875,789.036,53.163,856.13,53.964,56.887,70.814,57.307,49.978,1.398,1.622,0.348,63.87,51.033,73.737,36.708,51.342,54.635,116.406,80.801,113.662,40.32,54.242,41.386,-10.82,63.156,82.25,69.313,68.688,55.188,59.313,24.125,0,72,70,1000,200,0.101,199.0,70.125,65.313,0.231,68.688,68.5,57.156,62.313,45.906,26.594,72,70,1000,200,0.035,205.125,78.875,70.25,0.377,69.938,72.0,58.469,61.594,3.018,45.156,72,70,1000,200,0.033,197.125,73.813,73.563,0.034,69.688,70.125,61.469,64.0,11.406,36.188,72,70,1000,200,0.031,191.5,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,1.021,0.0,1.972,0.515,0.16,0.163,0.475,0.001,0.001
5102008,625,1,1,3,1,100,10.465,0,100.0,100.0,1,1,525.915,160.469,0.011,13.31,0,80,55,1.4,810.75,835.934,54.91,873.087,54.287,56.887,70.709,57.201,50.727,1.394,1.668,0.344,63.971,51.183,72.699,36.736,51.426,54.527,116.258,81.013,113.514,40.101,55.078,41.095,-10.82,63.719,80.563,69.313,68.563,55.5,59.5,24.375,0,72,70,1000,200,0.102,199.875,70.5,65.0,0.279,68.688,68.438,57.375,62.594,46.313,26.25,72,70,1000,200,0.035,206.0,78.813,71.5,0.391,69.813,71.938,58.469,61.375,3.061,45.094,72,70,1000,200,0.032,197.25,74.063,73.563,0.04,69.563,70.0,61.188,63.813,15.297,34.875,72,70,1000,200,0.034,200.625,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.883,0.0,1.835,0.526,0.16,0.225,0.418,0.003,0.001
5102008,626,1,1,3,1,100,10.568,0,100.0,100.0,1,1,544.656,160.469,0.011,13.281,0,80,55,1.4,796.0,853.097,54.91,872.841,54.61,56.78,70.604,57.201,51.262,1.455,1.715,0.348,63.994,51.178,71.998,36.904,51.413,54.635,116.11,81.438,113.367,39.881,55.496,40.949,-10.82,63.75,79.25,69.313,68.5,55.688,59.781,32.031,0,72,70,1000,200,0.102,199.75,71.688,65.5,0.28,68.688,68.438,57.469,63.031,46.75,26.0,72,70,1000,200,0.035,206.5,77.875,72.25,0.415,69.813,71.875,58.469,61.281,10.68,45.063,72,70,1000,200,0.033,197.125,74.063,73.438,0.034,69.563,69.938,61.094,63.625,15.445,34.438,72,70,1000,200,0.035,206.5,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.908,0.0,1.968,0.545,0.16,0.254,0.341,0.003,0.001
5102008,627,1,1,3,1,100,10.952,0,100.0,100.0,1,1,523.573,159.297,0.011,13.412,0,80,55,1.4,787.625,834.507,54.91,866.468,54.825,56.887,70.604,57.201,51.583,1.326,1.668,0.351,64.089,51.299,71.241,36.932,51.426,54.527,115.814,81.544,113.219,39.661,55.705,40.73,-10.82,63.813,78.063,69.313,68.438,55.813,60.0,24.875,0,72,70,1000,200,0.101,199.5,72.625,66.125,0.315,68.688,68.375,57.469,63.219,47.156,26.094,72,70,1000,200,0.035,206.625,77.0,72.25,0.398,69.688,71.813,58.375,60.969,10.773,45.469,72,70,1000,200,0.032,194.875,73.813,73.438,0.032,69.438,69.813,60.969,63.375,20.297,34.844,72,70,1000,200,0.034,203.875,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.894,0.0,1.989,0.524,0.159,0.3,0.276,0.002,0.001
5102008,628,1,1,3,1,100,10.587,0,100.0,100.0,1,1,527.086,159.297,0.011,13.368,0,80,55,1.4,792.125,838.791,54.91,855.944,54.825,56.78,70.499,57.201,51.69,1.41,1.686,0.359,64.145,51.254,70.876,37.1,51.4,54.42,115.666,81.863,112.997,39.441,56.123,40.512,-10.82,64.063,77.438,69.063,68.313,55.906,60.406,32.563,0,72,70,1000,200,0.103,200.5,73.188,66.875,0.311,68.688,68.313,57.469,63.125,47.563,25.984,72,70,1000,200,0.035,207.625,76.375,71.625,0.418,69.688,71.813,58.375,60.906,16.484,45.438,72,70,1000,200,0.032,194.75,73.813,73.563,0.03,69.438,69.813,60.875,63.125,20.5,35.563,72,70,1000,200,0.032,198.25,73.313,73.063,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.858,0.0,1.986,0.527,0.159,0.287,0.29,0.001,0.002
5102008,629,1,1,3,1,100,10.765,0,100.0,100.0,1,1,516.545,158.126,0.011,13.324,0,80,55,1.4,798.0,824.525,53.163,854.485,54.932,56.674,70.499,56.99,51.69,1.425,1.683,0.366,64.117,51.373,70.68,37.072,51.426,54.42,115.518,82.075,112.997,39.148,56.227,40.293,-10.82,64.25,77.063,69.063,68.375,55.813,60.531,32.844,0,72,70,1000,200,0.103,200.125,73.188,67.375,0.299,68.688,68.313,57.469,63.125,48.0,26.109,72,70,1000,200,0.036,205.125,76.063,71.125,0.416,69.5,71.75,58.25,60.781,16.625,45.406,72,70,1000,200,0.032,195.375,73.813,73.438,0.031,69.313,69.688,60.563,63.125,23.563,35.906,72,70,1000,200,0.032,193.875,73.563,73.063,0.049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.001,0.893,0.0,2.117,0.517,0.158,0.254,0.3,0.002,0.004
5102008,630,1,1,3,1,100,10.743,0,100.0,100.0,1,1,506.003,156.955,0.011,13.354,0,80,55,1.4,798.0,848.801,54.91,870.895,54.932,56.674,70.499,57.096,51.69,1.36,1.697,0.355,64.195,51.387,70.567,37.184,51.368,54.42,115.296,82.288,112.85,39.514,56.018,40.512,-10.828,64.188,76.75,69.313,68.313,55.813,60.625,25.703,0,72,70,1000,200,0.102,199.75,73.063,67.75,0.331,68.688,68.188,57.156,63.031,48.375,26.609,72,70,1000,200,0.035,201.125,75.875,70.938,0.388,69.5,71.75,58.094,60.688,16.797,45.406,72,70,1000,200,0.032,195.5,73.813,73.375,0.042,69.313,69.563,60.469,62.813,23.781,35.031,72,70,1000,200,0.034,200.0,73.938,73.125,0.076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.222,-0.146,0.001,0.808,0.0,1.849,0.506,0.157,0.257,0.28,0.003,0.009
5102008,631,1,1,3,1,100,10.676,0,100.0,100.0,1,1,550.513,160.469,0.011,13.412,0,80,55,1.4,798.75,845.939,53.163,870.133,54.932,56.568,70.393,56.884,51.69,1.44,1.708,0.337,64.159,51.324,70.427,37.296,51.368,54.42,115.074,82.5,112.628,39.734,56.227,40.73,-10.82,64.25,76.5,69.313,68.25,55.813,60.719,25.969,0,72,70,1000,200,0.102,200.0,72.875,67.75,0.31,68.625,68.188,57.375,63.031,48.813,26.188,72,70,1000,200,0.036,204.125,75.875,70.813,0.423,69.5,71.75,57.969,60.688,16.969,45.375,72,70,1000,200,0.032,195.5,73.813,73.563,0.034,69.313,69.563,60.375,62.813,24.0,34.469,72,70,1000,200,0.035,206.25,76.313,73.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.81,0.0,1.853,0.551,0.16,0.233,0.313,0.001,0.043
5102008,632,1,1,3,1,100,10.592,0,100.0,100.0,1,1,535.286,155.783,0.011,13.383,0,80,55,1.4,803.625,841.649,53.163,859.294,54.932,56.568,70.393,56.779,51.583,1.379,1.683,0.355,64.111,51.268,70.511,37.296,51.322,54.312,115.0,82.713,112.48,39.514,56.227,40.658,-10.82,64.563,76.625,69.063,68.25,55.813,60.719,33.688,0,72,70,1000,200,0.102,199.625,73.063,67.75,0.29,68.688,68.25,57.156,63.031,49.219,26.234,72,70,1000,200,0.036,204.0,77.0,70.938,0.461,69.5,71.625,57.969,60.375,17.125,45.406,72,70,1000,200,0.032,195.5,73.688,73.438,0.035,69.438,69.438,60.25,63.125,24.219,34.875,72,70,1000,200,0.034,203.25,76.313,69.563,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.916,0.0,2.124,0.535,0.156,0.226,0.409,0.001,0.165
5102008,633,1,1,3,1,100,10.192,0,100.0,100.0,1,1,534.114,160.469,0.011,13.398,0,80,55,1.4,808.625,797.53,53.163,847.405,54.825,56.356,70.393,56.673,51.476,1.429,1.697,0.351,64.049,51.291,70.567,37.437,51.257,54.098,114.779,82.819,112.406,39.368,56.123,40.512,-10.82,64.625,76.5,69.063,68.188,55.688,60.625,26.531,0,72,70,1000,200,0.103,199.75,73.188,67.688,0.36,68.688,68.125,57.031,63.125,49.625,26.75,72,70,1000,200,0.034,199.125,81.0,71.438,0.469,69.375,71.625,57.781,60.313,21.219,45.281,72,70,1000,200,0.032,195.875,73.688,73.438,0.031,69.125,69.375,60.063,63.375,30.953,35.906,72,70,1000,200,0.031,195.75,75.0,65.688,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.915,0.0,2.126,0.534,0.16,0.29,0.655,0.001,0.222
5102008,634,1,1,3,1,100,9.751,0,100.0,100.0,1,1,523.573,158.126,0.011,13.412,0,80,55,1.4,798.75,789.036,53.163,838.253,54.717,56.356,70.499,56.779,51.476,1.387,1.672,0.355,64.312,51.453,70.652,37.437,51.231,54.098,114.631,82.925,112.259,39.807,56.123,40.803,-10.82,64.813,76.563,69.063,68.125,55.688,60.625,34.219,0,72,70,1000,200,0.102,198.875,73.313,67.875,0.329,68.688,68.063,57.031,63.813,50.063,27.109,72,70,1000,200,0.033,196.75,89.813,73.938,0.502,69.313,71.625,57.656,60.188,24.172,45.219,72,70,1000,200,0.032,196.625,73.813,73.438,0.05,69.125,69.313,60.0,63.75,31.234,36.219,72,70,1000,200,0.031,191.875,75.125,66.188,0.192,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.819,0.0,1.853,0.524,0.158,0.262,1.161,0.003,0.251
5102008,635,1,1,3,1,100,9.713,0,100.0,100.0,1,1,523.573,161.64,0.011,13.368,0,80,55,1.4,807.625,820.253,53.163,853.581,54.717,56.25,70.288,56.567,51.369,1.353,1.643,0.362,64.278,51.429,70.68,37.521,51.18,54.098,114.409,83.138,112.037,40.32,55.914,41.24,-10.82,65.0,76.563,69.063,68.125,55.5,60.625,34.5,0,72,70,1000,200,0.101,199.125,73.688,68.0,0.339,68.875,68.063,56.938,65.25,45.75,27.422,72,70,1000,200,0.032,194.875,101.5,79.438,0.499,69.313,71.563,57.656,60.063,24.406,45.375,72,70,1000,200,0.032,195.75,74.188,73.563,0.073,69.125,69.25,59.75,63.938,31.484,35.188,72,70,1000,200,0.034,198.5,75.5,67.625,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.001,0.789,0.0,1.706,0.524,0.162,0.282,1.598,0.007,0.233
5102008,636,1,1,3,1,100,8.926,0,100.0,100.0,1,1,528.258,160.469,0.011,13.412,0,80,55,1.4,805.75,821.676,56.656,853.759,54.825,56.144,70.288,56.462,51.476,1.44,1.694,0.359,64.33,51.532,70.371,37.493,51.141,53.99,114.187,83.35,111.889,40.613,56.018,41.532,-10.82,64.813,76.25,69.0,68.125,55.5,60.719,36.75,0,72,70,1000,200,0.102,199.75,74.0,68.063,0.374,68.875,68.125,56.938,67.375,46.156,27.547,72,70,1000,200,0.032,193.625,113.0,87.438,0.498,69.188,71.5,57.656,60.313,29.344,45.313,72,70,1000,200,0.032,196.125,78.188,72.563,0.116,69.125,69.188,59.656,63.938,31.766,34.5,72,70,1000,200,0.035,205.875,75.625,68.063,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.8,0.0,1.709,0.528,0.16,0.325,1.841,0.095,0.243
5102008,637,1,1,3,1,100,8.888,0,100.0,100.0,1,1,520.059,159.297,0.011,13.398,0,80,55,1.4,810.875,828.8,56.656,866.477,54.61,56.144,70.288,56.462,51.369,1.379,1.697,0.337,64.178,51.453,70.371,37.549,51.141,53.883,114.113,83.456,111.889,40.76,55.914,41.677,-10.82,64.875,76.188,69.0,68.0,55.406,60.813,37.063,0,72,70,1000,200,0.104,201.125,74.063,68.5,0.396,69.063,68.313,56.875,69.75,39.844,27.641,72,70,1000,200,0.031,193.125,121.563,95.125,0.449,69.063,71.5,57.375,60.688,29.625,45.0,72,70,1000,200,0.033,197.75,77.063,65.688,0.156,69.125,69.188,59.469,64.0,32.063,34.75,72,70,1000,200,0.035,203.875,75.625,68.313,0.218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,0.001,0.811,0.0,1.704,0.52,0.159,0.322,1.713,0.259,0.233
5102008,638,1,1,3,1,100,8.543,0,100.0,100.0,1,1,507.174,159.297,0.011,13.471,0,80,55,1.4,808.625,800.365,53.163,845.485,54.717,56.038,70.288,56.462,51.476,1.372,1.614,0.359,64.277,51.371,70.315,37.605,51.115,53.99,113.891,83.563,111.668,40.76,55.914,41.677,-10.82,64.938,76.0,69.063,68.0,55.406,60.813,35.406,0,72,70,1000,200,0.102,200.0,74.063,68.875,0.399,69.063,68.625,56.875,71.688,40.156,27.703,72,70,1000,200,0.031,192.625,126.688,99.938,0.409,69.313,71.5,57.375,61.219,29.891,44.906,72,70,1000,200,0.033,198.125,76.813,63.406,0.156,69.125,69.188,59.375,64.0,35.188,35.125,72,70,1000,200,0.033,201.125,75.438,68.625,0.22,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.815,0.0,1.713,0.507,0.159,0.303,1.576,0.306,0.219
5102008,639,1,1,3,1,100,8.465,0,100.0,100.0,1,1,528.258,158.126,0.011,13.5,0,80,55,1.4,810.625,786.208,53.163,840.356,54.717,56.144,70.393,56.462,51.583,1.417,1.636,0.355,64.264,51.41,70.231,37.633,51.076,53.99,113.743,83.775,111.52,40.833,55.914,41.677,-10.82,65.063,75.813,69.0,68.0,55.5,60.813,37.688,0,72,70,1000,200,0.102,199.375,73.938,68.688,0.382,69.188,68.875,56.75,73.25,36.656,27.234,72,70,1000,200,0.031,199.0,130.125,102.875,0.41,69.188,71.438,57.281,61.594,30.156,44.781,72,70,1000,200,0.034,199.625,76.813,64.625,0.157,69.063,69.188,59.375,63.938,35.5,36.125,72,70,1000,200,0.031,192.125,75.125,68.5,0.237,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,0.001,0.756,0.0,1.58,0.528,0.158,0.294,1.608,0.28,0.23
5102008,640,1,1,3,1,100,8.14,0,100.0,100.0,1,1,535.286,159.297,0.011,13.529,0,80,55,1.4,797.75,840.219,53.163,865.911,54.825,56.038,70.288,56.356,51.69,1.345,1.686,0.344,64.256,51.395,70.063,37.773,51.037,53.99,113.595,83.775,111.446,40.906,55.914,41.75,-10.82,65.125,75.625,69.063,67.938,55.5,61.094,36.031,0,72,70,1000,200,0.102,199.5,73.688,68.875,0.433,69.25,69.313,56.75,74.0,34.031,26.875,72,70,1000,200,0.032,202.125,131.5,104.188,0.349,69.188,71.375,57.281,62.0,30.438,43.844,72,70,1000,200,0.036,207.0,76.688,66.0,0.157,69.125,69.125,59.25,63.938,35.781,34.781,72,70,1000,200,0.035,201.375,75.125,68.5,0.236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.001,0.761,0.0,1.583,0.535,0.159,0.305,1.371,0.245,0.229
5102008,641,1,1,3,1,100,7.644,0,100.0,100.0,1,1,542.313,160.469,0.011,13.5,0,80,55,1.4,791.25,860.265,58.402,872.31,54.717,55.932,70.288,56.251,51.69,1.372,1.704,0.351,64.302,51.442,70.343,37.969,50.927,53.775,113.447,83.988,111.298,40.98,55.914,41.823,-10.82,65.813,75.813,69.063,67.938,55.5,61.0,36.344,0,72,70,1000,200,0.102,199.5,73.688,68.938,0.405,69.313,69.625,56.75,74.438,34.281,26.156,72,70,1000,200,0.035,206.25,132.25,104.313,0.293,69.188,71.313,57.281,62.0,30.719,43.719,72,70,1000,200,0.035,208.125,76.813,66.5,0.157,69.063,69.063,59.188,63.938,36.094,34.688,72,70,1000,200,0.035,204.375,75.313,68.5,0.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.762,0.0,1.578,0.542,0.16,0.282,1.177,0.237,0.238
5102008,642,1,1,3,1,100,7.409,0,100.0,100.0,1,1,528.258,161.64,0.011,13.456,0,80,55,1.4,791.25,833.079,49.668,858.026,54.825,55.826,70.288,56.251,51.798,1.333,1.722,0.351,64.138,51.329,70.287,37.997,50.739,53.668,113.299,84.094,111.151,41.053,55.81,41.969,-10.82,65.75,75.688,69.0,67.938,55.5,61.0,38.625,0,72,70,1000,200,0.102,199.75,73.938,68.875,0.425,69.313,69.938,56.75,74.563,31.781,25.844,72,70,1000,200,0.035,208.0,133.125,103.563,0.279,69.188,71.313,57.281,62.156,33.844,45.25,72,70,1000,200,0.032,196.25,78.25,66.5,0.16,69.063,69.0,59.094,63.813,36.406,35.375,72,70,1000,200,0.032,199.625,75.5,68.5,0.242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.835,0.0,1.709,0.528,0.162,0.315,1.186,0.275,0.248
5102008,643,1,1,3,1,100,7.443,0,100.0,100.0,1,1,518.887,158.126,0.011,13.529,0,80,55,1.4,793.0,821.676,54.91,846.891,54.717,55.719,70.393,56.145,51.583,1.36,1.672,0.34,64.155,51.318,70.119,38.025,50.609,53.346,113.077,84.2,111.003,41.2,55.81,42.042,-10.82,65.813,75.375,69.0,67.938,55.406,61.0,38.938,0,72,70,1000,200,0.102,199.5,74.063,68.938,0.425,69.313,70.25,56.563,74.438,29.125,26.25,72,70,1000,200,0.036,203.375,134.0,103.0,0.267,69.188,71.313,57.188,62.406,34.125,44.813,72,70,1000,200,0.033,199.375,82.563,66.5,0.173,69.063,69.0,59.094,63.813,36.719,36.313,72,70,1000,200,0.03,193.0,76.0,68.5,0.264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.78,0.0,1.58,0.519,0.158,0.319,1.19,0.406,0.29
5102008,644,1,1,3,1,100,7.261,0,100.0,100.0,1,1,537.628,159.297,0.011,13.588,0,80,55,1.4,793.0,870.316,54.91,895.083,54.825,55.719,70.499,56.039,51.798,1.402,1.701,0.355,64.299,51.434,69.95,38.081,50.557,53.561,113.003,84.2,110.855,41.273,55.914,42.042,-10.82,66.0,75.25,69.0,67.938,55.5,61.094,39.25,0,72,70,1000,200,0.102,200.0,74.5,69.188,0.415,69.438,70.438,56.75,74.125,29.313,26.719,72,70,1000,200,0.034,200.0,134.75,102.0,0.233,69.063,71.313,57.188,62.406,34.406,44.344,72,70,1000,200,0.035,203.125,89.875,66.5,0.173,69.063,69.0,58.875,63.938,37.031,34.375,72,70,1000,200,0.036,204.5,76.25,69.0,0.316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.714,0.0,1.449,0.538,0.159,0.323,1.096,0.589,0.335
5102008,645,1,1,3,1,100,7.305,0,100.0,100.0,1,1,528.258,160.469,0.011,13.514,0,80,55,1.4,783.25,828.8,61.892,871.957,54.825,55.719,70.604,56.145,51.905,1.417,1.722,0.344,64.302,51.429,69.782,38.081,50.48,53.346,112.707,84.412,110.708,41.273,55.81,42.042,-10.82,65.938,75.0,69.0,67.938,55.5,61.094,37.625,0,72,70,1000,200,0.103,200.75,74.5,69.25,0.443,69.438,70.625,56.75,73.5,29.516,27.031,72,70,1000,200,0.033,197.25,135.25,101.25,0.22,69.188,71.313,57.188,62.688,31.813,44.969,72,70,1000,200,0.032,201.875,98.563,66.875,0.179,69.063,68.938,58.875,63.938,37.344,34.625,72,70,1000,200,0.035,204.875,76.563,69.688,0.303,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,0.001,0.715,0.0,1.441,0.528,0.16,0.34,1.075,0.824,0.305
5102008,646,1,1,3,1,100,6.901,0,100.0,100.0,1,1,520.059,161.64,0.011,13.5,0,80,55,1.4,799.625,823.1,53.163,854.202,54.717,55.613,70.709,55.934,51.798,1.375,1.683,0.359,64.146,51.373,69.922,38.081,50.421,53.346,112.559,84.519,110.634,41.273,55.81,42.114,-10.82,66.438,75.125,69.0,67.875,55.406,61.281,39.875,0,72,70,1000,200,0.103,200.375,74.625,69.688,0.476,69.438,70.688,56.563,72.813,29.672,27.359,72,70,1000,200,0.032,194.875,135.625,100.125,0.144,69.188,71.375,57.094,63.25,32.094,45.156,72,70,1000,200,0.032,197.125,105.938,67.813,0.167,69.063,68.938,58.781,64.0,37.656,34.906,72,70,1000,200,0.034,203.25,77.188,70.0,0.321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.22,-0.146,-0.296,-0.072,0.001,0.781,0.0,1.574,0.52,0.162,0.344,0.734,0.923,0.337
5102008,647,1,1,3,1,100,6.955,0,100.0,100.0,1,1,497.804,160.469,0.011,13.514,0,80,55,1.4,822.625,789.036,51.416,833.644,54.932,55.507,70.604,55.828,52.012,1.406,1.64,0.348,64.161,51.323,69.978,38.109,50.395,53.453,112.411,84.519,110.486,41.273,55.81,42.187,-10.82,66.563,75.188,69.0,67.875,55.5,61.281,40.188,0,72,70,1000,200,0.102,199.375,74.625,69.813,0.455,69.625,70.688,56.563,70.938,22.125,27.438,72,70,1000,200,0.032,194.125,135.25,99.875,0.134,69.188,71.313,57.094,64.375,32.344,44.813,72,70,1000,200,0.033,199.125,112.813,69.75,0.174,68.938,68.938,58.781,64.0,37.969,36.344,72,70,1000,200,0.03,191.25,79.063,70.188,0.302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.85,0.0,1.713,0.498,0.16,0.32,0.681,1.084,0.392
5102008,648,1,1,3,1,100,6.547,0,100.0,100.0,1,1,541.142,159.297,0.011,13.529,0,80,55,1.4,810.75,845.939,53.163,871.859,54.825,55.613,70.814,55.934,51.905,1.341,1.697,0.348,64.205,51.344,69.894,38.081,50.434,53.238,112.189,84.625,110.338,41.346,55.705,42.187,-10.82,66.688,75.125,68.938,67.813,55.5,61.219,44.188,0,72,70,1000,200,0.108,204.625,74.688,69.813,0.449,69.625,70.688,56.563,69.25,22.234,27.109,72,70,1000,200,0.031,198.75,134.375,99.875,0.103,69.313,71.25,56.906,65.5,27.922,43.813,72,70,1000,200,0.036,207.25,118.625,72.438,0.175,68.938,68.875,58.656,64.25,41.031,34.938,72,70,1000,200,0.034,199.625,84.313,70.563,0.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.792,0.0,1.578,0.541,0.159,0.32,0.511,1.167,0.662
5102008,649,1,1,3,1,100,6.385,0,100.0,100.0,1,1,520.059,159.297,0.011,13.5,0,80,55,1.4,794.625,835.934,53.163,856.273,54.825,55.401,70.709,55.722,51.905,1.394,1.748,0.351,64.227,51.306,69.81,38.137,50.395,53.238,112.041,84.731,110.191,41.346,55.705,42.042,-10.82,66.75,74.938,68.938,67.75,55.406,61.375,44.531,0,72,70,1000,200,0.101,198.875,74.938,69.875,0.469,69.625,70.5,56.438,67.688,22.359,26.297,72,70,1000,200,0.034,204.75,133.5,99.938,0.103,69.313,71.375,57.094,66.625,28.141,44.063,72,70,1000,200,0.034,207.125,123.75,76.0,0.182,69.063,68.875,58.656,64.5,38.625,34.594,72,70,1000,200,0.035,204.75,93.438,71.75,0.285,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.654,0.0,1.303,0.52,0.159,0.347,0.497,1.253,0.899
5102008,650,1,1,3,1,100,6.449,0,100.0,100.0,1,1,528.258,161.64,0.011,13.471,0,80,55,1.4,791.875,813.141,56.656,853.648,54.932,55.401,70.709,55.722,52.012,1.406,1.679,0.355,64.211,51.368,69.614,38.025,50.421,53.346,111.967,84.731,110.117,41.419,55.496,42.114,-10.82,66.688,74.625,68.938,67.813,55.5,61.625,44.844,0,72,70,1000,200,0.102,199.875,75.188,70.188,0.488,69.625,70.375,56.563,66.813,18.828,25.719,72,70,1000,200,0.035,208.0,132.875,99.938,0.103,69.375,71.313,57.094,67.563,28.344,45.188,72,70,1000,200,0.032,197.0,125.813,78.813,0.156,69.063,68.938,58.531,65.188,38.938,36.063,72,70,1000,200,0.031,192.0,104.438,74.5,0.378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.665,0.0,1.298,0.528,0.162,0.357,0.488,1.056,1.641
5102008,651,1,1,3,1,100,6.62,0,100.0,100.0,1,1,538.799,155.783,0.011,13.485,0,80,55,1.4,810.625,844.508,56.656,865.271,55.04,55.295,70.709,55.617,52.333,1.356,1.596,0.348,64.22,51.36,69.558,38.053,50.395,53.346,111.819,84.837,109.895,41.419,55.601,42.114,-10.82,67.0,74.5,69.0,67.813,55.688,61.719,41.563,0,72,70,1000,200,0.101,198.875,75.5,70.375,0.495,69.625,70.188,56.563,66.063,22.594,26.484,72,70,1000,200,0.035,201.5,132.125,99.125,0.094,69.5,71.313,57.094,67.938,21.875,44.938,72,70,1000,200,0.033,198.5,124.75,81.125,0.126,69.125,68.938,58.531,66.688,39.25,34.625,72,70,1000,200,0.035,204.75,114.625,80.563,0.385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.661,0.0,1.299,0.539,0.156,0.371,0.446,0.792,1.896
5102008,652,1,1,3,1,100,6.88,0,100.0,100.0,1,1,537.628,155.783,0.011,13.354,0,80,55,1.4,810.625,837.362,56.656,850.67,55.04,55.295,70.709,55.617,52.333,1.398,1.74,0.34,64.234,51.339,69.249,37.997,50.331,53.131,111.523,84.625,109.821,41.419,55.496,42.187,-10.82,66.875,74.0,68.938,67.813,55.813,61.844,45.531,0,72,70,1000,200,0.102,200.25,75.813,70.625,0.514,69.438,70.0,56.75,65.563,22.719,26.922,72,70,1000,200,0.033,198.0,131.25,98.063,0.099,69.688,71.313,57.094,67.438,22.031,43.844,72,70,1000,200,0.036,207.625,123.688,83.125,0.094,69.125,68.938,58.531,68.563,36.656,35.313,72,70,1000,200,0.032,199.5,121.313,87.188,0.362,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.729,0.0,1.422,0.538,0.156,0.39,0.473,0.55,1.782
5102008,653,1,1,3,1,100,6.983,0,100.0,100.0,1,1,514.202,159.297,0.011,13.485,0,80,55,1.4,802.25,807.458,60.147,857.906,55.148,55.295,70.709,55.617,52.44,1.425,1.704,0.344,64.183,51.409,68.744,37.941,50.344,53.131,111.302,84.944,109.6,41.493,55.601,42.26,-10.82,66.688,73.438,68.938,67.75,55.813,62.031,45.875,0,72,70,1000,200,0.103,200.875,76.688,71.063,0.514,69.438,69.875,56.75,65.25,30.594,27.016,72,70,1000,200,0.033,197.625,131.0,96.688,0.116,69.688,71.25,57.094,66.625,22.141,43.938,72,70,1000,200,0.034,208.75,123.188,83.688,0.06,69.313,69.0,58.469,70.5,30.422,35.344,72,70,1000,200,0.033,196.375,125.625,92.938,0.365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,0.001,0.733,0.0,1.434,0.514,0.159,0.423,0.573,0.342,1.719
5102008,654,1,1,3,1,100,7.409,0,100.0,100.0,1,1,527.086,160.469,0.021,13.427,0,80,55,1.4,786.75,815.984,54.91,857.782,55.255,55.295,70.604,55.511,52.44,1.402,1.683,0.344,64.193,51.351,68.688,37.829,50.331,53.238,111.302,85.05,109.6,41.493,55.601,42.26,-10.82,66.938,73.375,69.0,67.813,55.813,62.219,42.563,0,72,70,1000,200,0.101,198.75,78.625,71.688,0.508,69.438,69.75,56.563,65.313,33.656,27.313,72,70,1000,200,0.033,195.375,131.25,94.688,0.138,69.813,71.25,57.094,65.75,12.859,44.406,72,70,1000,200,0.033,204.875,123.563,82.625,0.035,69.313,69.188,58.469,72.188,27.781,34.625,72,70,1000,200,0.035,204.125,127.813,96.813,0.33,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.73,0.0,1.428,0.527,0.16,0.515,0.726,0.207,1.473
5102008,655,1,1,3,1,100,7.865,0,100.0,100.0,1,1,491.947,160.469,0.011,13.456,0,80,55,1.4,808.625,791.865,53.163,852.671,55.363,55.295,70.604,55.511,52.654,1.41,1.661,0.359,64.26,51.406,68.52,37.857,50.369,53.346,111.154,85.156,109.452,41.566,55.601,42.26,-10.82,66.875,73.125,68.938,67.813,55.813,62.531,42.906,0,72,70,1000,200,0.106,203.25,82.5,73.063,0.517,69.313,69.563,56.75,65.938,33.875,27.328,72,70,1000,200,0.032,195.375,133.125,93.688,0.184,69.688,71.313,57.188,64.875,16.734,45.344,72,70,1000,200,0.032,196.375,122.813,82.125,0.041,69.563,69.313,58.469,73.188,27.969,35.563,72,70,1000,200,0.032,194.125,129.125,97.5,0.316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.665,0.0,1.295,0.492,0.16,0.712,1.043,0.241,1.438
5102008,656,1,1,3,1,100,7.919,0,100.0,100.0,1,1,518.887,161.64,0.011,13.427,0,80,55,1.4,811.25,813.141,54.91,860.439,55.255,55.295,70.604,55.511,52.547,1.356,1.755,0.359,64.251,51.369,68.576,37.801,50.408,53.238,111.006,84.944,109.23,41.566,55.601,42.333,-10.82,67.0,73.188,69.0,67.75,55.813,63.563,43.219,0,72,70,1000,200,0.101,199.125,89.125,75.75,0.513,69.313,69.375,56.75,67.188,36.813,27.453,72,70,1000,200,0.032,194.375,134.25,93.75,0.212,69.688,71.25,57.094,63.688,16.844,45.125,72,70,1000,200,0.032,197.25,121.875,81.938,0.042,69.563,69.563,58.469,73.813,23.438,34.469,72,70,1000,200,0.035,205.0,130.375,97.125,0.235,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.734,0.0,1.428,0.519,0.162,1.0,1.234,0.242,1.124
5102008,657,1,1,3,1,100,8.434,0,100.0,100.0,1,1,528.258,161.64,0.011,13.471,0,80,55,1.4,802.0,808.878,51.416,835.077,55.363,55.401,70.709,55.511,52.547,1.322,1.679,0.348,64.326,51.385,68.688,37.857,50.395,53.346,110.784,85.156,109.156,41.566,55.601,42.333,-10.82,67.188,73.375,69.063,67.813,55.813,65.0,41.594,0,72,70,1000,200,0.101,198.625,97.938,80.375,0.519,69.313,69.375,56.75,68.875,37.031,27.656,72,70,1000,200,0.031,194.0,134.375,93.875,0.249,69.5,71.188,57.094,62.688,22.547,45.031,72,70,1000,200,0.033,197.875,121.063,81.813,0.042,69.688,69.813,58.25,73.813,19.797,35.438,72,70,1000,200,0.033,198.25,130.75,96.625,0.204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.736,0.0,1.433,0.528,0.162,1.325,1.449,0.238,1.002
5102008,658,1,1,3,1,100,8.491,0,100.0,100.0,1,1,532.943,158.126,0.011,13.5,0,80,55,1.4,807.25,817.407,53.163,846.133,55.255,55.401,70.709,55.617,52.44,1.36,1.686,0.355,64.242,51.457,68.688,37.829,50.408,53.238,110.636,85.262,109.009,41.566,55.705,42.333,-10.82,67.188,73.5,69.313,67.813,55.813,66.875,41.844,0,72,70,1000,200,0.101,199.0,105.875,85.813,0.443,69.313,69.438,56.563,70.563,34.531,27.359,72,70,1000,200,0.031,196.875,134.375,95.875,0.25,69.5,71.25,57.094,61.906,22.703,44.938,72,70,1000,200,0.033,197.75,120.063,82.688,0.051,69.688,70.063,58.25,73.188,19.906,34.406,72,70,1000,200,0.035,204.625,130.375,95.563,0.137,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.732,0.0,1.436,0.533,0.158,1.288,1.383,0.275,0.686
5102008,659,1,1,3,1,100,8.515,0,100.0,100.0,1,1,542.313,161.64,0.001,13.514,0,80,55,1.4,786.0,847.369,54.91,859.292,55.255,55.189,70.499,55.511,52.333,1.402,1.694,0.359,64.388,51.528,68.801,37.885,50.408,53.453,110.488,85.262,108.935,41.566,55.601,42.333,-10.82,67.25,73.563,69.438,67.875,55.813,68.438,30.859,0,72,70,1000,200,0.101,198.875,111.5,89.938,0.396,69.438,69.563,56.563,71.688,31.875,26.563,72,70,1000,200,0.032,203.125,134.625,98.5,0.256,69.375,71.25,56.906,61.281,26.813,44.281,72,70,1000,200,0.035,203.875,119.75,83.813,0.086,69.75,70.25,58.25,72.0,17.266,35.031,72,70,1000,200,0.033,201.125,129.125,93.813,0.119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.739,0.0,1.437,0.542,0.162,1.236,1.329,0.446,0.605
5102008,700,1,1,3,1,100,8.683,0,100.0,100.0,1,1,538.799,160.469,0.011,13.514,0,80,55,1.4,784.0,823.1,53.163,838.402,55.148,55.295,70.499,55.511,52.333,1.436,1.658,0.348,64.394,51.538,68.716,37.913,50.421,53.346,110.488,85.262,108.861,41.712,55.601,42.479,-10.82,67.125,73.563,69.438,68.063,55.688,69.625,31.047,0,72,70,1000,200,0.102,199.125,115.688,92.375,0.38,69.438,69.75,56.563,72.438,32.094,26.0,72,70,1000,200,0.035,207.0,135.0,99.438,0.265,69.313,71.25,57.094,61.906,27.016,45.531,72,70,1000,200,0.032,195.875,119.375,81.438,0.121,69.75,70.375,58.25,70.688,10.695,35.813,72,70,1000,200,0.031,195.125,128.75,92.438,0.066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.746,0.0,1.437,0.539,0.16,1.28,1.354,0.663,0.345
5102008,701,1,1,3,1,100,8.835,0,100.0,100.0,1,1,527.086,160.469,0.011,13.441,0,80,55,1.4,784.0,824.525,53.163,862.22,55.148,55.295,70.604,55.617,52.333,1.379,1.665,0.359,64.289,51.421,68.801,38.025,50.434,53.238,110.266,85.369,108.639,41.639,55.601,42.333,-10.82,67.063,73.625,69.625,68.188,55.688,70.375,23.641,0,72,70,1000,200,0.101,199.125,118.875,94.313,0.318,69.438,69.938,56.563,72.813,32.25,26.094,72,70,1000,200,0.036,204.625,135.25,99.938,0.238,69.313,71.25,57.094,63.063,29.969,45.25,72,70,1000,200,0.032,197.0,122.563,70.5,0.138,69.938,70.438,58.156,69.25,10.75,35.469,72,70,1000,200,0.033,195.75,126.875,92.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.668,0.0,1.293,0.527,0.16,1.128,1.207,1.036,0.135
5102008,702,1,1,3,1,100,8.751,0,100.0,100.0,1,1,532.943,165.154,0.011,13.456,0,80,55,1.4,796.0,834.507,58.402,864.479,55.04,55.295,70.499,55.511,52.226,1.383,1.701,0.37,64.33,51.38,68.576,38.081,50.434,53.131,110.118,85.369,108.492,41.566,55.496,42.406,-10.82,66.75,73.375,69.75,68.25,55.688,70.375,23.75,0,72,70,1000,200,0.103,200.625,120.938,94.563,0.289,69.438,70.125,56.563,72.875,24.75,26.391,72,70,1000,200,0.035,202.375,135.25,99.938,0.196,69.313,71.313,56.906,64.375,30.203,44.844,72,70,1000,200,0.034,199.625,126.125,74.375,0.153,70.0,70.375,58.156,68.063,8.023,34.625,72,70,1000,200,0.034,204.375,126.188,91.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.811,0.0,1.567,0.533,0.165,1.1,0.994,1.141,0.135
5102008,703,1,1,3,1,100,8.838,0,100.0,100.0,1,1,518.887,156.955,0.011,13.427,0,80,55,1.4,796.0,801.782,54.91,842.361,55.04,55.189,70.604,55.511,52.119,1.379,1.585,0.348,64.254,51.446,68.857,38.053,50.454,53.238,109.896,85.369,108.344,41.639,55.601,42.406,-10.82,67.0,73.688,69.75,68.438,55.688,70.375,13.648,0,72,70,1000,200,0.102,199.375,122.188,94.188,0.253,69.625,70.25,56.438,72.313,24.875,26.969,72,70,1000,200,0.033,197.75,135.0,99.75,0.18,69.313,71.25,56.906,65.5,30.422,44.563,72,70,1000,200,0.034,201.375,129.125,78.438,0.156,69.938,70.313,58.156,66.875,10.766,35.906,72,70,1000,200,0.031,194.25,125.313,91.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.001,0.738,0.0,1.428,0.519,0.157,1.022,0.912,1.138,0.134
5102008,704,1,1,3,1,100,8.898,0,100.0,100.0,1,1,531.772,156.955,0.011,13.427,0,80,55,1.4,796.875,835.934,61.892,869.478,55.04,55.295,70.604,55.511,52.333,1.436,1.737,0.355,64.321,51.457,68.997,38.053,50.506,53.453,109.822,85.581,108.27,41.566,55.496,42.406,-10.82,67.188,73.875,70.063,68.563,55.688,69.875,13.656,0,72,70,1000,200,0.102,199.375,123.063,93.25,0.202,69.625,70.375,56.438,71.5,25.0,27.313,72,70,1000,200,0.032,195.375,134.625,99.313,0.161,69.375,71.313,56.813,66.375,30.641,44.438,72,70,1000,200,0.035,202.375,131.0,81.5,0.167,69.938,70.125,58.094,65.625,10.773,34.313,72,70,1000,200,0.035,204.0,124.438,90.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.001,0.81,0.0,1.564,0.532,0.157,0.868,0.817,1.189,0.131
5102008,705,1,1,3,1,100,8.66,0,100.0,100.0,1,1,537.628,155.783,0.011,13.441,0,80,55,1.4,786.875,844.508,53.163,867.706,54.932,55.401,70.709,55.511,52.119,1.406,1.65,0.351,64.321,51.439,69.081,38.053,50.506,53.453,109.6,85.369,108.122,41.712,55.496,42.479,-10.82,67.188,73.938,70.063,68.75,55.5,69.563,10.773,0,72,70,1000,200,0.101,198.875,123.688,91.438,0.179,69.625,70.375,56.563,70.438,25.109,27.078,72,70,1000,200,0.033,197.25,134.25,98.625,0.121,69.375,71.375,56.813,67.25,28.094,43.875,72,70,1000,200,0.036,206.25,131.625,84.813,0.17,69.75,70.125,58.094,64.438,17.453,34.875,72,70,1000,200,0.034,203.0,123.625,90.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.001,0.748,0.0,1.429,0.538,0.156,0.832,0.619,1.145,0.13
5102008,706,1,1,3,1,100,8.642,0,100.0,100.0,1,1,530.6,156.955,0.011,13.427,0,80,55,1.4,806.375,847.369,51.416,867.621,54.932,55.401,70.814,55.617,52.119,1.322,1.694,0.351,64.323,51.413,69.221,38.025,50.493,53.453,109.452,85.475,107.975,41.712,55.496,42.479,-10.82,67.375,74.188,70.063,68.813,55.5,68.563,8.016,0,72,70,1000,200,0.109,206.0,123.75,90.125,0.176,69.75,70.375,56.438,69.0,25.219,27.391,72,70,1000,200,0.032,194.75,133.75,98.063,0.121,69.5,71.375,56.906,68.063,28.281,44.031,72,70,1000,200,0.036,205.375,131.625,86.875,0.173,69.688,69.938,58.094,63.375,20.281,34.781,72,70,1000,200,0.034,200.75,122.688,90.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.747,0.0,1.428,0.531,0.157,0.853,0.621,1.113,0.126
5102008,707,1,1,3,1,100,8.911,0,100.0,100.0,1,1,531.772,160.469,0.011,13.485,0,80,55,1.4,795.625,815.984,53.163,848.752,55.04,55.295,70.814,55.617,52.333,1.406,1.683,0.355,64.314,51.474,69.137,38.025,50.531,53.561,109.378,85.475,107.901,41.786,55.496,42.479,-10.82,67.188,74.0,70.125,68.813,55.5,68.438,7.984,0,72,70,1000,200,0.102,198.75,123.875,87.938,0.151,69.75,70.313,56.438,67.938,21.672,27.563,72,70,1000,200,0.031,195.125,133.125,98.188,0.121,69.5,71.375,56.813,68.313,24.531,45.406,72,70,1000,200,0.032,196.5,131.5,88.0,0.138,69.688,69.75,58.094,62.75,20.406,34.594,72,70,1000,200,0.034,203.5,121.688,90.813,0.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.682,0.0,1.296,0.532,0.16,0.782,0.608,0.863,0.245
5102008,708,1,1,3,1,100,8.896,0,100.0,100.0,1,1,524.744,160.469,0.011,13.441,0,80,55,1.4,793.75,783.381,54.91,836.469,55.04,55.189,70.709,55.511,52.119,1.394,1.668,0.351,64.336,51.451,69.333,37.969,50.557,53.453,109.156,85.581,107.753,41.712,55.496,42.551,-10.82,67.313,74.25,70.125,68.875,55.688,68.063,7.953,0,72,70,1000,200,0.101,199.0,124.313,86.875,0.146,69.625,70.25,56.438,67.125,21.766,27.047,72,70,1000,200,0.031,199.375,132.75,98.313,0.121,69.688,71.375,56.813,67.938,19.063,45.344,72,70,1000,200,0.032,195.75,129.5,89.0,0.106,69.438,69.688,58.0,62.531,31.906,35.594,72,70,1000,200,0.032,194.0,121.5,90.25,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.818,0.0,1.563,0.525,0.16,0.788,0.599,0.618,0.757
5102008,709,1,1,3,1,100,8.646,0,100.0,100.0,1,1,528.258,159.297,0.011,13.441,0,80,55,1.4,802.0,798.947,54.91,852.603,54.932,55.401,70.814,55.617,52.119,1.463,1.625,0.355,64.232,51.514,68.997,37.969,50.57,53.453,109.082,85.581,107.679,41.712,55.496,42.551,-10.82,66.938,73.938,70.125,68.938,55.5,67.938,7.918,0,72,70,1000,200,0.103,199.75,124.313,86.375,0.131,69.75,70.125,56.438,66.438,21.859,27.141,72,70,1000,200,0.031,198.625,132.625,98.063,0.121,69.688,71.313,56.813,67.188,19.188,44.781,72,70,1000,200,0.034,199.625,128.625,89.688,0.092,69.313,69.563,58.0,64.0,32.125,35.781,72,70,1000,200,0.032,193.125,125.5,75.375,0.248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.001,0.818,0.0,1.563,0.528,0.159,0.716,0.601,0.516,1.791
