DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,710,1,1,3,1,100,8.856,0,100.0,100.0,1,1,522.401,158.126,0.011,13.471,0,80,55,1.4,801.25,831.653,54.91,868.572,55.04,55.401,70.814,55.617,52.226,1.44,1.69,0.355,64.41,51.501,69.418,37.941,50.583,53.346,108.86,85.687,107.458,41.786,55.496,42.551,-10.82,67.375,74.25,70.125,68.938,55.5,67.688,7.891,0,72,70,1000,200,0.102,199.125,124.375,85.063,0.137,69.75,69.875,56.438,65.938,25.609,26.281,72,70,1000,200,0.034,205.5,132.375,97.625,0.121,69.688,71.313,56.688,66.563,15.508,44.656,72,70,1000,200,0.034,200.75,127.375,89.938,0.056,69.125,69.5,58.0,66.625,38.906,34.5,72,70,1000,200,0.035,204.625,128.5,80.563,0.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.001,0.752,0.0,1.429,0.522,0.158,0.776,0.605,0.302,2.015
5102008,711,1,1,3,1,100,8.351,0,100.0,100.0,1,1,522.401,156.955,0.011,13.339,0,80,55,1.4,791.25,834.507,51.416,846.643,54.825,55.295,70.814,55.511,52.119,1.36,1.712,0.359,64.299,51.439,69.333,37.885,50.583,53.346,108.712,85.581,107.31,41.786,55.496,42.551,-10.82,67.25,74.25,70.063,69.0,55.5,67.5,10.594,0,72,70,1000,200,0.102,199.625,124.375,84.188,0.14,69.625,69.75,56.438,65.625,33.438,26.156,72,70,1000,200,0.034,206.0,132.25,97.313,0.14,69.813,71.313,56.813,65.75,15.594,45.281,72,70,1000,200,0.032,197.0,126.688,89.625,0.056,69.313,69.375,58.0,69.563,32.625,34.938,72,70,1000,200,0.034,201.75,129.125,92.0,0.304,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.744,0.0,1.415,0.522,0.157,0.811,0.703,0.299,1.624
5102008,712,1,1,3,1,100,8.522,0,100.0,100.0,1,1,529.429,160.469,0.011,13.471,0,80,55,1.4,794.875,835.934,53.163,853.254,54.932,55.295,70.814,55.511,52.226,1.402,1.704,0.337,64.271,51.427,69.165,37.829,50.583,53.346,108.638,85.581,107.236,41.712,55.392,42.551,-10.82,67.125,74.063,70.063,69.0,55.5,67.438,7.84,0,72,70,1000,200,0.102,199.125,124.5,84.0,0.139,69.438,69.688,56.344,65.938,25.938,25.813,72,70,1000,200,0.035,208.0,132.75,96.875,0.164,69.688,71.313,56.688,64.813,19.469,45.0,72,70,1000,200,0.033,198.125,125.813,89.5,0.051,69.313,69.438,58.0,71.875,30.0,35.531,72,70,1000,200,0.032,198.125,129.625,97.813,0.325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.826,0.0,1.567,0.529,0.16,0.811,0.846,0.267,1.488
5102008,713,1,1,3,1,100,8.478,0,100.0,100.0,1,1,542.313,154.612,0.011,13.427,0,80,55,1.4,812.25,845.939,53.163,869.479,54.932,55.189,70.814,55.511,52.119,1.436,1.715,0.351,64.326,51.498,69.361,37.829,50.609,53.238,108.49,85.581,107.088,41.786,55.496,42.551,-10.82,67.375,74.25,70.125,69.0,55.5,67.438,7.82,0,72,70,1000,200,0.101,199.0,124.5,83.875,0.144,69.313,69.563,56.344,66.688,33.813,26.266,72,70,1000,200,0.036,203.75,133.25,96.25,0.219,69.688,71.25,56.688,63.75,19.563,44.75,72,70,1000,200,0.033,199.875,125.063,89.313,0.051,69.563,69.625,57.844,73.188,25.516,34.313,72,70,1000,200,0.036,205.5,129.75,99.875,0.312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.749,0.0,1.424,0.542,0.155,0.843,1.165,0.263,1.341
5102008,714,1,1,3,1,100,8.433,0,100.0,100.0,1,1,539.971,159.297,0.011,13.471,0,80,55,1.4,812.25,845.939,58.402,877.827,54.932,55.295,70.709,55.511,52.119,1.383,1.73,0.348,64.282,51.499,69.446,37.829,50.596,53.346,108.416,85.687,107.014,41.786,55.496,42.624,-10.82,67.375,74.375,70.125,69.063,55.5,67.438,7.789,0,72,70,1000,200,0.102,199.375,124.5,83.688,0.144,69.313,69.5,56.438,68.063,36.875,26.484,72,70,1000,200,0.035,201.625,133.5,94.938,0.23,69.5,71.25,56.688,63.063,25.297,43.938,72,70,1000,200,0.035,208.125,124.188,88.875,0.069,69.563,69.688,57.844,73.75,25.672,34.813,72,70,1000,200,0.034,203.0,129.75,100.125,0.224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.823,0.0,1.565,0.54,0.159,0.847,1.275,0.351,0.955
5102008,715,1,1,3,1,100,8.595,0,100.0,100.0,1,1,534.114,156.955,0.011,13.441,0,80,55,1.4,806.125,843.078,53.163,879.577,55.04,55.189,70.814,55.511,52.119,1.421,1.661,0.355,64.347,51.49,69.418,37.801,50.583,53.346,108.194,85.475,106.867,41.786,55.496,42.624,-10.82,67.438,74.313,70.125,69.0,55.406,67.25,7.754,0,72,70,1000,200,0.109,207.25,124.625,83.688,0.143,69.438,69.5,56.344,69.625,37.094,27.125,72,70,1000,200,0.033,196.5,133.5,94.938,0.229,69.375,71.25,56.688,62.563,29.375,44.094,72,70,1000,200,0.036,204.625,124.375,87.375,0.104,69.563,69.938,57.844,73.75,22.031,35.563,72,70,1000,200,0.032,194.625,129.75,97.313,0.232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.822,0.0,1.562,0.534,0.157,0.844,1.269,0.555,1.083
5102008,716,1,1,3,1,100,8.299,0,100.0,100.0,1,1,530.6,159.297,0.021,13.5,0,80,55,1.4,790.375,813.141,51.416,849.295,54.932,55.295,70.709,55.511,52.119,1.433,1.661,0.348,64.34,51.589,69.305,37.857,50.609,53.346,108.121,85.687,106.719,41.932,55.392,42.624,-10.82,67.375,74.25,70.063,69.0,55.5,67.25,10.461,0,72,70,1000,200,0.102,199.5,124.625,83.5,0.143,69.438,69.563,56.344,70.563,34.406,27.469,72,70,1000,200,0.032,194.125,133.375,96.25,0.22,69.375,71.313,56.688,63.063,29.563,45.406,72,70,1000,200,0.032,195.375,124.375,77.813,0.121,69.688,70.188,57.844,73.5,22.141,34.719,72,70,1000,200,0.034,203.125,129.5,95.75,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,0.694,0.0,1.295,0.531,0.159,0.848,1.174,0.812,1.001
5102008,717,1,1,3,1,100,8.467,0,100.0,100.0,1,1,516.545,158.126,0.021,13.485,0,80,55,1.4,814.25,794.697,54.91,834.178,54.932,55.189,70.709,55.511,52.119,1.379,1.672,0.359,64.296,51.456,69.277,37.829,50.596,53.346,107.899,85.687,106.645,41.859,55.392,42.697,-10.82,67.25,74.188,70.125,69.0,55.5,67.25,7.695,0,72,70,1000,200,0.102,199.375,124.5,83.125,0.139,69.438,69.688,56.344,71.063,26.922,27.484,72,70,1000,200,0.032,194.25,133.25,97.0,0.222,69.5,71.25,56.688,63.969,29.75,45.0,72,70,1000,200,0.033,197.75,125.625,72.938,0.129,69.75,70.375,57.688,72.875,19.516,35.969,72,70,1000,200,0.03,193.875,129.25,94.625,0.198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.835,0.0,1.567,0.517,0.158,0.829,1.157,0.979,0.987
5102008,718,1,1,3,1,100,7.935,0,100.0,100.0,1,1,529.429,158.126,0.011,13.485,0,80,55,1.4,803.625,837.362,54.91,872.525,54.825,55.295,70.709,55.405,52.119,1.372,1.704,0.362,64.485,51.57,69.221,37.885,50.583,53.346,107.751,85.687,106.497,41.859,55.392,42.697,-10.828,67.25,74.125,70.125,69.0,55.5,67.188,7.668,0,72,70,1000,200,0.102,199.5,124.5,83.0,0.139,69.625,69.813,56.344,71.5,34.781,27.484,72,70,1000,200,0.031,196.125,133.25,97.375,0.231,69.375,71.313,56.688,64.563,32.688,44.188,72,70,1000,200,0.035,204.375,128.0,77.125,0.147,69.75,70.5,57.688,72.5,12.953,34.438,72,70,1000,200,0.035,205.0,129.125,92.375,0.179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.001,0.835,0.0,1.567,0.529,0.158,0.831,1.191,1.077,0.947
5102008,719,1,1,3,1,100,8.093,0,100.0,100.0,1,1,528.258,160.469,0.011,13.412,0,80,55,1.4,796.125,813.141,53.163,853.054,54.932,55.401,70.814,55.511,52.119,1.372,1.697,0.362,64.374,51.475,69.165,37.941,50.583,53.238,107.603,85.687,106.35,41.932,55.392,42.697,-10.82,67.188,74.125,70.125,69.063,55.5,67.188,7.633,0,72,70,1000,200,0.102,199.375,124.375,83.0,0.137,69.625,69.875,56.344,71.688,27.219,26.609,72,70,1000,200,0.032,202.875,133.25,97.375,0.213,69.313,71.375,56.563,65.563,32.906,45.219,72,70,1000,200,0.032,199.25,129.625,81.188,0.156,69.938,70.563,57.688,71.375,13.0,35.031,72,70,1000,200,0.033,201.75,127.688,91.75,0.044,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.762,0.0,1.422,0.528,0.16,0.817,1.099,1.087,0.228
5102008,720,1,1,3,1,100,7.761,0,100.0,100.0,1,1,527.086,158.126,0.011,13.529,0,80,55,1.4,801.5,824.525,51.416,831.418,54.825,55.189,70.709,55.405,52.119,1.368,1.697,0.355,64.279,51.392,69.053,37.941,50.609,53.346,107.677,85.793,106.35,41.932,55.392,42.697,-10.82,67.188,73.938,70.125,69.0,55.5,67.188,3.822,0,72,70,1000,200,0.101,198.75,124.375,82.875,0.138,69.438,70.0,56.344,71.688,27.344,26.813,72,70,1000,200,0.032,201.25,133.125,97.313,0.205,69.375,71.375,56.688,66.25,30.375,45.219,72,70,1000,200,0.032,196.625,130.125,84.063,0.156,70.0,70.625,57.688,69.75,13.023,35.719,72,70,1000,200,0.032,196.375,126.625,91.375,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.769,0.0,1.435,0.527,0.158,0.826,1.055,1.034,0.188
5102008,721,1,1,3,1,100,7.906,0,100.0,100.0,1,1,539.971,165.154,0.011,13.427,0,80,55,1.4,802.875,838.791,58.402,864.639,54.932,55.189,70.709,55.511,52.119,1.368,1.744,0.373,64.293,51.432,69.418,38.025,50.596,53.238,107.381,85.687,106.128,41.932,55.392,42.697,-10.82,67.5,74.313,70.125,69.0,55.406,67.188,7.563,0,72,70,1000,200,0.101,198.25,124.313,82.813,0.133,69.625,70.125,56.344,71.5,27.453,26.063,72,70,1000,200,0.035,207.25,133.0,97.0,0.173,69.375,71.438,56.688,66.938,30.563,44.906,72,70,1000,200,0.033,199.0,130.25,86.063,0.156,70.0,70.563,57.688,68.063,10.297,34.438,72,70,1000,200,0.035,205.25,126.125,91.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.763,0.0,1.424,0.54,0.165,0.796,0.895,0.992,0.136
5102008,722,1,1,3,1,100,7.551,0,100.0,100.0,1,1,534.114,160.469,0.021,13.485,0,80,55,1.4,792.125,835.934,58.402,879.112,54.825,55.295,70.814,55.617,52.119,1.36,1.751,0.348,64.272,51.462,69.193,37.997,50.609,53.346,107.307,85.581,106.054,42.079,55.496,42.843,-10.82,67.188,74.063,70.063,69.063,55.5,66.875,7.523,0,72,70,1000,200,0.104,200.75,123.938,82.5,0.129,69.625,70.125,56.344,70.75,27.563,25.875,72,70,1000,200,0.036,205.875,132.625,97.0,0.175,69.5,71.438,56.688,67.563,26.828,44.844,72,70,1000,200,0.032,202.375,130.125,87.688,0.181,70.0,70.438,57.688,66.688,10.297,35.0,72,70,1000,200,0.034,202.375,125.125,90.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.768,0.0,1.428,0.534,0.16,0.771,0.896,1.105,0.133
5102008,723,1,1,3,1,100,7.664,0,100.0,100.0,1,1,534.114,158.126,0.011,13.471,0,80,55,1.4,798.375,828.8,56.656,858.919,54.932,55.189,70.814,55.405,52.226,1.463,1.668,0.348,64.262,51.458,69.474,37.997,50.609,53.346,107.085,85.687,105.833,41.932,55.392,42.697,-10.82,67.625,74.375,70.125,69.063,55.5,66.813,7.496,0,72,70,1000,200,0.103,200.75,123.938,82.188,0.127,69.75,70.188,56.344,70.25,24.016,26.156,72,70,1000,200,0.036,204.125,132.625,96.688,0.176,69.5,71.438,56.688,68.063,26.984,45.0,72,70,1000,200,0.033,198.75,130.125,88.5,0.156,69.938,70.375,57.688,65.438,13.039,36.313,72,70,1000,200,0.03,190.75,124.438,90.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.766,0.0,1.429,0.534,0.158,0.764,0.909,0.934,0.132
5102008,724,1,1,3,1,100,7.321,0,100.0,100.0,1,1,537.628,158.126,0.011,13.471,0,80,55,1.4,805.375,848.801,56.656,868.602,54.932,55.295,70.919,55.405,52.226,1.417,1.658,0.355,64.341,51.558,69.53,37.997,50.622,53.346,106.937,85.687,105.759,42.005,55.392,42.697,-10.82,67.688,74.438,70.063,69.063,55.5,66.813,10.211,0,72,70,1000,200,0.101,198.75,123.75,81.75,0.128,69.75,70.188,56.344,69.75,24.109,26.516,72,70,1000,200,0.035,200.75,132.375,96.25,0.147,69.5,71.438,56.688,68.188,27.125,44.875,72,70,1000,200,0.033,199.5,129.875,88.75,0.143,69.75,70.25,57.688,64.25,13.063,34.594,72,70,1000,200,0.035,204.5,123.625,90.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.696,0.0,1.292,0.538,0.158,0.775,0.764,0.846,0.13
5102008,725,1,1,3,1,100,7.237,0,100.0,100.0,1,1,530.6,156.955,0.011,13.456,0,80,55,1.4,805.375,815.984,51.416,855.183,55.04,55.189,70.814,55.405,52.226,1.429,1.614,0.348,64.199,51.36,69.137,38.025,50.635,53.346,106.863,85.687,105.611,42.005,55.496,42.77,-10.82,67.25,74.0,70.063,69.0,55.406,66.813,10.195,0,72,70,1000,200,0.102,199.375,123.688,81.563,0.126,69.75,70.188,56.344,69.0,24.188,27.063,72,70,1000,200,0.033,197.25,132.25,95.875,0.141,69.5,71.375,56.563,68.063,27.266,45.469,72,70,1000,200,0.032,196.75,129.625,89.313,0.125,69.75,70.188,57.688,63.219,22.531,35.438,72,70,1000,200,0.032,199.125,122.563,90.313,0.037,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.763,0.0,1.427,0.531,0.157,0.765,0.738,0.725,0.172
5102008,726,1,1,3,1,100,7.36,0,100.0,100.0,1,1,513.031,158.126,0.011,13.485,0,80,55,1.4,800.0,791.865,53.163,827.213,54.932,55.189,70.814,55.405,52.226,1.322,1.697,0.359,64.21,51.358,69.193,37.997,50.609,53.453,106.715,85.581,105.537,41.932,55.496,42.77,-10.82,67.25,74.063,70.063,69.0,55.688,66.625,7.445,0,72,70,1000,200,0.101,198.875,123.438,81.25,0.128,69.75,70.188,56.344,68.375,24.281,27.5,72,70,1000,200,0.032,194.5,132.0,96.188,0.143,69.5,71.438,56.563,67.375,21.813,45.313,72,70,1000,200,0.032,196.5,129.25,89.625,0.125,69.563,70.0,57.688,62.656,26.438,35.906,72,70,1000,200,0.031,192.875,122.688,90.313,0.084,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.833,0.0,1.567,0.513,0.158,0.779,0.736,0.713,0.392
5102008,727,1,1,3,1,100,7.515,0,100.0,100.0,1,1,530.6,155.783,0.011,13.427,0,80,55,1.4,797.75,814.562,49.668,851.081,55.04,55.295,70.919,55.511,52.226,1.402,1.676,0.348,64.406,51.398,68.857,37.969,50.648,53.346,106.567,85.687,105.389,42.079,55.392,42.843,-10.82,67.0,73.688,70.063,69.063,55.5,66.625,10.164,0,72,70,1000,200,0.108,206.0,123.313,81.188,0.129,69.75,70.063,56.344,67.813,24.359,27.656,72,70,1000,200,0.031,193.5,131.75,96.5,0.15,69.688,71.438,56.563,66.875,21.906,45.25,72,70,1000,200,0.032,196.75,128.0,89.688,0.107,69.313,69.875,57.688,63.219,34.188,34.781,72,70,1000,200,0.034,203.125,124.313,80.563,0.249,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.771,0.0,1.422,0.531,0.156,0.784,0.76,0.59,1.57
5102008,728,1,1,3,1,100,7.235,0,100.0,100.0,1,1,525.915,158.126,0.011,13.412,0,80,55,1.4,821.875,787.621,51.416,834.646,54.932,55.295,70.919,55.511,52.119,1.406,1.672,0.355,64.281,51.447,69.305,37.997,50.635,53.238,106.641,85.687,105.316,42.005,55.392,42.77,-10.82,67.563,74.125,70.063,69.0,55.5,66.625,10.148,0,72,70,1000,200,0.102,199.75,123.25,81.125,0.131,69.75,70.0,56.344,67.375,24.438,27.578,72,70,1000,200,0.031,194.125,131.75,96.688,0.138,69.688,71.375,56.563,66.25,22.016,44.844,72,70,1000,200,0.033,199.0,126.75,89.625,0.086,69.313,69.75,57.594,65.813,34.406,35.938,72,70,1000,200,0.031,192.625,127.688,77.813,0.26,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.766,0.0,1.422,0.526,0.158,0.796,0.696,0.46,1.867
5102008,729,1,1,3,1,100,7.426,0,100.0,100.0,1,1,537.628,158.126,0.011,13.441,0,80,55,1.4,798.25,811.719,51.416,856.281,55.04,55.295,70.814,55.405,52.226,1.429,1.668,0.355,64.233,51.372,68.913,37.969,50.661,53.453,106.271,85.687,105.168,42.079,55.392,42.843,-10.82,67.063,73.688,70.125,69.0,55.5,66.563,7.398,0,72,70,1000,200,0.101,198.75,123.125,81.125,0.133,69.625,69.813,56.344,67.125,24.531,27.5,72,70,1000,200,0.031,195.75,131.625,96.5,0.14,69.688,71.375,56.563,65.938,22.109,44.0,72,70,1000,200,0.034,207.75,125.938,89.313,0.086,69.125,69.625,57.594,68.688,41.188,34.813,72,70,1000,200,0.034,202.75,128.375,90.125,0.346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.22,-0.222,-0.146,0.001,0.771,0.0,1.424,0.538,0.158,0.806,0.707,0.454,1.905
5102008,730,1,1,3,1,100,7.136,0,100.0,100.0,1,1,529.429,159.297,0.011,13.398,0,80,55,1.4,802.125,801.782,53.163,844.669,54.932,55.295,70.919,55.511,52.226,1.364,1.715,0.351,64.247,51.395,69.249,37.913,50.687,53.453,106.123,85.687,105.02,42.079,55.392,42.77,-10.82,67.375,74.0,70.063,69.0,55.5,66.625,10.117,0,72,70,1000,200,0.101,198.5,122.875,80.938,0.126,69.625,69.813,56.344,66.875,28.281,26.125,72,70,1000,200,0.034,206.25,131.75,96.375,0.149,69.688,71.375,56.563,65.5,27.828,45.406,72,70,1000,200,0.032,196.375,125.563,88.75,0.086,69.438,69.5,57.594,71.063,32.0,35.719,72,70,1000,200,0.032,193.625,128.375,97.938,0.348,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.001,0.695,0.0,1.283,0.529,0.159,0.762,0.758,0.456,1.525
5102008,731,1,1,3,1,100,7.092,0,100.0,100.0,1,1,537.628,160.469,0.011,13.456,0,80,55,1.4,805.875,835.934,56.656,876.506,54.932,55.189,70.709,55.405,52.119,1.387,1.636,0.366,64.345,51.506,69.249,37.913,50.635,53.346,106.049,85.687,104.872,42.079,55.392,42.843,-10.82,67.375,74.063,70.063,69.0,55.5,66.563,10.102,0,72,70,1000,200,0.107,203.5,122.75,80.938,0.126,69.625,69.688,56.344,66.813,28.391,26.016,72,70,1000,200,0.034,207.25,131.75,96.375,0.143,69.5,71.375,56.563,65.063,27.953,45.219,72,70,1000,200,0.032,197.0,125.438,86.75,0.104,69.563,69.625,57.594,72.75,27.5,34.406,72,70,1000,200,0.035,205.5,128.5,100.438,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.22,-0.296,-0.146,0.001,0.772,0.0,1.425,0.538,0.16,0.76,0.728,0.58,1.2
5102008,732,1,1,3,1,100,7.057,0,100.0,100.0,1,1,549.341,160.469,0.011,13.5,0,80,55,1.4,786.0,837.362,58.402,870.86,55.04,55.189,70.814,55.405,52.333,1.444,1.679,0.366,64.486,51.602,68.801,37.885,50.661,53.346,105.901,85.581,104.799,42.079,55.392,42.843,-10.82,67.0,73.563,70.063,68.938,55.5,66.563,10.086,0,72,70,1000,200,0.102,199.375,122.563,80.938,0.125,69.625,69.625,56.344,66.688,36.188,26.188,72,70,1000,200,0.034,205.75,131.75,96.25,0.197,69.375,71.313,56.563,64.875,28.109,45.188,72,70,1000,200,0.032,200.125,126.063,82.125,0.121,69.563,69.813,57.594,73.625,27.656,34.844,72,70,1000,200,0.034,202.75,128.5,99.813,0.266,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.775,0.0,1.43,0.549,0.16,0.75,1.006,0.766,1.099
5102008,733,1,1,3,1,100,7.003,0,100.0,100.0,1,1,523.573,161.64,0.011,13.456,0,80,55,1.4,799.25,813.141,51.416,844.274,54.932,55.083,70.709,55.405,52.226,1.345,1.643,0.344,64.351,51.476,69.109,37.885,50.622,53.238,105.827,85.581,104.651,42.079,55.392,42.843,-10.82,67.438,73.875,70.063,68.938,55.5,66.5,10.078,0,72,70,1000,200,0.102,199.0,122.188,80.688,0.125,69.625,69.563,56.344,67.25,36.344,25.828,72,70,1000,200,0.035,208.125,132.0,95.875,0.213,69.5,71.313,56.688,65.125,32.188,45.344,72,70,1000,200,0.032,196.375,126.563,80.313,0.121,69.688,70.0,57.469,73.813,24.016,36.344,72,70,1000,200,0.03,190.875,128.375,98.438,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.146,0.001,0.772,0.0,1.425,0.524,0.162,0.748,1.107,0.806,1.103
5102008,734,1,1,3,1,100,6.962,0,100.0,100.0,1,1,542.313,160.469,0.011,13.412,0,80,55,1.4,799.25,848.801,54.91,865.004,54.932,55.189,70.709,55.3,52.226,1.452,1.704,0.351,64.411,51.562,68.969,37.913,50.609,53.238,105.679,85.475,104.577,42.079,55.392,42.843,-10.82,67.375,73.813,70.063,69.0,55.5,66.5,12.93,0,72,70,1000,200,0.101,198.5,122.0,80.688,0.125,69.438,69.563,56.344,68.75,36.531,26.25,72,70,1000,200,0.036,203.375,132.625,94.25,0.218,69.375,71.375,56.563,65.375,28.438,45.156,72,70,1000,200,0.032,197.625,127.063,81.313,0.121,69.688,70.25,57.594,74.0,24.125,34.469,72,70,1000,200,0.035,205.125,128.25,97.125,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.77,0.0,1.42,0.542,0.16,0.745,1.203,0.797,1.138
5102008,735,1,1,3,1,100,7.143,0,100.0,100.0,1,1,518.887,154.612,0.011,13.441,0,80,55,1.4,803.125,793.281,56.656,852.399,55.04,55.189,70.709,55.405,52.333,1.356,1.658,0.348,64.248,51.481,69.109,37.913,50.583,53.453,105.531,85.581,104.429,42.079,55.392,42.843,-10.82,67.375,73.875,70.063,68.938,55.688,66.5,7.32,0,72,70,1000,200,0.102,199.75,121.938,80.688,0.125,69.438,69.5,56.344,69.813,36.75,26.844,72,70,1000,200,0.034,198.75,132.875,94.563,0.226,69.688,71.375,56.688,65.563,32.5,44.531,72,70,1000,200,0.034,201.625,127.375,83.125,0.121,69.75,70.438,57.594,73.813,21.484,36.375,72,70,1000,200,0.03,189.75,128.0,96.313,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,0.001,0.771,0.0,1.424,0.519,0.155,0.744,1.245,0.771,0.502
5102008,736,1,1,3,1,100,7.37,0,100.0,100.0,1,1,543.485,163.982,0.011,13.441,0,80,55,1.4,791.25,845.939,58.402,857.675,55.148,55.189,70.709,55.511,52.44,1.44,1.694,0.377,64.26,51.468,68.941,37.885,50.557,53.346,105.531,85.581,104.429,42.298,55.392,42.916,-10.82,67.375,73.625,70.063,68.938,55.5,66.563,10.047,0,72,70,1000,200,0.102,198.875,121.813,80.688,0.128,69.438,69.688,56.344,70.938,29.203,27.297,72,70,1000,200,0.033,195.125,133.0,95.875,0.252,69.5,71.375,56.688,65.75,28.766,43.844,72,70,1000,200,0.035,208.125,128.375,85.0,0.152,69.75,70.625,57.594,72.313,21.563,34.5,72,70,1000,200,0.035,204.625,127.313,95.938,0.11,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.001,0.634,0.0,1.151,0.543,0.164,0.759,1.345,0.949,0.497
5102008,737,1,1,3,1,100,7.257,0,100.0,100.0,1,1,518.887,159.297,0.011,13.471,0,80,55,1.4,802.375,815.984,53.163,846.603,55.04,55.083,70.709,55.405,52.333,1.372,1.708,0.362,64.321,51.452,68.885,37.913,50.57,53.346,105.309,85.475,104.281,42.225,55.392,42.843,-10.82,67.438,73.625,70.063,68.938,55.5,66.5,10.039,0,72,70,1000,200,0.101,198.875,121.438,80.563,0.125,69.625,69.75,56.344,71.688,29.328,27.531,72,70,1000,200,0.032,194.0,133.125,97.313,0.222,69.375,71.438,56.688,66.563,28.938,45.344,72,70,1000,200,0.032,195.875,128.625,86.188,0.156,69.938,70.625,57.594,70.688,14.977,35.094,72,70,1000,200,0.033,201.375,126.188,95.75,0.074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,0.632,0.0,1.154,0.519,0.159,0.737,1.143,0.953,0.325
5102008,738,1,1,3,1,100,7.369,0,100.0,100.0,1,1,535.286,162.811,0.011,13.412,0,80,55,1.4,807.125,814.562,49.668,843.12,55.04,55.083,70.604,55.3,52.333,1.421,1.722,0.348,64.314,51.45,68.801,37.969,50.57,53.131,105.383,85.581,104.208,42.298,55.392,42.916,-10.82,67.563,73.5,69.938,68.938,55.5,66.25,12.898,0,72,70,1000,200,0.104,201.375,121.313,80.5,0.128,69.75,69.875,56.344,72.063,29.453,26.938,72,70,1000,200,0.031,200.5,133.125,98.188,0.231,69.5,71.438,56.688,67.188,29.109,45.094,72,70,1000,200,0.033,198.0,128.875,87.375,0.158,69.938,70.688,57.594,69.0,14.992,34.781,72,70,1000,200,0.034,199.375,125.125,95.188,0.068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.22,-0.146,-0.296,-0.146,0.001,0.633,0.0,1.149,0.535,0.163,0.754,1.16,0.944,0.293
5102008,739,1,1,3,1,100,7.462,0,100.0,100.0,1,1,532.943,154.612,0.011,13.471,0,80,55,1.4,796.75,837.362,54.91,850.575,55.04,55.083,70.709,55.3,52.547,1.398,1.737,0.355,64.323,51.44,68.632,38.025,50.57,53.238,105.087,85.475,103.986,42.225,55.392,42.916,-10.82,67.313,73.313,69.938,68.938,55.688,66.5,12.906,0,72,70,1000,200,0.101,198.875,121.0,80.375,0.125,69.625,70.063,56.344,72.0,29.563,26.313,72,70,1000,200,0.033,204.5,133.0,98.063,0.199,69.5,71.438,56.688,67.75,33.156,44.5,72,70,1000,200,0.034,201.625,128.875,88.0,0.16,70.0,70.625,57.594,67.875,12.258,34.625,72,70,1000,200,0.034,204.0,124.438,94.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.707,0.0,1.29,0.533,0.155,0.733,1.0,0.941,0.116
5102008,740,1,1,3,1,100,8.085,0,100.0,100.0,1,1,520.059,153.441,0.011,13.485,0,80,55,1.4,806.625,789.036,53.163,825.983,55.255,55.083,70.709,55.405,52.547,1.36,1.679,0.337,64.277,51.415,68.436,38.053,50.596,53.453,104.939,85.475,103.912,42.152,55.392,42.916,-10.82,67.25,73.125,69.938,68.875,55.688,66.25,12.898,0,72,70,1000,200,0.101,198.5,120.938,80.313,0.126,69.75,70.125,56.438,71.5,29.656,26.641,72,70,1000,200,0.033,202.25,132.875,97.5,0.188,69.5,71.5,56.688,68.063,29.422,45.375,72,70,1000,200,0.032,196.375,128.875,88.375,0.159,70.0,70.375,57.594,66.688,14.984,36.25,72,70,1000,200,0.03,190.375,123.438,93.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.778,0.0,1.428,0.52,0.153,0.739,0.956,0.927,0.115
5102008,741,1,1,3,1,100,8.011,0,100.0,100.0,1,1,538.799,152.269,0.011,13.485,0,80,55,1.4,810.875,825.949,54.91,842.664,55.148,55.189,70.919,55.511,52.44,1.398,1.679,0.348,64.448,51.495,68.576,38.053,50.609,53.346,104.865,85.475,103.764,42.225,55.392,43.061,-10.82,67.375,73.25,69.938,68.938,55.688,66.25,12.906,0,72,70,1000,200,0.101,198.375,120.688,80.313,0.132,69.75,70.188,56.344,71.188,26.109,26.391,72,70,1000,200,0.033,204.0,132.875,96.813,0.208,69.688,71.5,56.813,68.438,29.563,45.406,72,70,1000,200,0.032,195.25,128.625,88.875,0.154,69.938,70.313,57.594,65.625,14.992,34.469,72,70,1000,200,0.035,204.125,122.688,93.688,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,0.001,0.856,0.0,1.563,0.539,0.152,0.769,1.078,0.881,0.13
5102008,742,1,1,3,1,100,7.937,0,100.0,100.0,1,1,545.827,158.126,0.011,13.441,0,80,55,1.4,807.75,813.141,51.416,853.257,55.04,55.189,70.814,55.405,52.44,1.417,1.704,0.359,64.353,51.47,68.548,38.053,50.648,53.346,104.865,85.581,103.617,42.298,55.287,42.988,-10.82,67.25,73.188,69.938,68.875,55.688,66.25,12.906,0,72,70,1000,200,0.104,201.5,120.625,80.063,0.125,69.75,70.25,56.344,70.938,26.188,26.125,72,70,1000,200,0.034,206.375,132.875,96.25,0.202,69.688,71.563,56.688,68.563,29.688,45.094,72,70,1000,200,0.032,197.125,128.625,88.875,0.138,69.938,70.125,57.594,64.5,21.656,35.438,72,70,1000,200,0.032,198.25,122.0,93.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.714,0.0,1.286,0.546,0.158,0.732,1.064,0.79,0.112
5102008,743,1,1,3,1,100,8.011,0,100.0,100.0,1,1,550.513,158.126,0.011,13.456,0,80,55,1.4,796.0,840.219,58.402,874.404,55.04,55.189,70.814,55.511,52.333,1.436,1.672,0.351,64.521,51.591,69.053,38.053,50.661,53.346,104.718,85.475,103.617,42.298,55.392,42.988,-10.82,67.813,73.688,70.063,68.938,55.688,66.25,10.047,0,72,70,1000,200,0.101,198.625,120.625,80.063,0.125,69.75,70.25,56.438,70.813,26.266,26.109,72,70,1000,200,0.036,204.5,133.0,96.125,0.203,69.688,71.5,56.688,68.063,24.203,44.563,72,70,1000,200,0.034,200.875,128.5,89.125,0.137,69.688,70.063,57.594,63.75,24.469,35.281,72,70,1000,200,0.033,196.5,121.313,92.563,0.077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.001,0.709,0.0,1.287,0.551,0.158,0.732,1.076,0.777,0.319
5102008,744,1,1,3,1,100,8.172,0,100.0,100.0,1,1,538.799,156.955,0.011,13.5,0,80,55,1.4,787.125,841.649,54.91,863.752,55.04,55.189,70.814,55.511,52.333,1.463,1.69,0.359,64.426,51.588,69.446,38.025,50.687,53.453,104.57,85.475,103.469,42.298,55.496,42.988,-10.828,68.125,74.25,69.938,68.813,55.688,66.188,12.922,0,72,70,1000,200,0.101,197.875,120.625,80.0,0.128,69.75,70.313,56.344,70.813,26.344,26.641,72,70,1000,200,0.035,200.0,133.0,95.875,0.179,69.688,71.438,56.688,67.75,24.297,44.313,72,70,1000,200,0.034,206.5,127.875,89.125,0.113,69.563,69.938,57.594,63.219,28.375,34.75,72,70,1000,200,0.034,203.125,121.813,90.063,0.1,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.001,0.706,0.0,1.291,0.539,0.157,0.75,0.955,0.631,0.458
5102008,745,1,1,3,1,100,8.259,0,100.0,100.0,1,1,538.799,153.441,0.011,13.5,0,80,55,1.4,806.875,818.829,54.91,836.657,55.148,55.189,70.814,55.511,52.44,1.436,1.686,0.355,64.423,51.499,69.165,38.081,50.771,53.346,104.496,85.369,103.321,42.298,55.392,43.061,-10.82,67.813,74.0,69.75,68.875,55.688,66.625,12.961,0,72,70,1000,200,0.103,199.875,120.625,79.938,0.194,69.75,70.25,56.344,70.438,26.422,26.563,72,70,1000,200,0.035,201.125,133.0,95.875,0.151,69.688,71.5,56.688,67.188,20.609,45.219,72,70,1000,200,0.032,196.75,127.5,89.125,0.112,69.438,69.813,57.594,63.813,33.219,35.813,72,70,1000,200,0.031,196.0,123.0,79.5,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.787,0.0,1.428,0.539,0.153,1.139,0.806,0.619,0.96
5102008,746,1,1,3,1,100,8.338,0,100.0,100.0,1,1,515.373,161.64,0.011,13.5,0,80,55,1.4,809.25,817.407,54.91,859.779,55.04,55.189,70.814,55.511,52.333,1.41,1.69,0.366,64.464,51.691,69.502,38.025,50.862,53.346,104.348,85.475,103.321,42.298,55.496,43.061,-10.82,68.125,74.313,69.938,68.938,55.688,67.5,13.008,0,72,70,1000,200,0.102,199.5,121.0,82.813,0.188,69.75,70.313,56.438,69.813,19.719,26.984,72,70,1000,200,0.033,197.875,132.75,96.188,0.168,69.813,71.438,56.688,66.563,24.453,44.75,72,70,1000,200,0.033,199.5,125.938,89.125,0.09,69.438,69.688,57.594,65.5,33.406,35.031,72,70,1000,200,0.034,199.5,126.375,76.688,0.258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.78,0.0,1.428,0.515,0.162,1.036,0.883,0.477,1.847
5102008,747,1,1,3,1,100,8.15,0,100.0,100.0,1,1,544.656,160.469,0.011,13.471,0,80,55,1.4,792.375,843.078,56.656,876.801,55.148,55.295,70.814,55.511,52.44,1.413,1.697,0.362,64.481,51.548,69.922,38.025,50.992,53.668,104.2,85.369,103.1,42.298,55.496,43.061,-10.82,68.5,74.813,69.75,68.938,55.5,68.0,13.016,0,72,70,1000,200,0.101,198.875,121.0,86.5,0.184,69.813,70.313,56.344,69.313,26.563,26.984,72,70,1000,200,0.033,198.0,132.625,96.188,0.133,69.813,71.438,56.688,66.063,20.766,43.844,72,70,1000,200,0.036,206.625,125.313,88.625,0.09,69.438,69.625,57.594,67.938,33.625,34.781,72,70,1000,200,0.034,203.875,127.125,84.688,0.252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.001,0.779,0.0,1.425,0.545,0.16,0.916,0.697,0.476,1.54
5102008,748,1,1,3,1,100,8.469,0,100.0,100.0,1,1,535.286,154.612,0.021,13.5,0,80,55,1.4,811.625,786.208,54.91,835.897,55.148,55.401,70.919,55.511,52.44,1.398,1.697,0.362,64.423,51.539,70.035,38.081,51.115,53.775,104.052,85.369,103.026,42.372,55.496,43.061,-10.82,68.5,75.0,69.938,68.938,55.5,68.063,10.148,0,72,70,1000,200,0.102,200.25,121.25,87.5,0.18,69.813,70.25,56.344,68.375,23.75,27.188,72,70,1000,200,0.033,196.0,132.375,96.188,0.134,69.688,71.5,56.688,65.563,24.641,45.125,72,70,1000,200,0.032,197.125,124.75,88.0,0.09,69.438,69.563,57.594,70.125,33.844,35.938,72,70,1000,200,0.03,194.625,126.875,92.188,0.258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.001,0.709,0.0,1.289,0.535,0.155,0.877,0.697,0.477,1.289
5102008,749,1,1,3,1,100,8.837,0,100.0,100.0,1,1,535.286,159.297,0.011,13.5,0,80,55,1.4,819.0,811.719,56.656,853.294,55.148,55.507,70.919,55.617,52.44,1.41,1.701,0.348,64.367,51.532,70.231,38.109,51.244,53.775,103.904,85.262,102.878,42.372,55.496,43.134,-10.82,68.438,75.125,70.063,68.938,55.5,68.063,10.133,0,72,70,1000,200,0.102,199.125,121.438,87.313,0.174,69.75,70.188,56.344,67.5,23.813,27.234,72,70,1000,200,0.033,195.875,132.125,96.688,0.134,69.688,71.375,56.688,65.125,24.734,44.719,72,70,1000,200,0.034,200.0,124.375,86.313,0.09,69.563,69.563,57.469,71.5,29.313,35.219,72,70,1000,200,0.034,197.0,127.125,94.938,0.278,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.784,0.0,1.426,0.535,0.159,0.857,0.683,0.494,1.289
5102008,750,1,1,3,1,100,8.684,0,100.0,100.0,1,1,537.628,158.126,0.011,13.485,0,80,55,1.4,803.125,837.362,51.416,860.794,55.148,55.613,71.024,55.828,52.44,1.44,1.647,0.344,64.339,51.488,70.483,38.081,51.244,53.883,103.904,85.262,102.804,42.445,55.601,43.134,-10.82,68.625,75.375,70.063,69.0,55.813,68.0,10.125,0,72,70,1000,200,0.101,198.0,121.313,87.0,0.153,69.75,70.125,56.344,66.875,26.75,27.422,72,70,1000,200,0.032,194.625,132.0,97.125,0.133,69.688,71.375,56.688,64.938,30.453,44.344,72,70,1000,200,0.034,205.625,124.125,84.188,0.09,69.563,69.75,57.594,72.5,29.469,34.625,72,70,1000,200,0.035,204.125,127.125,96.0,0.275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.706,0.0,1.288,0.538,0.158,0.757,0.667,0.518,1.233
5102008,751,1,1,3,1,100,8.771,0,100.0,100.0,1,1,523.573,159.297,0.011,13.456,0,80,55,1.4,806.625,810.299,53.163,852.555,55.04,55.719,70.919,55.828,52.44,1.429,1.715,0.355,64.395,51.522,70.175,38.137,51.244,53.883,103.682,85.262,102.656,42.372,55.601,43.134,-10.82,68.125,75.125,70.063,69.063,55.688,67.5,10.125,0,72,70,1000,200,0.104,201.625,121.313,86.0,0.157,69.75,70.0,56.344,66.563,26.828,27.375,72,70,1000,200,0.032,195.125,132.0,97.313,0.133,69.688,71.438,56.688,64.938,30.563,45.188,72,70,1000,200,0.032,196.875,125.313,81.438,0.121,69.688,69.813,57.594,72.75,25.813,34.625,72,70,1000,200,0.035,201.875,126.875,96.313,0.238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.775,0.0,1.421,0.524,0.159,0.8,0.663,0.765,1.048
5102008,752,1,1,3,1,100,9.099,0,100.0,100.0,1,1,534.114,152.269,0.011,13.412,0,80,55,1.4,792.625,821.676,54.91,861.134,55.04,55.613,70.814,55.722,52.44,1.383,1.665,0.351,64.386,51.467,70.091,38.053,51.167,53.883,103.534,85.262,102.583,42.372,55.601,43.134,-10.82,68.125,74.938,70.063,69.0,55.688,67.438,12.977,0,72,70,1000,200,0.1,197.875,121.0,84.813,0.161,69.75,69.938,56.344,66.313,30.563,27.344,72,70,1000,200,0.031,196.875,132.0,97.125,0.133,69.5,71.375,56.688,65.375,30.719,44.188,72,70,1000,200,0.036,204.375,126.125,80.5,0.135,69.688,70.0,57.594,73.063,25.922,35.031,72,70,1000,200,0.034,200.875,126.875,95.188,0.253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.773,0.0,1.417,0.534,0.152,0.841,0.667,0.887,1.155
5102008,753,1,1,3,1,100,8.953,0,100.0,100.0,1,1,517.716,156.955,0.011,13.441,0,80,55,1.4,790.625,798.947,54.91,840.817,55.04,55.507,70.814,55.722,52.333,1.433,1.74,0.362,64.418,51.625,70.399,38.109,51.141,53.775,103.534,85.156,102.435,42.372,55.601,43.207,-10.82,68.5,75.375,70.063,69.063,55.688,67.438,10.102,0,72,70,1000,200,0.101,198.75,121.0,84.25,0.154,69.625,69.813,56.438,66.063,30.672,26.391,72,70,1000,200,0.033,204.625,132.0,97.0,0.134,69.375,71.375,56.688,65.938,30.875,45.344,72,70,1000,200,0.032,197.0,128.0,82.625,0.199,69.75,70.125,57.594,73.063,23.281,35.5,72,70,1000,200,0.032,195.125,126.813,94.375,0.221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.848,0.0,1.556,0.518,0.157,0.817,0.674,1.3,1.033
5102008,754,1,1,3,1,100,9.092,0,100.0,100.0,1,1,545.827,159.297,0.011,13.456,0,80,55,1.4,790.625,847.369,54.91,861.871,55.04,55.613,70.814,55.828,52.44,1.463,1.679,0.355,64.39,51.518,70.595,38.137,51.063,53.883,103.386,85.156,102.361,42.445,55.601,43.207,-10.82,68.563,75.438,70.063,69.063,55.688,67.438,10.086,0,72,70,1000,200,0.101,198.625,121.25,84.188,0.153,69.625,69.75,56.438,66.063,30.781,25.828,72,70,1000,200,0.035,207.375,132.0,97.0,0.167,69.5,71.5,56.688,67.188,31.031,45.438,72,70,1000,200,0.032,195.75,128.625,84.875,0.18,69.75,70.375,57.594,72.75,23.359,34.813,72,70,1000,200,0.034,202.25,126.688,93.25,0.142,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.072,-0.146,-0.296,-0.146,0.001,0.779,0.0,1.421,0.546,0.159,0.818,0.841,1.134,0.684
5102008,755,1,1,3,1,100,9.705,0,100.0,100.0,1,1,528.258,160.469,0.011,13.471,0,80,55,1.4,807.625,810.299,54.91,858.877,55.255,55.719,70.919,55.934,52.547,1.398,1.665,0.362,64.33,51.459,70.932,38.081,51.089,53.99,103.312,85.156,102.213,42.445,55.705,43.207,-10.82,68.875,75.875,70.063,69.0,55.813,67.438,10.078,0,72,70,1000,200,0.102,199.375,121.0,84.125,0.148,69.438,69.688,56.438,66.813,38.625,26.531,72,70,1000,200,0.035,200.875,132.25,96.5,0.249,69.5,71.5,56.688,68.188,31.203,45.156,72,70,1000,200,0.033,197.125,129.125,86.188,0.163,69.938,70.438,57.594,71.5,16.75,36.031,72,70,1000,200,0.03,193.375,125.75,92.563,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.774,0.0,1.423,0.528,0.16,0.787,1.28,1.007,0.445
5102008,756,1,1,3,1,100,9.925,0,100.0,100.0,1,1,546.999,159.297,0.011,13.441,0,80,55,1.4,790.25,848.801,58.402,894.929,55.255,55.719,70.814,55.828,52.547,1.444,1.719,0.344,64.462,51.592,71.184,38.137,51.063,53.99,103.164,85.156,102.139,42.445,55.705,43.207,-10.82,69.25,76.125,70.125,69.063,55.813,67.25,7.328,0,72,70,1000,200,0.108,207.25,121.0,84.0,0.161,69.438,69.563,56.438,68.875,38.813,26.75,72,70,1000,200,0.034,199.625,132.625,94.25,0.281,69.5,71.5,56.688,69.188,25.734,44.469,72,70,1000,200,0.035,202.375,129.125,87.188,0.179,69.938,70.5,57.594,69.875,16.766,34.406,72,70,1000,200,0.035,204.25,125.125,92.188,0.092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.772,0.0,1.42,0.547,0.159,0.86,1.55,1.081,0.437
5102008,757,1,1,3,1,100,9.943,0,100.0,100.0,1,1,531.772,156.955,0.011,13.471,0,80,55,1.4,792.625,815.984,54.91,859.137,55.255,55.719,70.709,55.828,52.547,1.379,1.632,0.348,64.303,51.468,71.409,38.193,51.03,53.99,103.016,85.156,102.066,42.445,55.705,43.207,-10.82,69.375,76.313,70.063,69.063,55.688,67.438,10.047,0,72,70,1000,200,0.102,199.625,120.938,83.875,0.148,69.438,69.688,56.438,70.813,31.297,27.016,72,70,1000,200,0.034,197.25,133.0,96.5,0.282,69.688,71.563,56.688,69.563,25.875,45.438,72,70,1000,200,0.032,197.125,129.25,88.313,0.172,70.0,70.5,57.594,68.563,14.039,34.875,72,70,1000,200,0.034,202.375,123.875,91.875,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,0.001,0.774,0.0,1.423,0.532,0.157,0.792,1.48,1.013,0.286
5102008,758,1,1,3,1,100,10.134,0,100.0,100.0,1,1,530.6,161.64,0.011,13.485,0,80,55,1.4,805.25,807.458,56.656,855.466,55.255,55.719,70.814,55.828,52.547,1.387,1.708,0.359,64.421,51.482,71.942,38.193,51.037,54.098,102.868,85.05,101.918,42.445,55.705,43.207,-10.82,69.938,76.938,70.063,69.0,55.813,67.25,10.039,0,72,70,1000,200,0.101,199.0,120.938,83.688,0.14,69.625,69.688,56.438,72.188,27.781,27.266,72,70,1000,200,0.032,195.375,133.0,99.563,0.294,69.688,71.5,56.688,69.75,25.984,45.313,72,70,1000,200,0.032,196.5,129.25,89.0,0.176,70.0,70.438,57.594,67.375,14.031,34.438,72,70,1000,200,0.035,203.125,123.313,91.375,0.062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.22,-0.072,-0.296,-0.072,0.001,0.775,0.0,1.424,0.531,0.162,0.753,1.413,1.02,0.286
5102008,759,1,1,3,1,100,10.331,0,100.0,100.0,1,1,541.142,156.955,0.011,13.441,0,80,55,1.4,804.875,818.829,58.402,858.13,55.148,55.826,70.919,56.039,52.547,1.402,1.665,0.34,64.39,51.512,72.418,38.305,50.953,53.99,102.868,85.05,101.918,42.518,55.81,43.28,-10.82,70.5,77.438,70.063,69.125,55.813,67.25,10.023,0,72,70,1000,200,0.102,199.375,120.75,83.688,0.154,69.625,69.938,56.438,72.813,31.547,27.422,72,70,1000,200,0.032,194.875,133.0,100.688,0.263,69.688,71.5,56.813,69.813,26.078,44.938,72,70,1000,200,0.033,198.75,129.25,89.0,0.127,70.0,70.313,57.594,66.625,14.023,34.656,72,70,1000,200,0.034,203.75,122.563,90.25,0.052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,0.771,0.0,1.42,0.541,0.157,0.824,1.222,0.736,0.242
5102008,800,1,1,3,1,100,10.787,0,100.0,100.0,1,1,529.429,156.955,0.011,13.485,0,80,55,1.4,791.125,815.984,47.919,837.754,55.255,55.719,70.814,55.828,52.654,1.417,1.679,0.359,64.481,51.594,71.886,38.474,50.901,54.098,102.794,85.05,101.77,42.592,55.81,43.28,-10.82,69.938,77.0,70.125,69.063,55.813,67.188,10.008,0,72,70,1000,200,0.108,206.75,120.625,83.563,0.148,69.75,70.125,56.438,73.0,31.656,27.609,72,70,1000,200,0.032,193.25,132.875,100.438,0.248,69.813,71.5,56.813,69.063,22.391,45.219,72,70,1000,200,0.032,199.75,128.625,89.125,0.113,69.938,70.125,57.469,65.688,16.766,35.375,72,70,1000,200,0.032,198.5,121.875,89.438,0.053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,4.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.702,0.0,1.286,0.529,0.157,0.792,1.157,0.643,0.248
5102008,801,1,1,3,1,100,10.864,0,100.0,100.0,1,1,507.174,159.297,0.011,13.456,0,80,55,1.4,801.5,820.253,54.91,860.713,55.148,55.719,70.814,56.039,52.44,1.383,1.683,0.355,64.38,51.572,71.97,38.642,50.862,53.775,102.72,84.944,101.622,42.445,55.81,43.28,-10.82,70.125,77.063,70.125,69.063,55.813,67.188,7.254,0,72,70,1000,200,0.103,200.375,120.688,83.563,0.143,69.75,70.313,56.438,73.313,28.094,27.391,72,70,1000,200,0.032,194.875,132.875,99.938,0.252,69.813,71.5,56.813,67.938,22.453,45.219,72,70,1000,200,0.032,197.75,128.0,89.313,0.112,69.938,70.125,57.594,65.0,16.781,35.125,72,70,1000,200,0.034,198.0,121.313,88.375,0.049,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.91,12.046,12.562,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,540.5,535.5,522.0,-0.072,538.0,532.5,0.149,0.001,0.841,0.0,1.557,0.507,0.159,0.766,1.193,0.624,0.233
5102008,802,1,1,3,1,100,11.104,0,100.0,100.0,1,1,543.485,156.955,0.011,13.544,0,80,55,1.4,801.5,815.984,53.163,848.817,55.148,55.719,70.919,55.934,52.547,1.417,1.672,0.355,64.564,51.685,72.054,38.726,50.862,53.775,102.498,84.944,101.549,42.665,55.81,43.353,-10.82,70.375,77.188,70.125,69.563,55.813,67.188,7.211,0,72,70,1000,200,0.101,199.375,120.625,83.5,0.139,69.75,70.563,56.438,73.438,28.172,27.188,72,70,1000,200,0.031,198.25,132.875,99.75,0.248,69.938,71.5,56.813,67.25,22.516,44.906,72,70,1000,200,0.033,198.75,126.563,89.0,0.09,69.938,70.063,57.594,64.438,16.844,34.656,72,70,1000,200,0.034,204.25,121.688,86.875,0.11,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,12.011,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.75,554.5,556.0,543.5,292.25,554.0,553.0,543.5,0.001,0.709,0.0,1.292,0.543,0.157,0.745,1.181,0.487,0.552
5102008,803,1,1,3,1,100,11.566,0,100.0,100.0,1,1,537.628,155.783,0.011,13.529,0,80,55,1.4,801.625,831.653,54.91,869.155,55.255,55.719,71.235,55.934,52.654,1.44,1.683,0.348,64.452,51.58,71.801,38.726,50.81,53.775,102.35,84.944,101.401,42.518,55.81,43.353,-10.82,70.063,76.938,70.25,70.563,55.813,66.875,3.387,0,72,70,1000,200,0.102,199.0,120.625,83.438,0.133,69.938,70.875,56.438,72.875,21.438,26.141,72,70,1000,200,0.034,206.125,132.75,99.438,0.151,70.0,71.5,56.813,66.625,15.891,44.5,72,70,1000,200,0.035,202.375,125.625,88.625,0.073,70.0,70.125,57.594,64.25,16.875,35.188,72,70,1000,200,0.033,197.125,120.875,84.188,0.057,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,557.0,561.0,552.0,303.0,556.5,558.5,553.0,0.001,0.85,0.0,1.566,0.538,0.156,0.714,0.723,0.389,0.302
5102008,804,1,1,3,1,100,12.075,0,100.0,100.0,1,1,535.286,161.64,0.011,13.544,0,80,55,1.4,794.25,815.984,53.163,851.093,55.255,55.613,71.34,55.828,52.547,1.413,1.679,0.381,64.396,51.474,72.082,38.782,50.784,53.775,102.276,84.944,101.327,42.665,55.705,43.353,-10.82,70.313,77.188,70.563,71.813,55.813,66.563,0.0,0,72,70,1000,200,0.101,197.625,120.063,82.313,0.014,70.313,71.375,56.438,71.063,12.922,26.5,72,70,1000,200,0.033,203.75,132.0,99.438,0.032,70.375,71.563,56.813,65.75,2.82,44.688,72,70,1000,200,0.032,203.875,125.563,88.125,0.035,70.125,70.438,57.594,64.0,11.266,34.75,72,70,1000,200,0.034,202.375,120.188,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.994,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,556.0,561.0,553.0,306.75,556.5,558.5,554.0,0.001,0.715,0.0,1.292,0.535,0.162,0.076,0.15,0.189,0.146
5102008,805,1,1,3,1,100,12.129,0,100.0,100.0,1,1,543.485,160.469,0.011,13.485,0,80,55,1.4,807.25,847.369,46.17,841.87,55.255,55.613,71.55,55.828,52.547,1.413,1.69,0.348,64.393,51.571,72.25,38.586,50.739,53.883,102.202,84.837,101.253,42.592,55.705,43.353,-10.82,70.625,77.438,70.688,73.125,55.813,64.063,0.0,0,72,70,1000,200,0.104,200.875,118.5,81.875,0.014,70.625,71.75,56.563,68.875,0.0,26.438,72,70,1000,200,0.033,204.125,130.5,98.813,0.029,70.5,71.563,56.688,64.938,0.0,45.281,72,70,1000,200,0.032,196.375,124.563,87.688,0.03,70.5,70.875,57.594,63.813,0.0,35.406,72,70,1000,200,0.032,198.625,119.875,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.872,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,555.5,560.5,552.0,307.5,555.5,558.0,553.5,0.001,0.783,0.0,1.422,0.543,0.16,0.074,0.132,0.159,0.145
5102008,806,1,1,3,1,100,12.369,0,100.0,100.0,1,1,537.628,158.126,0.011,13.471,0,80,55,1.4,804.25,817.407,54.91,853.587,55.148,55.507,71.76,55.828,52.44,1.455,1.726,0.355,64.41,51.539,72.334,38.361,50.713,53.668,101.98,84.944,101.105,42.592,55.705,43.353,-10.828,70.75,77.563,70.938,74.313,55.813,61.375,0.0,0,72,70,1000,200,0.102,199.5,117.688,81.75,0.014,70.938,72.125,56.438,66.813,0.0,25.922,72,70,1000,200,0.035,207.875,129.5,98.313,0.029,70.875,71.625,56.688,63.75,0.0,44.719,72,70,1000,200,0.034,200.375,123.688,87.313,0.034,70.75,71.313,57.594,63.219,0.0,35.781,72,70,1000,200,0.032,193.5,119.125,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,554.0,558.5,551.0,307.5,552.5,556.5,552.5,0.001,0.782,0.0,1.421,0.538,0.158,0.073,0.13,0.178,0.141
5102008,807,1,1,3,1,100,12.364,0,100.0,100.0,1,1,538.799,160.469,0.011,13.529,0,80,55,1.4,794.75,843.078,56.656,870.594,55.148,55.507,71.971,55.722,52.44,1.341,1.719,0.348,64.382,51.517,72.503,38.193,50.7,53.668,101.906,84.837,101.031,42.665,55.81,43.425,-10.82,71.188,77.75,71.125,75.25,55.813,59.906,0.0,0,72,70,1000,200,0.102,198.875,117.0,81.688,0.014,71.25,72.5,56.438,64.938,0.0,25.813,72,70,1000,200,0.035,207.25,128.75,97.938,0.029,70.938,71.688,56.813,62.688,0.0,45.406,72,70,1000,200,0.032,195.75,123.0,87.125,0.036,70.938,71.875,57.594,62.75,0.0,34.656,72,70,1000,200,0.035,203.5,118.375,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.866,12.011,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,552.5,557.5,550.0,307.25,551.5,555.0,551.0,0.001,0.782,0.0,1.425,0.539,0.16,0.071,0.129,0.186,0.137
