DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,808,1,1,3,1,100,12.574,0,100.0,100.0,1,1,545.827,161.64,0.011,13.5,0,80,55,1.4,801.25,828.8,51.416,863.816,55.148,55.507,72.286,55.828,52.44,1.455,1.676,0.355,64.417,51.612,72.951,38.053,50.661,53.883,101.832,84.837,100.884,42.665,55.705,43.425,-10.82,71.5,78.25,71.188,76.063,55.688,58.969,0.0,0,72,70,1000,200,0.108,203.75,116.438,81.563,0.014,71.25,72.75,56.563,63.656,0.0,26.891,72,70,1000,200,0.034,198.125,127.938,97.625,0.029,71.188,71.75,56.813,62.0,0.0,45.313,72,70,1000,200,0.032,196.25,122.25,86.688,0.034,71.125,72.313,57.594,62.125,0.0,34.375,72,70,1000,200,0.035,204.375,117.813,83.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,12.029,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,551.5,555.5,548.5,306.75,550.0,553.5,550.0,0.001,0.787,0.0,1.422,0.546,0.162,0.071,0.127,0.174,0.136
5102008,809,1,1,3,1,100,13.06,0,100.0,100.0,1,1,539.971,155.783,0.011,13.529,0,80,55,1.4,791.5,847.369,60.147,874.92,55.255,55.719,72.707,55.934,52.44,1.364,1.744,0.362,64.565,51.59,73.204,37.857,50.635,53.883,101.758,84.731,100.81,42.665,55.705,43.425,-10.82,71.75,78.563,71.188,76.75,55.688,58.563,0.0,0,72,70,1000,200,0.101,198.625,115.688,81.5,0.014,71.25,73.063,56.563,62.406,0.0,26.844,72,70,1000,200,0.034,198.75,127.188,97.125,0.029,71.188,71.813,56.688,61.281,0.0,44.219,72,70,1000,200,0.036,205.375,121.563,86.5,0.034,71.313,72.813,57.594,61.625,0.0,34.906,72,70,1000,200,0.034,202.0,117.125,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,12.016,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,550.5,554.5,548.0,306.5,548.0,552.0,548.0,0.001,0.788,0.0,1.425,0.54,0.156,0.069,0.126,0.172,0.133
5102008,810,1,1,3,1,100,13.542,0,100.0,100.0,1,1,524.744,161.64,0.011,13.544,0,80,55,1.4,800.875,797.53,53.163,846.771,55.148,55.613,72.601,55.828,52.44,1.444,1.676,0.359,64.569,51.637,73.316,37.773,50.57,53.883,101.61,84.837,100.736,42.665,55.601,43.425,-10.82,71.938,78.75,71.438,77.188,55.813,58.281,0.0,0,72,70,1000,200,0.102,199.5,115.063,81.188,0.014,71.438,73.25,56.438,61.594,0.0,26.938,72,70,1000,200,0.033,198.125,126.375,96.813,0.029,71.313,71.938,56.813,60.781,0.0,45.219,72,70,1000,200,0.033,197.5,120.938,86.188,0.032,71.313,73.188,57.594,61.344,0.0,36.281,72,70,1000,200,0.03,191.875,116.5,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,12.01,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,549.0,553.0,546.5,306.5,546.0,550.0,547.0,0.001,0.796,0.0,1.427,0.525,0.162,0.069,0.124,0.16,0.132
5102008,811,1,1,3,1,100,13.33,0,100.0,100.0,1,1,524.744,159.297,0.011,13.529,0,80,55,1.4,814.875,823.1,56.656,871.112,55.255,55.613,72.812,55.722,52.654,1.421,1.647,0.351,64.391,51.504,73.54,37.661,50.531,53.99,101.536,84.731,100.662,42.665,55.601,43.425,-10.82,72.0,78.938,71.438,77.625,55.906,57.969,0.0,0,72,70,1000,200,0.101,199.125,114.438,81.125,0.014,71.125,73.438,56.563,60.75,0.0,27.078,72,70,1000,200,0.033,196.75,125.563,96.5,0.029,71.5,72.063,56.813,60.375,0.0,44.469,72,70,1000,200,0.035,202.25,120.125,86.0,0.034,71.375,73.5,57.594,60.969,0.0,34.5,72,70,1000,200,0.035,203.125,116.0,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,547.5,551.5,545.0,306.25,544.5,548.5,545.5,0.001,0.795,0.0,1.425,0.525,0.159,0.067,0.121,0.167,0.13
5102008,812,1,1,3,1,100,14.124,0,100.0,100.0,1,1,531.772,158.126,0.011,13.573,0,80,55,1.4,814.875,844.508,54.91,853.114,55.255,55.613,72.917,55.934,52.44,1.429,1.755,0.344,64.533,51.668,73.653,37.577,50.506,53.883,101.462,84.731,100.514,42.665,55.705,43.498,-10.82,72.188,79.188,71.438,77.938,55.813,57.969,0.0,0,72,70,1000,200,0.101,199.5,113.625,80.938,0.014,71.125,73.625,56.563,60.375,0.0,27.25,72,70,1000,200,0.033,196.0,124.938,96.188,0.029,71.5,72.125,56.813,60.063,0.0,43.875,72,70,1000,200,0.036,207.125,119.563,85.688,0.033,71.5,73.75,57.688,60.781,0.0,34.719,72,70,1000,200,0.034,203.875,115.375,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.864,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,546.5,550.0,544.0,306.25,543.0,547.5,544.0,0.001,0.867,0.0,1.567,0.532,0.158,0.066,0.12,0.161,0.128
5102008,813,1,1,3,1,100,14.432,0,100.0,100.0,1,1,513.031,153.441,0.011,13.514,0,80,55,1.4,803.0,828.8,53.163,855.073,55.363,55.826,73.127,55.828,52.654,1.444,1.708,0.344,64.529,51.572,74.157,37.549,50.493,53.99,101.389,84.625,100.441,42.811,55.705,43.498,-10.82,72.688,79.688,71.5,78.188,55.813,57.781,0.0,0,72,70,1000,200,0.103,200.5,113.0,80.875,0.014,71.125,73.813,56.563,59.938,0.0,27.406,72,70,1000,200,0.032,195.125,124.0,95.75,0.029,71.625,72.25,56.813,59.781,0.0,45.188,72,70,1000,200,0.032,197.5,118.938,85.625,0.034,71.5,74.125,57.594,60.688,0.0,35.188,72,70,1000,200,0.033,200.75,114.75,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,12.008,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,545.5,549.0,543.0,306.0,542.0,546.0,542.5,0.001,0.72,0.0,1.287,0.513,0.153,0.065,0.118,0.164,0.126
5102008,814,1,1,3,1,100,14.525,0,100.0,100.0,1,1,518.887,160.469,0.011,13.5,0,80,55,1.4,796.5,818.829,51.416,855.476,55.255,55.613,73.127,55.828,52.547,1.417,1.64,0.351,64.395,51.513,74.101,37.465,50.434,53.883,101.241,84.625,100.367,42.738,55.81,43.571,-10.82,72.813,79.75,71.5,78.438,55.813,57.688,0.0,0,72,70,1000,200,0.101,198.625,112.25,80.688,0.014,71.0,73.875,56.563,59.75,0.0,27.516,72,70,1000,200,0.032,194.0,123.5,95.563,0.029,71.688,72.25,56.813,59.688,0.0,44.938,72,70,1000,200,0.033,198.75,118.313,85.563,0.031,71.5,74.375,57.594,60.438,0.0,35.031,72,70,1000,200,0.034,198.125,114.188,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,544.0,548.0,542.0,306.0,541.0,544.5,541.5,0.001,0.86,0.0,1.559,0.519,0.16,0.064,0.117,0.147,0.124
5102008,815,1,1,3,1,100,14.805,0,100.0,100.0,1,1,545.827,160.469,0.011,13.5,0,80,55,1.4,794.125,825.949,56.656,864.65,55.255,55.613,73.337,55.934,52.547,1.421,1.712,0.348,64.385,51.494,74.27,37.437,50.382,53.775,101.167,84.625,100.219,42.738,55.81,43.498,-10.82,72.813,79.813,71.75,78.75,55.906,57.594,0.0,0,72,70,1000,200,0.102,200.125,111.688,80.563,0.014,71.0,74.0,56.563,59.438,0.0,27.438,72,70,1000,200,0.031,196.0,122.75,95.313,0.029,71.625,72.438,56.688,59.594,0.0,43.656,72,70,1000,200,0.035,209.25,117.938,85.125,0.036,71.688,74.875,57.594,60.313,0.0,34.594,72,70,1000,200,0.035,204.25,113.688,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.988,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,543.0,546.5,541.0,305.75,539.5,543.5,540.5,0.001,0.785,0.0,1.422,0.546,0.16,0.063,0.115,0.171,0.122
5102008,816,1,1,3,1,100,15.339,0,100.0,100.0,1,1,517.716,158.126,0.011,13.514,0,80,55,1.4,809.125,838.791,56.656,864.128,55.255,55.507,73.443,55.722,52.44,1.433,1.719,0.351,64.43,51.493,74.017,37.437,50.408,53.668,101.093,84.625,100.145,42.738,55.705,43.571,-10.82,72.688,79.625,71.75,78.875,55.813,57.594,0.0,0,72,70,1000,200,0.103,200.375,111.0,80.375,0.014,71.0,74.063,56.563,59.281,0.0,26.547,72,70,1000,200,0.032,202.875,122.125,94.938,0.029,71.688,72.563,56.813,59.5,0.0,45.156,72,70,1000,200,0.033,197.375,117.313,85.125,0.037,71.813,74.875,57.594,60.219,0.0,34.875,72,70,1000,200,0.034,202.5,113.313,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.874,11.985,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,542.0,545.5,540.0,305.75,538.5,542.5,539.5,0.001,0.868,0.0,1.56,0.518,0.158,0.062,0.114,0.172,0.121
5102008,817,1,1,3,1,100,15.658,0,100.0,100.0,1,1,531.772,159.297,0.011,13.558,0,80,55,1.4,810.625,831.653,54.91,846.931,55.363,55.613,73.548,55.828,52.547,1.36,1.758,0.355,64.454,51.583,74.129,37.352,50.331,53.775,100.945,84.519,100.071,42.811,55.81,43.571,-10.82,73.0,79.75,71.813,79.125,55.813,57.469,0.0,0,72,70,1000,200,0.105,204.875,110.375,80.375,0.014,71.0,74.188,56.563,59.156,0.0,25.766,72,70,1000,200,0.035,207.5,121.563,94.688,0.029,71.688,72.625,56.688,59.375,0.0,45.0,72,70,1000,200,0.033,198.0,116.75,84.813,0.035,71.813,75.0,57.594,60.219,0.0,36.188,72,70,1000,200,0.031,190.75,112.75,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.869,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,541.0,544.5,539.5,305.25,537.5,541.5,538.0,0.001,0.793,0.0,1.428,0.532,0.159,0.061,0.112,0.162,0.119
5102008,818,1,1,3,1,100,16.016,0,100.0,100.0,1,1,524.744,156.955,0.011,13.5,0,80,55,1.4,799.0,845.939,60.147,873.341,55.148,55.613,73.758,55.828,52.44,1.383,1.722,0.355,64.505,51.599,74.522,37.324,50.279,53.668,100.797,84.519,99.997,42.811,55.705,43.644,-10.82,73.438,80.375,71.938,79.313,55.813,57.469,0.0,0,72,70,1000,200,0.102,200.0,109.625,80.063,0.014,71.0,74.25,56.563,58.969,0.0,26.219,72,70,1000,200,0.036,203.5,120.813,94.438,0.029,71.75,72.625,56.813,59.375,0.0,44.875,72,70,1000,200,0.033,198.875,116.125,84.688,0.035,71.938,75.188,57.594,60.219,0.0,34.344,72,70,1000,200,0.035,205.5,112.313,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.877,11.988,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,540.5,543.5,538.5,305.25,535.5,540.5,537.0,0.001,0.872,0.0,1.559,0.525,0.157,0.06,0.11,0.159,0.118
5102008,819,1,1,3,1,100,15.775,0,100.0,100.0,1,1,545.827,156.955,0.011,13.5,0,80,55,1.4,783.875,840.219,56.656,869.946,55.255,55.401,73.758,55.617,52.44,1.467,1.712,0.355,64.535,51.628,74.83,37.296,50.188,53.668,100.649,84.519,99.924,42.885,55.705,43.717,-10.82,73.75,80.75,72.0,79.438,55.813,57.469,0.0,0,72,70,1000,200,0.102,198.5,108.938,80.0,0.014,71.0,74.313,56.563,58.75,0.0,26.234,72,70,1000,200,0.036,203.5,120.188,94.063,0.029,71.75,72.75,56.688,59.219,0.0,45.0,72,70,1000,200,0.032,200.75,115.625,84.438,0.034,71.938,75.313,57.688,60.094,0.0,34.875,72,70,1000,200,0.034,202.375,111.688,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.884,11.999,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.0,543.0,537.5,305.0,534.0,540.0,535.5,0.0,0.876,0.0,1.557,0.546,0.157,0.059,0.109,0.153,0.116
5102008,820,1,1,3,1,100,15.976,0,100.0,100.0,1,1,520.059,154.612,0.011,13.529,0,80,55,1.4,794.75,825.949,56.656,856.131,55.255,55.401,73.758,55.722,52.44,1.394,1.704,0.351,64.444,51.606,74.887,37.268,50.143,53.668,100.575,84.412,99.85,42.885,55.601,43.717,-10.82,73.688,80.875,72.0,79.625,55.688,57.375,0.0,0,72,70,1000,200,0.102,200.125,108.313,80.0,0.014,71.125,74.438,56.563,58.75,0.0,26.516,72,70,1000,200,0.035,201.25,119.563,94.0,0.029,71.75,72.813,56.688,59.125,0.0,45.094,72,70,1000,200,0.033,197.0,115.125,84.188,0.034,71.938,75.375,57.594,60.094,0.0,35.781,72,70,1000,200,0.031,196.0,111.188,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.0,542.0,537.0,305.0,534.5,539.0,534.5,0.0,0.885,0.0,1.56,0.52,0.155,0.057,0.107,0.152,0.115
5102008,821,1,1,3,1,100,16.121,0,100.0,100.0,1,1,529.429,155.783,0.011,13.5,0,80,55,1.4,815.0,815.984,56.656,859.03,55.148,55.507,73.863,55.722,52.333,1.417,1.636,0.351,64.506,51.498,75.139,37.212,50.104,53.561,100.649,84.412,99.776,42.811,55.601,43.644,-10.82,73.875,81.063,72.125,79.813,55.688,57.156,0.0,0,72,70,1000,200,0.101,198.875,107.688,79.938,0.014,71.125,74.5,56.344,58.625,0.0,27.063,72,70,1000,200,0.033,196.875,119.0,93.688,0.029,71.875,72.938,56.563,59.125,0.0,44.844,72,70,1000,200,0.033,199.0,114.563,84.063,0.034,71.938,75.563,57.594,60.094,0.0,34.75,72,70,1000,200,0.035,200.625,110.688,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.864,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,538.0,541.5,536.0,305.0,532.0,538.5,533.5,0.001,0.879,0.0,1.559,0.529,0.156,0.056,0.106,0.15,0.113
5102008,822,1,1,3,1,100,16.211,0,100.0,100.0,1,1,524.744,155.783,0.021,13.485,0,80,55,1.4,815.0,817.407,58.402,851.597,55.148,55.507,73.968,55.722,52.226,1.421,1.704,0.344,64.386,51.509,75.448,37.268,50.078,53.453,100.427,84.412,99.628,42.885,55.496,43.717,-10.82,74.188,81.563,72.125,79.938,55.5,57.156,0.0,0,72,70,1000,200,0.102,199.375,106.75,79.75,0.014,71.125,74.625,56.438,58.625,0.0,27.234,72,70,1000,200,0.033,195.5,118.375,93.375,0.029,71.875,72.938,56.563,59.125,0.0,44.688,72,70,1000,200,0.032,203.0,113.938,84.063,0.034,72.0,75.688,57.594,60.094,0.0,34.688,72,70,1000,200,0.035,204.0,110.313,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,11.97,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,537.0,540.5,535.5,304.75,531.0,538.0,532.5,0.001,0.89,0.0,1.555,0.525,0.156,0.055,0.105,0.147,0.112
5102008,823,1,1,3,1,100,15.767,0,100.0,100.0,1,1,534.114,156.955,0.011,13.485,0,80,55,1.4,808.875,818.829,47.919,857.305,54.932,55.507,74.073,55.722,52.119,1.383,1.658,0.351,64.477,51.586,75.784,37.268,49.987,53.346,100.353,84.306,99.48,42.885,55.496,43.717,-10.82,74.5,81.875,72.313,80.125,55.688,57.156,0.0,0,72,70,1000,200,0.108,205.25,106.063,79.75,0.014,71.25,74.688,56.344,58.531,0.0,27.438,72,70,1000,200,0.032,194.375,117.75,93.25,0.029,72.063,73.063,56.563,59.0,0.0,45.063,72,70,1000,200,0.032,197.625,113.5,83.813,0.036,72.0,75.875,57.594,59.875,0.0,35.438,72,70,1000,200,0.032,199.0,109.938,81.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.967,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,536.5,540.0,534.5,304.5,531.0,537.5,531.5,0.001,0.89,0.0,1.555,0.534,0.157,0.053,0.103,0.155,0.111
5102008,824,1,1,3,1,100,15.709,0,100.0,100.0,1,1,527.086,162.811,0.011,13.412,0,80,55,1.4,821.875,837.362,56.656,869.849,54.932,55.401,74.284,55.617,52.012,1.425,1.668,0.384,64.466,51.558,76.317,37.24,49.948,53.346,100.353,84.306,99.407,42.958,55.392,43.79,-10.82,75.063,82.375,72.313,80.25,55.5,57.063,0.0,0,72,70,1000,200,0.112,208.75,105.563,79.688,0.014,71.25,74.813,56.344,58.531,0.0,27.547,72,70,1000,200,0.031,195.5,117.25,92.875,0.029,72.063,73.125,56.563,59.0,0.0,45.563,72,70,1000,200,0.033,200.0,113.063,83.688,0.034,72.063,75.938,57.469,59.813,0.0,35.188,72,70,1000,200,0.035,204.625,109.313,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.848,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,536.0,539.5,534.0,304.75,529.5,537.0,530.5,0.001,0.897,0.0,1.546,0.527,0.163,0.053,0.102,0.144,0.109
5102008,825,1,1,3,1,100,15.645,0,100.0,100.0,1,1,529.429,162.811,0.011,13.471,0,80,55,1.4,821.75,848.801,54.91,876.334,54.932,55.295,74.179,55.511,52.012,1.387,1.697,0.381,64.491,51.605,76.485,37.212,49.87,53.453,100.131,84.306,99.333,42.958,55.392,43.717,-10.82,75.313,82.75,72.313,80.438,55.5,57.063,0.0,0,72,70,1000,200,0.112,208.875,105.0,79.375,0.014,71.125,74.813,56.344,58.531,0.0,26.938,72,70,1000,200,0.031,200.125,116.625,92.625,0.029,72.188,73.188,56.563,58.906,0.0,44.031,72,70,1000,200,0.037,210.25,112.563,83.5,0.034,72.063,75.938,57.469,59.813,0.0,35.188,72,70,1000,200,0.035,205.25,108.938,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.958,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,535.0,539.5,533.5,304.5,528.5,535.5,530.0,0.001,0.822,0.0,1.417,0.529,0.163,0.052,0.101,0.143,0.107
5102008,826,1,1,3,1,100,15.827,0,100.0,100.0,1,1,546.999,158.126,0.011,13.485,0,80,55,1.4,817.625,837.362,56.656,872.244,54.932,55.189,74.284,55.511,52.119,1.398,1.697,0.351,64.472,51.654,76.85,37.184,49.825,53.346,99.983,84.2,99.185,42.958,55.287,43.717,-10.82,75.688,83.188,72.438,80.438,55.5,57.063,0.0,0,72,70,1000,200,0.113,210.5,104.375,79.375,0.014,71.25,74.875,56.344,58.219,0.0,26.281,72,70,1000,200,0.033,205.625,116.063,92.563,0.029,72.188,73.25,56.5,58.906,0.0,45.375,72,70,1000,200,0.034,201.125,112.188,83.313,0.034,72.313,76.125,57.469,59.688,0.0,35.281,72,70,1000,200,0.035,205.625,108.563,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,539.0,532.5,304.5,528.5,535.5,529.0,0.001,0.83,0.0,1.418,0.547,0.158,0.051,0.098,0.142,0.106
5102008,827,1,1,3,1,100,15.262,0,100.0,100.0,1,1,564.568,158.126,0.011,13.485,0,80,55,1.4,827.625,871.754,58.402,902.463,54.825,55.295,74.389,55.617,52.012,1.452,1.694,0.348,64.522,51.635,76.738,37.184,49.754,53.131,99.983,84.306,99.185,42.958,55.287,43.717,-10.82,75.5,83.0,72.313,80.563,55.5,56.969,0.0,0,72,70,1000,200,0.106,206.0,103.625,79.25,0.014,71.25,74.938,56.344,58.344,0.0,26.406,72,70,1000,200,0.035,201.375,115.5,92.125,0.029,72.188,73.313,56.5,58.906,0.0,44.844,72,70,1000,200,0.037,214.0,111.688,83.188,0.035,72.063,76.25,57.469,59.688,0.0,35.5,72,70,1000,200,0.04,220.875,108.125,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,538.5,532.5,304.5,526.5,535.0,528.5,0.001,0.83,0.0,1.418,0.565,0.158,0.05,0.098,0.144,0.105
5102008,828,1,1,3,1,100,15.345,0,100.0,100.0,1,1,546.999,153.441,0.011,13.456,0,80,55,1.4,855.625,889.035,60.147,920.297,54.825,55.295,74.284,55.511,52.119,1.341,1.679,0.351,64.438,51.54,76.962,37.24,49.663,53.346,99.983,84.2,99.185,43.104,55.287,43.79,-10.82,75.875,83.313,72.438,80.563,55.406,56.969,0.0,0,72,70,1000,200,0.111,209.25,103.125,79.188,0.014,71.25,74.938,56.344,58.344,0.0,27.063,72,70,1000,200,0.033,196.375,114.875,92.063,0.029,72.188,73.375,56.5,58.906,0.0,45.438,72,70,1000,200,0.039,213.125,111.25,83.125,0.036,72.063,76.313,57.469,59.688,0.0,35.906,72,70,1000,200,0.041,221.625,107.625,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.0,532.0,304.25,527.0,534.5,528.0,0.001,0.758,0.0,1.279,0.547,0.153,0.049,0.096,0.147,0.103
5102008,829,1,1,3,1,100,14.692,0,100.0,100.0,1,1,522.401,158.126,0.011,13.5,0,80,55,1.4,848.5,847.369,58.402,880.425,54.825,55.295,74.389,55.511,52.012,1.375,1.719,0.351,64.439,51.624,76.738,37.296,49.637,53.238,99.687,84.2,98.963,42.738,55.183,43.571,-10.82,75.563,82.875,72.438,80.563,55.406,56.906,0.0,0,72,70,1000,200,0.112,209.125,102.375,79.063,0.014,71.438,75.063,56.344,58.219,0.0,27.484,72,70,1000,200,0.032,194.0,114.25,91.813,0.029,72.188,73.5,56.5,58.781,0.0,45.594,72,70,1000,200,0.036,210.625,110.875,83.0,0.038,72.313,76.375,57.469,59.688,0.0,37.469,72,70,1000,200,0.038,210.375,107.313,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.5,531.5,304.25,526.0,534.0,527.5,0.001,0.904,0.0,1.559,0.522,0.158,0.047,0.094,0.153,0.103
5102008,830,1,1,3,1,100,14.687,0,100.0,100.0,1,1,543.485,158.126,0.011,13.485,0,80,55,1.4,842.125,855.963,60.147,895.374,54.717,55.189,74.389,55.405,51.905,1.444,1.683,0.348,64.394,51.556,76.738,37.352,49.637,53.131,99.613,84.2,98.816,41.786,55.183,42.77,-10.82,75.563,82.938,72.5,80.688,55.406,56.906,0.0,0,72,70,1000,200,0.112,209.625,101.813,79.063,0.014,71.438,75.125,56.344,58.219,0.0,27.469,72,70,1000,200,0.031,196.125,113.75,91.5,0.029,72.188,73.5,56.5,58.781,0.0,45.438,72,70,1000,200,0.037,214.125,110.375,82.938,0.031,72.313,76.313,57.406,59.594,0.0,36.219,72,70,1000,200,0.042,226.125,106.938,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.016,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,537.5,531.0,304.25,526.5,533.5,527.0,0.001,0.99,0.0,1.84,0.543,0.158,0.046,0.093,0.123,0.101
5102008,831,1,1,3,1,100,14.436,0,100.0,100.0,1,1,558.712,162.811,0.011,13.471,0,80,55,1.4,852.625,874.63,60.147,921.052,54.717,55.083,74.284,55.405,52.012,1.421,1.74,0.351,64.596,51.546,76.625,37.38,49.624,53.238,99.539,84.094,98.742,41.566,55.183,42.406,-10.82,75.563,82.875,72.5,80.75,55.406,56.906,0.0,0,72,70,1000,200,0.112,210.0,101.313,78.875,0.014,71.563,75.188,56.25,58.125,0.0,26.188,72,70,1000,200,0.034,205.875,113.25,91.375,0.029,72.313,73.625,56.5,58.781,0.0,45.188,72,70,1000,200,0.042,223.625,110.063,82.688,0.036,72.375,76.25,57.406,59.594,0.0,36.625,72,70,1000,200,0.042,226.125,106.563,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.011,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,531.5,537.0,530.5,304.25,525.5,533.0,526.0,0.001,0.831,0.0,1.569,0.559,0.163,0.046,0.092,0.143,0.101
5102008,832,1,1,3,1,100,14.186,0,100.0,100.0,1,1,554.026,162.811,0.011,13.5,0,80,55,1.4,852.625,917.962,60.147,932.345,54.717,55.083,74.284,55.405,52.012,1.368,1.719,0.373,64.553,51.62,76.738,37.493,49.611,53.238,99.539,84.094,98.668,41.346,55.183,42.26,-10.82,75.688,83.0,72.5,80.813,55.406,56.906,0.0,0,72,70,1000,200,0.119,216.5,101.0,78.813,0.014,71.563,75.313,56.25,58.125,0.0,25.984,72,70,1000,200,0.035,205.375,112.813,91.063,0.029,72.313,73.625,56.281,58.625,0.0,45.75,72,70,1000,200,0.042,222.875,109.5,82.5,0.037,72.313,76.25,57.406,59.531,0.0,37.25,72,70,1000,200,0.042,225.375,106.125,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.899,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,531.5,536.5,530.0,304.25,525.0,533.0,526.0,0.001,0.892,0.0,1.711,0.554,0.163,0.045,0.091,0.145,0.099
5102008,833,1,1,3,1,100,13.68,0,100.0,100.0,1,1,554.026,156.955,0.011,13.441,0,80,55,1.4,865.875,917.962,60.147,935.805,54.717,55.083,74.389,55.3,52.012,1.406,1.769,0.355,64.559,51.622,76.485,37.465,49.598,53.131,99.465,83.988,98.594,41.346,55.078,42.187,-10.82,75.563,82.813,72.625,80.875,55.281,56.906,0.0,0,72,70,1000,200,0.124,220.5,100.063,78.688,0.014,71.563,75.313,56.25,58.125,0.0,26.375,72,70,1000,200,0.035,201.75,112.375,90.813,0.029,72.375,73.75,56.281,58.625,0.0,45.625,72,70,1000,200,0.042,231.125,109.0,82.438,0.036,72.313,76.25,57.281,59.531,0.0,37.719,72,70,1000,200,0.042,227.5,105.75,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.011,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,536.5,529.5,304.25,523.5,532.5,525.5,0.001,0.823,0.0,1.567,0.554,0.157,0.043,0.09,0.138,0.098
5102008,834,1,1,3,1,100,13.135,0,100.0,100.0,1,1,566.911,158.126,0.011,13.471,0,80,55,1.4,863.75,952.88,60.147,967.505,54.717,55.083,74.389,55.3,51.905,1.356,1.733,0.351,64.488,51.606,76.99,37.521,49.585,53.238,99.465,83.988,98.668,41.273,55.183,42.114,-10.82,76.125,83.25,72.625,81.0,55.281,56.75,0.0,0,72,70,1000,200,0.125,220.375,99.563,78.688,0.014,71.563,75.375,56.25,58.125,0.0,27.219,72,70,1000,200,0.033,195.5,111.813,90.75,0.029,72.375,73.75,56.281,58.5,0.0,46.313,72,70,1000,200,0.043,225.25,108.625,82.313,0.035,72.313,76.25,57.406,59.531,0.0,37.031,72,70,1000,200,0.047,235.375,105.563,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,536.5,529.5,304.0,524.5,532.0,525.0,0.001,0.814,0.0,1.571,0.567,0.158,0.042,0.088,0.133,0.098
5102008,835,1,1,3,1,100,12.796,0,100.0,100.0,1,1,537.628,158.126,0.011,13.471,0,80,55,1.4,888.625,893.364,60.147,938.082,54.717,55.083,74.389,55.405,51.798,1.311,1.762,0.366,64.502,51.597,77.579,37.465,49.585,53.238,99.243,83.881,98.446,41.053,55.183,41.969,-10.82,76.625,83.875,72.688,81.0,55.281,56.75,0.0,0,72,70,1000,200,0.122,218.625,99.375,78.563,0.014,71.625,75.5,56.125,58.125,0.0,27.422,72,70,1000,200,0.032,193.75,111.375,90.438,0.029,72.375,73.813,56.5,58.5,0.0,45.813,72,70,1000,200,0.044,234.5,108.313,82.313,0.036,72.313,76.188,57.281,59.313,0.0,38.031,72,70,1000,200,0.047,237.25,105.0,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.887,12.003,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,536.0,529.0,304.0,524.5,532.0,524.5,0.001,0.873,0.0,1.711,0.538,0.158,0.042,0.088,0.136,0.096
5102008,836,1,1,3,1,100,12.673,0,100.0,100.0,1,1,582.138,160.469,0.011,13.471,0,80,55,1.4,891.875,938.304,58.402,960.468,54.61,55.189,74.389,55.3,51.905,1.41,1.755,0.355,64.797,51.838,77.158,37.521,49.553,53.238,99.095,83.881,98.372,40.906,55.183,41.823,-10.82,75.875,83.5,72.688,81.0,55.281,56.75,0.0,0,72,70,1000,200,0.122,219.0,98.875,78.563,0.014,71.625,75.563,56.25,58.125,0.0,27.453,72,70,1000,200,0.032,194.25,110.75,90.313,0.029,72.375,73.875,56.188,58.5,0.0,45.688,72,70,1000,200,0.049,244.75,107.875,82.125,0.033,72.313,76.0,57.281,59.313,0.0,37.25,72,70,1000,200,0.049,241.375,104.625,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,536.0,528.5,304.25,524.0,531.5,524.5,0.001,0.865,0.0,1.713,0.582,0.16,0.041,0.086,0.123,0.095
5102008,837,1,1,3,1,100,12.285,0,100.0,100.0,1,1,573.939,160.469,0.011,13.485,0,80,55,1.4,908.625,933.938,54.91,960.506,54.61,55.083,74.284,55.194,51.69,1.333,1.697,0.355,64.824,51.786,77.186,37.661,49.527,53.131,99.021,83.881,98.225,40.833,55.078,41.677,-10.82,75.938,83.438,72.938,80.938,55.188,56.563,0.0,0,72,70,1000,200,0.127,223.25,98.25,78.5,0.014,71.75,75.625,56.125,58.031,0.0,27.766,72,70,1000,200,0.031,192.25,110.375,90.063,0.029,72.375,74.0,56.188,58.375,0.0,46.313,72,70,1000,200,0.049,243.25,107.625,82.063,0.034,72.313,75.938,57.281,59.313,0.0,38.063,72,70,1000,200,0.05,245.625,104.438,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.016,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.0,528.5,304.0,522.0,531.5,524.0,0.001,0.799,0.0,1.578,0.574,0.16,0.04,0.085,0.126,0.094
5102008,838,1,1,3,1,100,11.872,0,100.0,100.0,1,1,584.48,165.154,0.011,13.412,0,80,55,1.4,917.5,941.216,61.892,983.36,54.61,55.083,74.389,55.3,51.798,1.455,1.722,0.355,64.995,51.894,77.383,37.717,49.514,53.131,98.799,83.881,98.225,40.687,55.078,41.605,-10.82,76.188,83.688,72.938,80.875,55.188,56.563,0.0,0,72,70,1000,200,0.132,227.75,97.625,78.313,0.014,71.625,75.688,56.125,58.031,0.0,27.625,72,70,1000,200,0.031,194.75,109.875,89.813,0.029,72.375,74.063,56.094,58.375,0.0,46.375,72,70,1000,200,0.052,246.75,107.25,81.938,0.04,72.375,75.875,57.094,59.188,0.0,37.75,72,70,1000,200,0.05,245.875,104.063,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.884,12.018,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,535.5,528.0,304.0,522.5,531.5,523.5,0.0,0.856,0.0,1.707,0.584,0.165,0.039,0.084,0.147,0.093
5102008,839,1,1,3,1,100,11.539,0,100.0,100.0,1,1,587.994,153.441,0.011,13.441,0,80,55,1.4,921.625,944.129,60.147,976.292,54.61,54.977,74.284,55.194,51.905,1.311,1.712,0.355,64.748,51.855,77.383,37.717,49.501,53.238,98.873,83.881,98.151,40.687,55.078,41.532,-10.82,76.313,83.875,72.938,80.938,55.188,56.438,0.0,0,72,70,1000,200,0.123,220.75,97.125,78.188,0.014,71.75,75.625,56.125,58.031,0.0,26.688,72,70,1000,200,0.033,201.875,109.375,89.563,0.029,72.375,74.125,56.188,58.313,0.0,46.688,72,70,1000,200,0.05,250.5,106.75,81.938,0.038,72.375,75.813,57.094,59.188,0.0,37.938,72,70,1000,200,0.051,247.375,103.75,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,535.5,528.0,304.0,521.5,531.0,523.5,0.001,0.789,0.0,1.575,0.588,0.153,0.039,0.083,0.137,0.092
5102008,840,1,1,3,1,100,10.811,0,100.0,100.0,1,1,598.536,159.297,0.011,13.441,0,80,55,1.4,921.75,986.549,58.402,981.307,54.61,54.871,74.179,55.194,51.798,1.364,1.676,0.362,64.993,51.998,77.831,37.801,49.488,53.238,98.651,83.775,97.929,40.54,55.078,41.386,-10.82,76.813,84.125,73.0,80.813,55.188,56.438,0.0,0,72,70,1000,200,0.133,228.0,96.875,78.188,0.014,71.75,75.688,56.25,58.031,0.0,27.063,72,70,1000,200,0.032,198.875,109.0,89.5,0.029,72.375,74.188,56.094,58.188,0.0,46.25,72,70,1000,200,0.055,257.25,106.438,81.813,0.037,72.375,75.688,56.969,59.188,0.0,39.594,72,70,1000,200,0.05,245.75,103.375,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.891,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,535.5,527.5,304.0,521.5,531.0,523.0,0.001,0.782,0.0,1.577,0.599,0.159,0.038,0.082,0.132,0.091
5102008,841,1,1,3,1,100,10.325,0,100.0,100.0,1,1,600.878,163.982,0.011,13.398,0,80,55,1.4,923.5,989.486,63.635,1015.927,54.61,54.977,74.179,55.194,51.798,1.349,1.676,0.377,65.235,52.103,78.252,37.885,49.54,53.238,98.651,83.775,97.929,40.394,55.078,41.386,-10.82,77.125,84.563,73.0,80.813,55.094,56.438,0.0,0,72,70,1000,200,0.137,232.75,96.438,78.188,0.014,71.875,75.688,55.938,57.906,0.0,26.813,72,70,1000,200,0.033,201.125,108.563,89.438,0.029,72.375,74.188,56.094,58.188,0.0,46.25,72,70,1000,200,0.056,261.0,106.0,81.75,0.037,72.375,75.5,56.969,59.188,0.0,38.875,72,70,1000,200,0.053,253.75,103.0,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.894,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,535.0,527.5,304.0,522.0,530.5,523.5,0.001,0.905,0.0,1.843,0.601,0.164,0.037,0.08,0.13,0.089
5102008,842,1,1,3,1,100,9.629,0,100.0,100.0,1,1,602.05,159.297,0.011,13.412,0,80,55,1.4,956.75,1001.25,60.147,1028.714,54.502,54.977,74.284,55.194,51.69,1.417,1.82,0.366,65.254,52.157,78.224,37.885,49.501,53.131,98.577,83.775,97.855,40.394,55.078,41.313,-10.82,77.063,84.688,73.0,80.813,55.094,56.438,0.0,0,72,70,1000,200,0.147,238.0,96.125,78.063,0.014,71.75,75.75,55.938,57.906,0.0,26.984,72,70,1000,200,0.032,199.625,108.188,89.125,0.029,72.375,74.25,56.094,58.0,0.0,46.031,72,70,1000,200,0.059,265.0,105.625,81.5,0.034,72.375,75.438,56.969,59.156,0.0,38.969,72,70,1000,200,0.057,261.75,102.75,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,535.0,527.5,304.0,522.0,530.5,522.5,0.001,0.839,0.0,1.709,0.602,0.159,0.037,0.08,0.119,0.089
5102008,843,1,1,3,1,100,8.849,0,100.0,100.0,1,1,602.05,161.64,0.011,13.456,0,80,55,1.4,958.125,990.955,58.402,1030.646,54.394,54.977,74.284,55.194,51.69,1.379,1.791,0.373,65.274,52.268,78.224,37.857,49.488,53.131,98.429,83.775,97.708,40.32,54.974,41.168,-10.82,77.063,84.75,73.0,80.875,55.094,56.344,0.0,0,72,70,1000,200,0.145,238.5,95.75,78.063,0.014,71.875,75.813,55.938,57.906,0.0,27.266,72,70,1000,200,0.031,198.5,107.75,89.0,0.029,72.375,74.25,55.969,58.188,0.0,46.406,72,70,1000,200,0.059,265.75,105.313,81.438,0.034,72.5,75.188,56.969,59.156,0.0,39.625,72,70,1000,200,0.057,261.25,102.375,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,535.0,527.5,304.0,521.0,530.0,522.5,0.001,0.779,0.0,1.583,0.602,0.162,0.036,0.079,0.118,0.087
5102008,844,1,1,3,1,100,8.265,0,100.0,100.0,1,1,604.392,160.469,0.011,13.398,0,80,55,1.4,954.875,971.885,61.892,1004.552,54.502,54.977,74.389,55.3,51.583,1.394,1.748,0.348,65.433,52.294,78.336,37.941,49.462,53.131,98.429,83.669,97.708,40.247,55.078,41.168,-10.82,77.25,84.813,73.0,80.875,55.094,56.438,0.0,0,72,70,1000,200,0.144,236.75,95.188,77.938,0.014,71.875,75.813,55.938,57.906,0.0,27.281,72,70,1000,200,0.031,197.25,107.375,88.813,0.029,72.375,74.25,55.969,58.0,0.0,47.531,72,70,1000,200,0.058,261.75,105.0,81.313,0.033,72.375,75.0,56.906,59.031,0.0,40.531,72,70,1000,200,0.056,263.0,102.063,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.883,12.01,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,535.0,527.5,304.0,521.5,530.0,522.5,0.001,0.832,0.0,1.711,0.604,0.16,0.035,0.078,0.113,0.086
5102008,845,1,1,3,1,100,7.851,0,100.0,100.0,1,1,605.564,159.297,0.011,13.383,0,80,55,1.4,981.25,982.146,61.892,1021.678,54.394,54.871,74.179,55.088,51.583,1.421,1.78,0.366,65.65,52.497,78.448,37.969,49.514,53.023,98.281,83.669,97.56,40.101,54.869,41.022,-10.82,77.438,84.813,72.938,80.875,54.906,56.25,0.0,0,72,70,1000,200,0.146,238.5,94.875,77.875,0.014,71.875,75.875,55.938,57.719,0.0,27.594,72,70,1000,200,0.032,192.875,106.938,88.625,0.029,72.375,74.25,55.969,57.906,0.0,47.75,72,70,1000,200,0.057,266.5,104.688,81.313,0.038,72.5,74.813,56.906,59.031,0.0,39.813,72,70,1000,200,0.061,270.0,101.75,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.874,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,535.0,527.0,304.0,520.5,530.0,522.0,0.001,0.835,0.0,1.71,0.606,0.159,0.035,0.077,0.129,0.086
5102008,846,1,1,3,1,100,7.031,0,100.0,100.0,1,1,636.018,159.297,0.021,13.427,0,80,55,1.4,981.25,1011.563,61.892,1045.91,54.394,54.977,74.389,55.194,51.69,1.459,1.773,0.37,65.535,52.296,78.0,37.969,49.54,53.131,98.207,83.563,97.56,40.027,54.974,40.949,-10.82,76.75,84.438,73.0,80.813,55.094,56.25,0.0,0,72,70,1000,200,0.145,238.5,94.5,77.688,0.014,71.875,75.938,55.938,57.719,0.0,27.578,72,70,1000,200,0.031,195.0,106.438,88.5,0.029,72.375,74.25,55.875,57.906,0.0,46.969,72,70,1000,200,0.063,276.75,104.313,81.188,0.034,72.375,74.563,56.906,58.906,0.0,39.469,72,70,1000,200,0.064,277.25,101.438,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.031,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,534.5,527.0,304.0,519.5,530.0,522.0,0.001,0.828,0.0,1.717,0.636,0.159,0.034,0.075,0.114,0.085
5102008,847,1,1,3,1,100,6.698,0,100.0,100.0,1,1,623.133,160.469,0.021,13.398,0,80,55,1.4,985.125,1035.205,61.892,1053.903,54.394,54.977,74.284,55.194,51.69,1.322,1.686,0.362,65.758,52.657,78.0,38.081,49.598,53.023,98.207,83.563,97.486,40.027,54.974,40.876,-10.82,77.063,84.438,73.0,80.75,54.906,56.25,0.0,0,72,70,1000,200,0.154,245.0,94.0,77.625,0.014,72.0,76.063,55.844,57.719,0.0,27.141,72,70,1000,200,0.032,198.75,106.125,88.313,0.029,72.375,74.25,55.875,57.906,0.0,46.969,72,70,1000,200,0.065,280.25,104.0,81.125,0.034,72.375,74.438,56.813,58.719,0.0,41.281,72,70,1000,200,0.063,275.25,101.125,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,535.0,527.0,304.25,519.5,529.5,522.0,0.001,0.761,0.0,1.578,0.623,0.16,0.033,0.075,0.113,0.084
5102008,848,1,1,3,1,100,6.03,0,100.0,100.0,1,1,605.564,160.469,0.011,13.427,0,80,55,1.4,1003.375,1024.85,60.147,1054.474,54.502,54.871,74.179,55.088,51.798,1.368,1.766,0.366,65.727,52.572,77.831,38.137,49.611,53.023,98.059,83.669,97.338,39.807,54.974,40.585,-10.82,76.75,84.188,73.0,80.688,55.094,56.25,0.0,0,72,70,1000,200,0.15,241.375,93.75,77.688,0.014,72.0,76.125,55.938,57.719,0.0,27.766,72,70,1000,200,0.032,195.375,105.688,88.25,0.028,72.375,74.25,55.875,57.906,0.0,47.344,72,70,1000,200,0.065,280.75,103.688,80.938,0.036,72.375,74.313,56.813,58.719,0.0,41.75,72,70,1000,200,0.065,279.75,100.875,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,534.5,527.0,304.0,520.5,529.0,521.5,0.001,0.689,0.0,1.449,0.606,0.16,0.033,0.071,0.119,0.083
5102008,849,1,1,3,1,100,5.766,0,100.0,100.0,1,1,653.587,161.64,0.011,13.354,0,80,55,1.4,1002.0,1066.378,65.378,1105.176,54.717,54.871,74.284,55.088,52.119,1.41,1.805,0.37,66.125,52.971,77.327,38.193,49.624,53.023,97.986,83.456,97.264,39.807,54.974,40.293,-10.82,76.563,83.375,73.0,80.625,55.188,56.344,0.0,0,72,70,1000,200,0.156,247.5,93.313,77.625,0.014,72.0,76.125,55.938,57.719,0.0,26.453,72,70,1000,200,0.035,204.875,105.313,87.938,0.029,72.375,74.188,55.969,57.813,0.0,47.75,72,70,1000,200,0.066,281.5,103.438,80.813,0.034,72.5,74.125,56.906,58.719,0.0,40.688,72,70,1000,200,0.072,294.0,100.625,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.01,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,534.5,527.0,304.0,520.5,529.0,521.5,0.001,0.428,0.0,0.9,0.654,0.162,0.032,0.073,0.112,0.083
5102008,850,1,1,3,1,100,6.143,0,100.0,100.0,1,1,644.217,165.154,0.011,13.471,0,80,55,1.4,1027.125,1054.483,63.635,1097.921,54.932,54.765,74.073,54.983,52.654,1.356,1.83,0.377,66.228,52.98,76.541,38.221,49.676,53.023,97.838,83.456,97.117,39.734,54.974,40.221,-10.82,76.563,82.313,73.125,80.563,55.406,56.438,0.0,0,72,70,1000,200,0.155,246.875,92.875,77.625,0.014,72.125,76.125,56.25,57.906,0.0,26.234,72,70,1000,200,0.035,205.25,105.0,87.813,0.029,72.375,74.125,56.094,57.906,0.0,48.563,72,70,1000,200,0.065,280.25,103.0,80.938,0.034,72.5,73.875,56.906,58.719,0.0,41.813,72,70,1000,200,0.07,290.5,100.375,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.914,12.013,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,534.5,527.0,304.0,519.5,529.0,521.0,0.001,0.43,0.0,0.91,0.644,0.165,0.031,0.072,0.109,0.082
5102008,851,1,1,3,1,100,6.687,0,100.0,100.0,1,1,665.3,163.982,0.011,13.456,0,80,55,1.4,1024.0,1094.722,67.121,1119.313,55.363,54.871,74.179,55.088,53.296,1.353,1.773,0.366,66.438,53.099,75.952,38.305,49.754,53.023,97.764,83.35,97.117,39.661,54.974,40.148,-10.82,76.938,81.375,73.125,80.563,55.688,56.75,0.0,0,72,70,1000,200,0.156,247.0,92.813,77.5,0.014,72.125,76.188,56.344,57.906,0.0,27.516,72,70,1000,200,0.035,204.0,104.625,87.688,0.029,72.375,74.063,56.281,57.906,0.0,48.313,72,70,1000,200,0.07,287.0,102.625,80.75,0.035,72.5,73.688,56.906,58.719,0.0,41.656,72,70,1000,200,0.074,300.25,100.0,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.013,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.0,304.0,520.0,529.0,521.0,0.0,0.428,0.0,0.909,0.665,0.164,0.031,0.071,0.111,0.08
5102008,852,1,1,3,1,100,8.085,0,100.0,100.0,1,1,658.272,162.811,0.011,13.529,0,80,55,1.4,1039.0,1075.314,65.378,1127.582,55.686,54.765,74.179,54.983,53.617,1.368,1.798,0.366,66.522,53.161,75.363,38.389,49.786,53.023,97.616,83.35,96.969,39.661,55.078,40.221,-10.82,77.063,80.563,73.125,80.438,56.0,56.906,0.0,0,72,70,1000,200,0.166,253.625,92.5,77.5,0.014,72.125,76.25,56.438,58.125,0.0,27.906,72,70,1000,200,0.035,204.625,104.313,87.625,0.029,72.375,74.063,56.563,58.0,0.0,49.063,72,70,1000,200,0.068,287.5,102.375,80.75,0.037,72.563,73.5,56.969,58.719,0.0,41.406,72,70,1000,200,0.078,305.5,99.75,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.921,12.019,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.0,304.0,519.5,528.5,521.0,0.0,0.491,0.0,1.051,0.658,0.163,0.031,0.07,0.116,0.079
5102008,853,1,1,3,1,100,9.032,0,100.0,100.0,1,1,668.814,159.297,0.011,13.441,0,80,55,1.4,1059.5,1123.196,68.863,1149.19,55.794,54.552,73.968,54.772,53.724,1.455,1.841,0.359,66.39,53.284,74.494,38.333,49.864,52.809,97.616,83.35,96.895,40.247,54.974,40.803,-10.82,76.875,79.625,73.125,80.375,56.0,57.063,0.0,0,72,70,1000,200,0.164,253.25,92.0,77.375,0.014,72.125,76.313,56.563,58.125,0.0,28.0,72,70,1000,200,0.035,207.375,103.875,87.313,0.029,72.5,74.0,56.688,58.188,0.0,48.75,72,70,1000,200,0.072,291.25,102.0,80.625,0.034,72.563,73.313,57.094,58.906,0.0,42.75,72,70,1000,200,0.079,307.5,99.563,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.905,12.022,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.0,304.0,518.0,528.5,521.0,0.001,0.507,0.0,1.037,0.669,0.159,0.03,0.07,0.105,0.079
5102008,854,1,1,3,1,100,9.871,0,100.0,100.0,1,1,685.212,166.325,0.011,13.529,0,80,55,1.4,1063.25,1141.246,67.121,1157.959,55.686,54.552,74.073,54.877,53.617,1.326,1.794,0.373,66.74,53.352,73.596,38.389,49.922,52.486,97.542,83.35,96.821,40.54,54.974,41.168,-10.82,76.125,78.75,73.188,80.313,56.125,57.063,0.0,0,72,70,1000,200,0.174,260.0,91.688,77.375,0.014,72.125,76.25,56.75,58.219,0.0,27.266,72,70,1000,200,0.038,216.625,103.438,87.188,0.029,72.375,73.875,56.563,58.188,0.0,48.469,72,70,1000,200,0.075,298.5,101.688,80.625,0.034,72.563,73.25,57.281,58.906,0.0,42.406,72,70,1000,200,0.084,318.0,99.188,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.5,304.0,519.0,528.5,520.5,0.001,0.589,0.0,1.178,0.685,0.166,0.029,0.068,0.104,0.078
5102008,855,1,1,3,1,100,10.916,0,100.0,100.0,1,1,696.925,167.496,0.021,13.5,0,80,55,1.4,1089.0,1136.729,68.863,1166.075,55.686,54.34,73.968,54.666,53.403,1.353,1.83,0.388,66.964,53.548,73.428,38.446,49.948,52.379,97.394,83.244,96.747,40.687,55.183,41.24,-10.82,76.25,78.313,73.188,80.125,56.125,57.063,0.0,0,72,70,1000,200,0.174,260.75,91.438,77.313,0.014,72.25,76.313,56.75,58.219,0.0,27.031,72,70,1000,200,0.04,218.5,103.188,87.063,0.029,72.375,73.875,56.563,58.188,0.0,49.219,72,70,1000,200,0.074,298.25,101.375,80.5,0.037,72.5,73.188,57.094,58.906,0.0,42.875,72,70,1000,200,0.086,320.0,98.813,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.904,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,534.5,527.5,304.0,517.5,528.0,520.5,0.001,0.515,0.0,1.035,0.697,0.167,0.029,0.068,0.112,0.077
5102008,856,1,1,3,1,100,11.513,0,100.0,100.0,1,1,689.898,165.154,0.011,13.485,0,80,55,1.4,1099.125,1171.443,72.345,1197.623,55.686,54.234,73.968,54.455,53.403,1.383,1.769,0.37,66.955,53.535,73.288,38.446,49.935,52.379,97.32,83.244,96.747,40.76,55.183,41.386,-10.828,76.25,78.188,73.125,79.875,56.125,57.063,0.0,0,72,70,1000,200,0.176,262.25,91.25,77.313,0.014,72.25,76.313,56.75,58.219,0.0,27.469,72,70,1000,200,0.041,222.25,102.75,87.0,0.029,72.375,73.75,56.688,58.188,0.0,48.625,72,70,1000,200,0.081,306.5,101.188,80.5,0.036,72.563,73.063,57.094,58.906,0.0,43.625,72,70,1000,200,0.087,321.5,98.688,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,535.0,527.5,304.0,517.5,528.0,520.5,0.0,0.585,0.0,1.171,0.69,0.165,0.028,0.066,0.108,0.076
5102008,857,1,1,3,1,100,11.945,0,100.0,100.0,1,1,673.499,165.154,0.021,13.427,0,80,55,1.4,1122.5,1142.752,70.604,1191.062,55.794,54.234,73.863,54.455,53.296,1.394,1.856,0.381,66.687,53.399,73.709,38.446,50.013,52.486,97.246,83.138,96.6,40.833,55.183,41.386,-10.82,76.813,78.5,73.188,79.375,56.0,57.063,0.0,0,72,70,1000,200,0.18,264.25,90.875,77.063,0.014,72.25,76.375,56.75,58.219,0.0,29.078,72,70,1000,200,0.038,211.0,102.563,86.813,0.029,72.5,73.75,56.688,58.313,0.0,50.063,72,70,1000,200,0.076,300.75,100.813,80.313,0.036,72.563,73.0,57.094,58.906,0.0,44.031,72,70,1000,200,0.089,326.0,98.5,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,534.5,527.5,304.0,519.0,528.0,520.5,0.001,0.517,0.0,1.03,0.673,0.165,0.028,0.066,0.107,0.076
5102008,858,1,1,3,1,100,12.69,0,100.0,100.0,1,1,692.24,158.126,0.011,13.485,0,80,55,1.4,1122.375,1145.766,67.121,1191.565,55.578,54.234,74.073,54.56,53.082,1.402,1.812,0.37,66.79,53.271,74.27,38.474,50.091,52.272,97.32,83.138,96.674,40.833,55.183,41.459,-10.82,77.688,79.063,73.188,79.0,56.0,56.969,0.0,0,72,70,1000,200,0.178,263.5,90.438,77.063,0.014,72.25,76.313,56.75,58.219,0.0,28.5,72,70,1000,200,0.042,224.375,102.125,86.688,0.029,72.375,73.688,56.688,58.313,0.0,49.156,72,70,1000,200,0.08,313.0,100.563,80.188,0.038,72.5,72.875,57.094,58.906,0.0,43.719,72,70,1000,200,0.092,330.25,98.188,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,535.0,527.5,304.0,517.5,528.0,520.5,0.001,0.588,0.0,1.171,0.692,0.158,0.027,0.065,0.112,0.075
5102008,859,1,1,3,1,100,13.617,0,100.0,100.0,1,1,725.037,167.496,0.021,13.456,0,80,55,1.4,1140.25,1232.256,72.345,1241.356,55.686,54.34,74.073,54.56,53.082,1.501,2.0,0.381,66.703,53.74,74.774,38.446,50.175,52.486,97.024,83.138,96.452,40.98,54.974,41.532,-10.82,78.125,79.688,73.188,78.375,56.0,57.063,0.0,0,72,70,1000,200,0.189,271.25,90.25,77.063,0.014,72.25,76.313,56.563,58.219,0.0,27.531,72,70,1000,200,0.043,229.125,101.813,86.5,0.029,72.375,73.625,56.563,58.188,0.0,48.344,72,70,1000,200,0.085,320.25,100.375,80.188,0.031,72.5,72.813,57.094,58.906,0.0,42.906,72,70,1000,200,0.098,341.0,97.875,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.879,12.01,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,535.0,528.0,304.0,517.5,528.0,520.0,0.001,0.531,0.0,1.03,0.725,0.167,0.027,0.064,0.091,0.074
5102008,900,1,1,3,1,100,14.259,0,100.0,100.0,1,1,718.009,168.668,0.011,13.456,0,80,55,1.4,1139.25,1171.443,70.604,1207.807,55.578,54.234,74.073,54.349,53.189,1.349,1.996,0.377,67.042,53.442,74.999,38.417,50.253,52.379,96.95,83.138,96.452,41.126,54.974,41.677,-10.82,78.438,80.0,73.188,77.813,56.0,56.969,0.0,0,72,70,1000,200,0.189,273.75,89.813,77.0,0.014,72.25,76.25,56.563,58.219,0.0,28.0,72,70,1000,200,0.042,227.625,101.438,86.375,0.028,72.375,73.563,56.563,58.313,0.0,49.094,72,70,1000,200,0.083,321.25,100.063,80.125,0.036,72.5,72.75,57.094,58.906,0.0,43.594,72,70,1000,200,0.096,342.0,97.625,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.029,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,535.0,528.0,304.0,518.0,527.5,520.0,0.0,0.535,0.0,1.028,0.718,0.169,0.026,0.061,0.104,0.073
5102008,901,1,1,3,1,100,14.637,0,100.0,100.0,1,1,701.611,162.811,0.011,13.5,0,80,55,1.4,1152.875,1207.865,70.604,1243.968,55.578,54.234,74.073,54.455,53.189,1.448,1.957,0.388,66.669,53.319,75.419,38.417,50.356,52.379,96.876,83.032,96.304,41.126,54.974,41.75,-10.82,79.0,80.438,73.188,77.438,56.0,57.063,0.0,0,72,70,1000,200,0.192,275.5,89.625,76.875,0.014,72.25,76.188,56.75,58.219,0.0,28.125,72,70,1000,200,0.043,228.5,101.25,86.375,0.029,72.375,73.5,56.563,58.188,0.0,49.906,72,70,1000,200,0.084,315.75,99.75,80.125,0.034,72.5,72.688,57.094,58.906,0.0,43.406,72,70,1000,200,0.1,347.25,97.375,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.897,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,528.0,304.0,518.5,528.0,520.0,0.0,0.608,0.0,1.168,0.702,0.163,0.026,0.063,0.097,0.072
5102008,902,1,1,3,1,100,14.985,0,100.0,100.0,1,1,709.81,161.64,0.011,13.5,0,80,55,1.4,1181.0,1177.499,68.863,1229.374,55.578,54.128,73.968,54.349,53.082,1.44,1.953,0.373,66.805,53.261,76.317,38.417,50.421,52.379,96.802,83.032,96.23,41.126,54.869,41.896,-10.82,80.0,81.375,73.188,77.063,56.0,56.969,0.0,0,72,70,1000,200,0.195,275.5,89.188,76.875,0.014,72.25,76.125,56.563,58.219,0.0,28.672,72,70,1000,200,0.043,226.25,100.875,86.063,0.029,72.375,73.5,56.563,58.188,0.0,50.375,72,70,1000,200,0.085,317.5,99.5,80.0,0.038,72.5,72.563,57.094,58.719,0.0,44.188,72,70,1000,200,0.1,344.75,97.313,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.881,12.002,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,535.5,528.0,304.0,518.5,527.5,520.0,0.0,0.756,0.0,1.441,0.71,0.162,0.025,0.062,0.108,0.072
5102008,903,1,1,3,1,100,15.277,0,100.0,100.0,1,1,709.81,165.154,0.001,13.529,0,80,55,1.4,1178.5,1218.525,70.604,1247.894,55.363,54.234,74.179,54.455,52.868,1.463,1.921,0.366,66.423,53.161,76.569,38.474,50.48,52.486,96.728,83.032,96.157,41.273,54.765,42.042,-10.82,80.0,81.813,73.188,76.563,55.906,56.906,0.0,0,72,70,1000,200,0.197,277.5,89.0,76.875,0.014,72.25,76.063,56.563,58.219,0.0,28.891,72,70,1000,200,0.043,229.0,100.688,86.0,0.029,72.375,73.438,56.563,58.188,0.0,50.344,72,70,1000,200,0.087,322.5,99.25,79.875,0.034,72.375,72.563,56.969,58.719,0.0,44.844,72,70,1000,200,0.1,347.25,96.875,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.879,12.003,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,528.0,304.0,518.0,527.5,520.0,0.0,0.771,0.0,1.443,0.71,0.165,0.025,0.062,0.096,0.07
5102008,904,1,1,3,1,100,15.082,0,100.0,100.0,1,1,719.18,160.469,0.011,13.456,0,80,55,1.4,1181.375,1255.203,70.604,1244.291,55.255,54.234,74.073,54.455,52.654,1.444,1.985,0.384,66.65,53.397,76.569,38.446,50.609,52.379,96.654,82.925,96.083,41.2,54.869,42.114,-10.82,79.688,82.125,73.188,76.25,55.688,56.75,0.0,0,72,70,1000,200,0.195,276.25,88.5,76.75,0.014,72.313,76.063,56.438,58.125,0.0,28.031,72,70,1000,200,0.046,240.5,100.188,85.875,0.029,72.375,73.438,56.281,58.0,0.0,49.063,72,70,1000,200,0.093,336.0,98.875,79.875,0.036,72.375,72.5,56.969,58.719,0.0,44.969,72,70,1000,200,0.1,346.25,96.813,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,528.5,304.0,517.0,527.5,520.0,0.0,0.9,0.0,1.705,0.719,0.16,0.024,0.06,0.099,0.071
5102008,905,1,1,3,1,100,15.185,0,100.0,100.0,1,1,727.379,160.469,0.011,13.471,0,80,55,1.4,1181.375,1261.335,74.085,1298.786,55.04,54.022,74.073,54.243,52.333,1.436,1.899,0.377,66.691,53.381,76.654,38.417,50.661,52.272,96.506,82.925,96.009,41.273,54.765,42.114,-10.82,79.313,82.25,73.188,75.938,55.5,56.75,0.0,0,72,70,1000,200,0.205,282.0,88.313,76.688,0.014,72.313,76.063,56.344,58.031,0.0,28.422,72,70,1000,200,0.05,243.25,100.063,85.813,0.029,72.375,73.375,56.281,57.906,0.0,50.75,72,70,1000,200,0.09,326.0,98.688,79.75,0.036,72.5,72.438,56.906,58.625,0.0,44.188,72,70,1000,200,0.108,356.75,96.438,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,535.5,528.5,304.0,517.5,527.0,520.0,0.0,0.84,0.0,1.571,0.727,0.16,0.024,0.06,0.099,0.069
5102008,906,1,1,3,1,100,14.61,0,100.0,100.0,1,1,754.319,160.469,0.011,13.485,0,80,55,1.4,1197.25,1269.008,75.824,1294.078,54.825,54.128,74.179,54.349,52.226,1.482,1.971,0.366,66.739,53.399,76.233,38.53,50.713,52.272,96.432,82.925,95.935,41.273,54.765,42.187,-10.82,78.438,82.0,73.188,75.563,55.281,56.438,0.0,0,72,70,1000,200,0.207,284.75,88.25,76.75,0.014,72.25,76.0,56.25,57.906,0.0,28.469,72,70,1000,200,0.048,242.375,99.688,85.563,0.029,72.313,73.313,56.094,57.906,0.0,49.406,72,70,1000,200,0.095,333.5,98.375,79.75,0.038,72.5,72.375,56.906,58.625,0.0,44.781,72,70,1000,200,0.111,364.0,96.375,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.887,12.014,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,535.5,528.5,304.0,517.5,527.5,520.0,0.0,0.914,0.0,1.709,0.754,0.16,0.023,0.059,0.103,0.069
