DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,907,1,1,3,1,100,13.575,0,100.0,100.0,1,1,725.037,162.811,0.011,13.427,0,80,55,1.4,1222.75,1253.671,72.345,1289.493,54.61,54.022,74.073,54.138,51.905,1.36,1.957,0.377,66.632,53.295,76.682,38.558,50.687,52.272,96.358,82.819,95.861,41.346,54.556,42.187,-10.82,78.563,82.188,73.188,75.313,55.188,56.344,0.0,0,72,70,1000,200,0.208,286.0,87.938,76.688,0.014,72.25,76.0,56.125,57.906,0.0,28.609,72,70,1000,200,0.049,242.75,99.438,85.5,0.029,72.375,73.313,55.969,57.813,0.0,51.219,72,70,1000,200,0.092,329.5,98.188,79.75,0.034,72.5,72.375,56.813,58.531,0.0,46.344,72,70,1000,200,0.107,359.25,96.125,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,12.003,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,536.0,529.0,304.0,518.0,527.0,520.0,0.0,0.855,0.0,1.566,0.725,0.163,0.023,0.059,0.091,0.069
5102008,908,1,1,3,1,100,12.892,0,100.0,100.0,1,1,757.833,162.811,0.011,13.456,0,80,55,1.4,1231.75,1269.008,74.085,1311.326,54.61,54.128,74.179,54.243,51.905,1.433,1.975,0.381,66.641,53.352,76.485,38.558,50.745,52.379,96.284,82.819,95.787,41.419,54.556,42.26,-10.82,78.125,82.188,73.188,75.063,55.094,56.25,0.0,0,72,70,1000,200,0.207,284.75,87.625,76.688,0.014,72.25,76.0,55.938,57.719,0.0,28.234,72,70,1000,200,0.05,246.5,99.125,85.438,0.029,72.375,73.313,55.969,57.75,0.0,50.219,72,70,1000,200,0.096,343.0,98.0,79.625,0.034,72.5,72.25,56.719,58.438,0.0,45.406,72,70,1000,200,0.115,371.75,95.813,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.019,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,536.0,529.0,304.0,516.0,527.0,520.0,0.0,0.861,0.0,1.569,0.758,0.163,0.022,0.058,0.091,0.067
5102008,909,1,1,3,1,100,12.322,0,100.0,100.0,1,1,746.12,160.469,0.011,13.514,0,80,55,1.4,1230.0,1282.84,79.302,1299.774,54.502,54.234,74.284,54.349,51.798,1.421,2.014,0.366,66.67,53.288,77.327,38.558,50.875,52.486,96.284,82.713,95.713,41.493,54.451,42.187,-10.82,78.938,82.875,73.188,74.875,54.906,56.25,0.0,0,72,70,1000,200,0.204,283.0,87.313,76.438,0.014,72.25,75.938,55.844,57.625,0.0,29.328,72,70,1000,200,0.048,241.375,98.875,85.313,0.029,72.375,73.313,55.875,57.594,0.0,49.781,72,70,1000,200,0.097,343.5,97.563,79.625,0.036,72.5,72.25,56.719,58.344,0.0,46.281,72,70,1000,200,0.114,370.25,95.625,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,12.016,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,529.5,304.0,516.5,527.0,520.0,0.0,0.724,0.0,1.3,0.746,0.16,0.022,0.057,0.094,0.067
5102008,910,1,1,3,1,100,11.793,0,100.0,100.0,1,1,735.578,168.668,0.011,13.5,0,80,55,1.4,1233.75,1278.226,77.563,1312.404,54.502,54.234,74.073,54.349,51.798,1.41,1.96,0.377,66.631,53.336,78.084,38.53,50.875,52.486,96.136,82.713,95.639,41.493,54.347,42.26,-10.82,79.5,83.688,73.188,74.75,54.906,56.125,0.0,0,72,70,1000,200,0.218,292.5,87.25,76.438,0.014,72.25,75.938,55.844,57.625,0.0,29.156,72,70,1000,200,0.05,245.375,98.5,85.188,0.029,72.313,73.188,55.875,57.438,0.0,51.125,72,70,1000,200,0.095,334.25,97.5,79.5,0.023,72.375,72.125,56.469,58.344,0.0,47.125,72,70,1000,200,0.115,370.5,95.438,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.863,12.011,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,536.0,529.5,304.0,517.5,527.0,520.0,0.0,0.806,0.0,1.436,0.736,0.169,0.022,0.056,0.06,0.066
5102008,911,1,1,3,1,100,11.189,0,100.0,100.0,1,1,740.264,165.154,0.011,13.456,0,80,55,1.4,1255.875,1275.152,75.824,1304.016,54.394,54.128,74.073,54.349,51.905,1.383,1.949,0.381,66.556,53.242,78.196,38.558,50.927,52.486,96.062,82.713,95.566,41.493,54.347,42.26,-10.82,79.438,83.813,73.188,74.563,54.906,55.938,0.0,0,72,70,1000,200,0.219,292.25,87.0,76.375,0.014,72.125,75.875,55.844,57.5,0.0,29.766,72,70,1000,200,0.049,243.875,98.313,85.0,0.029,72.313,73.188,55.875,57.438,0.0,50.594,72,70,1000,200,0.096,342.5,97.188,79.5,0.034,72.375,72.063,56.375,58.125,0.0,47.25,72,70,1000,200,0.114,370.0,95.25,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,12.018,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,536.0,529.5,304.0,517.5,527.5,520.5,0.0,0.803,0.0,1.431,0.74,0.165,0.022,0.056,0.087,0.066
5102008,912,1,1,3,1,100,10.565,0,100.0,100.0,1,1,726.208,167.496,0.011,13.558,0,80,55,1.4,1263.125,1293.617,75.824,1329.625,54.394,54.234,74.073,54.455,51.905,1.413,1.975,0.373,66.587,53.264,78.589,38.558,50.914,52.486,95.988,82.713,95.492,41.419,54.451,42.26,-10.82,79.688,84.5,73.125,74.438,54.906,56.125,0.0,0,72,70,1000,200,0.218,292.25,86.813,76.375,0.014,72.25,75.938,55.938,57.5,0.0,30.297,72,70,1000,200,0.049,243.75,98.0,85.0,0.029,72.188,73.188,55.875,57.438,0.0,51.313,72,70,1000,200,0.094,339.5,97.0,79.438,0.035,72.375,71.938,56.375,58.125,0.0,46.031,72,70,1000,200,0.123,383.25,95.063,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.036,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,536.0,529.5,304.0,516.5,527.0,520.5,0.0,0.875,0.0,1.581,0.726,0.167,0.021,0.055,0.089,0.065
5102008,913,1,1,3,1,100,9.7,0,100.0,100.0,1,1,761.347,162.811,0.011,13.441,0,80,55,1.4,1270.625,1296.699,75.824,1329.284,54.394,54.128,74.179,54.455,51.905,1.353,2.014,0.384,66.65,53.301,78.645,38.558,50.888,52.486,95.84,82.607,95.418,41.493,54.451,42.333,-10.82,79.75,84.5,73.313,74.313,55.094,56.125,0.0,0,72,70,1000,200,0.217,291.0,86.625,76.375,0.014,72.25,75.875,55.75,57.406,0.0,30.375,72,70,1000,200,0.05,249.125,97.75,84.875,0.029,72.188,73.125,55.656,57.344,0.0,50.531,72,70,1000,200,0.1,347.75,96.813,79.438,0.034,72.5,71.875,56.375,58.0,0.0,46.219,72,70,1000,200,0.123,384.25,94.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,12.013,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,536.0,530.0,304.0,516.5,527.0,520.5,0.0,0.871,0.0,1.565,0.761,0.163,0.021,0.054,0.086,0.064
5102008,914,1,1,3,1,100,9.633,0,100.0,100.0,1,1,757.833,166.325,0.021,13.5,0,80,55,1.4,1286.0,1305.954,75.824,1344.366,54.394,54.234,74.073,54.349,51.905,1.402,2.007,0.373,66.766,53.394,79.037,38.586,50.888,52.486,95.84,82.607,95.418,41.419,54.451,42.333,-10.82,80.063,85.0,73.125,74.25,54.906,55.938,0.0,0,72,70,1000,200,0.229,299.5,86.375,76.25,0.014,72.25,75.875,55.75,57.406,0.0,30.938,72,70,1000,200,0.05,246.5,97.625,84.75,0.029,72.188,73.063,55.656,57.344,0.0,50.531,72,70,1000,200,0.099,345.0,96.5,79.313,0.034,72.5,71.75,56.375,58.0,0.0,46.156,72,70,1000,200,0.125,387.25,94.5,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.878,12.018,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,536.0,530.0,304.0,516.5,527.0,520.5,0.001,0.947,0.0,1.711,0.758,0.166,0.021,0.054,0.085,0.064
5102008,915,1,1,3,1,100,8.568,0,100.0,100.0,1,1,746.12,161.64,0.011,13.456,0,80,55,1.4,1286.125,1321.404,74.085,1342.486,54.394,54.128,74.073,54.349,52.012,1.406,1.931,0.359,66.796,53.457,78.14,38.614,51.005,52.379,95.84,82.607,95.27,41.566,54.451,42.333,-10.82,79.313,84.125,73.125,74.125,54.906,55.938,0.0,0,72,70,1000,200,0.23,300.0,86.0,76.25,0.014,72.25,75.813,55.75,57.406,0.0,30.125,72,70,1000,200,0.051,250.75,97.313,84.688,0.028,72.188,73.0,55.656,57.344,0.0,50.375,72,70,1000,200,0.101,347.5,96.25,79.313,0.037,72.5,71.688,56.281,58.0,0.0,48.344,72,70,1000,200,0.124,384.5,94.313,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.878,12.031,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,536.0,530.0,304.0,516.5,527.0,520.5,0.0,0.801,0.0,1.431,0.746,0.162,0.02,0.051,0.091,0.063
5102008,916,1,1,3,1,100,7.924,0,100.0,100.0,1,1,774.231,159.297,0.011,13.573,0,80,55,1.4,1299.25,1318.312,77.563,1373.069,54.394,54.128,73.968,54.243,51.905,1.417,2.018,0.381,66.966,53.538,78.561,38.642,51.05,52.486,95.692,82.5,95.196,41.493,54.451,42.333,-10.82,79.938,84.25,73.125,74.063,54.906,55.875,0.0,0,72,70,1000,200,0.229,298.75,85.875,76.188,0.014,72.25,75.813,55.75,57.406,0.0,29.516,72,70,1000,200,0.056,259.75,96.938,84.563,0.029,72.188,72.938,55.656,57.344,0.0,50.781,72,70,1000,200,0.1,346.25,95.938,79.313,0.038,72.375,71.625,56.281,57.938,0.0,47.656,72,70,1000,200,0.132,397.75,94.063,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.877,12.034,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,536.5,530.0,304.0,516.5,526.5,520.5,0.0,0.88,0.0,1.581,0.774,0.159,0.02,0.052,0.092,0.062
5102008,917,1,1,3,1,100,7.536,0,100.0,100.0,1,1,774.231,163.982,0.011,13.5,0,80,55,1.4,1304.5,1330.69,74.085,1371.493,54.502,54.234,74.073,54.349,52.012,1.413,2.0,0.366,67.019,53.588,78.561,38.698,51.063,52.594,95.618,82.5,95.122,41.566,54.451,42.406,-10.82,79.875,84.438,73.125,73.938,54.906,55.938,0.0,0,72,70,1000,200,0.229,299.0,85.563,76.188,0.014,72.0,75.688,55.75,57.313,0.0,29.547,72,70,1000,200,0.056,260.25,96.688,84.375,0.029,72.188,72.813,55.625,57.219,0.0,51.156,72,70,1000,200,0.1,346.25,95.75,79.125,0.034,72.313,71.625,56.281,57.938,0.0,46.906,72,70,1000,200,0.134,400.5,93.938,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.859,12.021,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,536.5,530.0,304.0,515.5,526.5,520.5,0.0,0.88,0.0,1.572,0.774,0.164,0.019,0.052,0.082,0.062
5102008,918,1,1,3,1,100,6.992,0,100.0,100.0,1,1,777.745,165.154,0.021,13.5,0,80,55,1.4,1304.5,1336.888,79.302,1381.485,54.394,54.234,74.073,54.56,52.012,1.345,1.957,0.366,67.058,53.664,79.29,38.726,51.005,52.486,95.618,82.5,95.049,41.566,54.451,42.406,-10.82,80.563,85.0,73.125,73.938,54.906,55.875,0.0,0,72,70,1000,200,0.241,307.0,85.438,76.188,0.014,72.125,75.625,55.75,57.313,0.0,29.641,72,70,1000,200,0.057,260.25,96.438,84.25,0.029,72.188,72.875,55.625,57.219,0.0,51.531,72,70,1000,200,0.1,346.5,95.563,79.125,0.038,72.313,71.563,56.281,57.938,0.0,47.875,72,70,1000,200,0.127,392.5,93.75,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,12.024,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,536.5,530.0,304.0,518.0,526.5,520.5,0.001,0.88,0.0,1.572,0.778,0.165,0.019,0.051,0.091,0.061
5102008,919,1,1,3,1,100,6.633,0,100.0,100.0,1,1,767.204,171.01,0.011,13.471,0,80,55,1.4,1308.5,1339.988,79.302,1387.726,54.61,54.234,73.968,54.455,52.119,1.349,1.978,0.395,67.204,53.656,79.458,38.726,51.063,52.701,95.396,82.394,95.122,41.786,54.451,42.406,-10.82,80.688,85.25,73.188,73.875,54.906,55.938,0.0,0,72,70,1000,200,0.243,309.0,85.313,76.188,0.014,72.125,75.563,55.75,57.313,0.0,29.922,72,70,1000,200,0.054,256.5,96.375,84.25,0.028,72.188,72.813,55.625,57.219,0.0,51.781,72,70,1000,200,0.101,349.5,95.313,79.125,0.042,72.313,71.5,56.188,57.75,0.0,47.156,72,70,1000,200,0.134,400.25,93.438,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,12.014,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,536.5,530.5,304.0,516.5,526.0,520.5,0.0,0.659,0.0,1.158,0.767,0.171,0.019,0.049,0.099,0.06
5102008,920,1,1,3,1,100,6.102,0,100.0,100.0,1,1,783.602,167.496,0.011,13.471,0,80,55,1.4,1317.75,1343.09,77.563,1394.538,54.61,54.128,73.968,54.349,52.333,1.41,2.011,0.395,67.236,53.876,79.178,38.81,51.128,52.486,95.396,82.394,95.049,41.712,54.451,42.26,-10.82,80.625,84.875,73.125,73.813,55.094,55.938,0.0,0,72,70,1000,200,0.244,308.75,84.875,76.063,0.014,72.25,75.438,55.75,57.313,0.0,30.25,72,70,1000,200,0.057,261.25,96.0,84.188,0.029,72.188,72.75,55.656,57.219,0.0,51.969,72,70,1000,200,0.103,348.75,95.063,79.063,0.039,72.313,71.438,56.188,57.875,0.0,47.406,72,70,1000,200,0.134,401.25,93.313,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.871,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,536.5,531.0,304.0,518.0,526.5,520.5,0.0,0.579,0.0,1.023,0.784,0.167,0.018,0.05,0.091,0.06
5102008,921,1,1,3,1,100,5.965,0,100.0,100.0,1,1,780.088,166.325,0.021,13.456,0,80,55,1.4,1328.5,1349.298,79.302,1390.985,54.717,54.128,74.073,54.349,52.44,1.353,1.949,0.384,67.225,53.79,78.252,38.866,51.193,52.272,95.396,82.5,94.975,41.786,54.556,42.26,-10.82,80.125,83.938,73.125,73.813,55.188,56.125,0.0,0,72,70,1000,200,0.244,308.25,84.813,76.063,0.014,72.0,75.438,55.844,57.313,0.0,29.75,72,70,1000,200,0.057,260.5,95.875,84.063,0.029,72.063,72.688,55.656,57.219,0.0,51.188,72,70,1000,200,0.105,358.0,94.938,78.938,0.033,72.313,71.375,56.281,57.875,0.0,48.0,72,70,1000,200,0.134,400.5,93.125,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,537.0,531.0,304.25,517.0,526.0,520.0,0.001,0.499,0.0,0.884,0.78,0.166,0.018,0.05,0.077,0.059
5102008,922,1,1,3,1,100,5.97,0,100.0,100.0,1,1,780.088,166.325,0.011,13.529,0,80,55,1.4,1321.75,1346.194,79.302,1383.716,54.825,54.128,74.073,54.243,52.654,1.394,1.942,0.384,67.307,53.839,77.888,38.894,51.18,52.272,95.248,82.288,94.827,41.712,54.451,42.26,-10.82,80.125,83.438,73.125,73.813,55.406,56.25,0.0,0,72,70,1000,200,0.245,309.0,84.688,76.063,0.014,72.125,75.438,55.844,57.406,0.0,30.75,72,70,1000,200,0.057,259.75,95.563,83.938,0.029,72.063,72.688,55.875,57.344,0.0,51.719,72,70,1000,200,0.101,348.0,94.625,78.938,0.042,72.313,71.313,56.281,57.875,0.0,48.375,72,70,1000,200,0.135,402.0,92.813,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.874,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,537.0,531.0,304.0,517.0,526.0,520.0,0.0,0.582,0.0,1.028,0.78,0.166,0.018,0.049,0.096,0.058
5102008,923,1,1,3,1,100,6.337,0,100.0,100.0,1,1,794.144,167.496,0.011,13.456,0,80,55,1.4,1329.25,1343.09,79.302,1390.639,55.04,53.916,73.968,54.138,52.868,1.375,2.032,0.388,67.379,53.885,77.663,38.95,51.141,52.486,95.1,82.288,94.753,41.786,54.556,42.333,-10.82,80.563,83.063,73.0,73.813,55.281,56.25,0.0,0,72,70,1000,200,0.245,309.25,84.375,75.875,0.014,72.125,75.375,55.938,57.406,0.0,31.281,72,70,1000,200,0.056,260.5,95.375,83.938,0.029,72.063,72.688,55.969,57.344,0.0,51.875,72,70,1000,200,0.105,355.0,94.5,78.938,0.035,72.313,71.313,56.375,57.875,0.0,49.344,72,70,1000,200,0.134,400.5,92.75,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.874,12.002,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,537.0,531.0,304.25,517.0,526.0,520.0,0.0,0.576,0.0,1.02,0.794,0.167,0.017,0.048,0.079,0.058
5102008,924,1,1,3,1,100,6.371,0,100.0,100.0,1,1,802.343,167.496,0.011,13.5,0,80,55,1.4,1346.25,1369.509,77.563,1410.49,55.04,54.128,73.968,54.243,52.868,1.387,1.996,0.384,67.607,54.108,78.14,39.034,51.218,52.486,94.952,82.288,94.679,41.786,54.451,42.26,-10.82,81.375,83.563,73.0,73.75,55.406,56.344,0.0,0,72,70,1000,200,0.254,315.75,84.188,75.875,0.014,72.25,75.313,55.938,57.406,0.0,31.266,72,70,1000,200,0.056,259.75,95.125,83.813,0.029,72.188,72.625,56.094,57.344,0.0,52.438,72,70,1000,200,0.105,353.0,94.313,78.75,0.038,72.063,71.313,56.375,57.938,0.0,47.906,72,70,1000,200,0.143,415.0,92.563,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.883,12.016,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,537.0,531.5,304.0,517.5,526.0,520.0,0.0,0.505,0.0,0.887,0.802,0.167,0.017,0.048,0.086,0.057
5102008,925,1,1,3,1,100,6.729,0,100.0,100.0,1,1,797.657,163.982,0.011,13.485,0,80,55,1.4,1346.25,1352.404,79.302,1396.463,55.148,54.128,74.073,54.349,52.975,1.402,1.978,0.381,67.515,54.05,77.831,39.034,51.167,52.594,95.026,82.182,94.605,41.786,54.451,42.333,-10.82,81.25,83.313,73.125,73.688,55.5,56.438,0.0,0,72,70,1000,200,0.26,318.0,84.188,75.875,0.014,72.125,75.313,56.125,57.406,0.0,31.453,72,70,1000,200,0.057,261.75,94.875,83.625,0.029,72.188,72.563,56.094,57.438,0.0,51.844,72,70,1000,200,0.105,362.5,94.063,78.813,0.038,72.063,71.313,56.375,57.938,0.0,48.156,72,70,1000,200,0.13,397.0,92.438,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,12.013,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,537.0,531.5,304.0,516.5,526.0,520.0,0.0,0.582,0.0,1.023,0.798,0.164,0.017,0.047,0.084,0.057
5102008,926,1,1,3,1,100,7.215,0,100.0,100.0,1,1,810.542,165.154,0.011,13.456,0,80,55,1.4,1343.25,1386.654,79.302,1431.262,55.363,54.234,74.073,54.455,53.082,1.326,2.05,0.392,67.785,54.084,77.859,39.09,51.218,52.809,94.952,82.182,94.532,41.712,54.556,42.333,-10.82,81.313,83.25,73.125,73.688,55.688,56.438,0.0,0,72,70,1000,200,0.256,316.75,83.938,75.75,0.014,72.25,75.313,56.25,57.5,0.0,30.391,72,70,1000,200,0.063,276.75,94.625,83.625,0.028,72.188,72.563,56.094,57.438,0.0,51.625,72,70,1000,200,0.112,363.0,93.875,78.813,0.034,72.063,71.25,56.375,58.0,0.0,48.656,72,70,1000,200,0.133,399.75,92.188,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.997,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,537.5,531.5,304.25,516.5,526.0,520.0,0.0,0.651,0.0,1.158,0.811,0.165,0.017,0.045,0.075,0.056
5102008,927,1,1,3,1,100,7.749,0,100.0,100.0,1,1,810.542,171.01,0.011,13.529,0,80,55,1.4,1349.5,1399.147,81.039,1431.351,55.471,54.34,74.073,54.349,53.189,1.421,2.029,0.384,67.763,54.159,77.719,39.174,51.231,52.809,94.804,82.182,94.605,41.859,54.451,42.406,-10.82,81.313,83.125,73.125,73.625,55.688,56.438,0.0,0,72,70,1000,200,0.255,316.5,83.688,75.75,0.014,72.25,75.25,56.25,57.5,0.0,30.547,72,70,1000,200,0.063,277.5,94.5,83.5,0.028,72.188,72.5,56.188,57.438,0.0,52.313,72,70,1000,200,0.11,358.5,93.75,78.75,0.041,72.313,71.188,56.469,57.938,0.0,48.781,72,70,1000,200,0.144,413.75,91.938,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.996,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,537.5,531.5,304.0,518.5,526.0,520.5,0.0,0.588,0.0,1.026,0.811,0.171,0.016,0.045,0.089,0.056
5102008,928,1,1,3,1,100,8.395,0,100.0,100.0,1,1,825.769,168.668,0.011,13.544,0,80,55,1.4,1372.0,1413.226,82.776,1437.418,55.471,54.446,74.073,54.455,53.082,1.383,2.025,0.392,67.955,54.275,78.224,39.202,51.18,52.916,94.952,82.075,94.384,41.786,54.556,42.406,-10.82,81.75,83.438,73.125,73.625,55.688,56.438,0.0,0,72,70,1000,200,0.267,323.0,83.563,75.75,0.014,72.25,75.188,56.25,57.625,0.0,30.578,72,70,1000,200,0.064,277.25,94.25,83.5,0.028,72.063,72.5,56.188,57.594,0.0,51.094,72,70,1000,200,0.111,364.0,93.438,78.75,0.036,72.063,71.25,56.719,58.0,0.0,50.094,72,70,1000,200,0.139,408.75,91.875,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.999,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,537.5,531.5,304.0,516.5,526.0,520.5,0.0,0.658,0.0,1.164,0.826,0.169,0.016,0.044,0.077,0.055
5102008,929,1,1,3,1,100,8.753,0,100.0,100.0,1,1,821.084,169.839,0.011,13.427,0,80,55,1.4,1368.5,1391.336,81.039,1424.469,55.471,54.446,73.968,54.56,53.082,1.44,2.025,0.381,67.987,54.395,78.308,39.23,51.205,52.809,94.657,81.969,94.31,41.786,54.66,42.479,-10.82,81.75,83.688,73.125,73.625,55.688,56.438,0.0,0,72,70,1000,200,0.27,324.75,83.375,75.688,0.014,72.25,75.188,56.25,57.625,0.0,30.453,72,70,1000,200,0.064,278.75,94.063,83.375,0.029,72.063,72.5,56.188,57.594,0.0,52.25,72,70,1000,200,0.107,355.75,93.25,78.813,0.034,72.063,71.125,56.469,58.0,0.0,49.313,72,70,1000,200,0.136,403.0,91.625,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.877,12.024,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,537.5,531.5,304.0,518.0,526.0,520.5,0.0,0.723,0.0,1.29,0.821,0.17,0.016,0.045,0.071,0.055
5102008,930,1,1,3,1,100,9.121,0,100.0,100.0,1,1,838.653,169.839,0.011,13.427,0,80,55,1.4,1374.5,1417.925,82.776,1447.313,55.471,54.446,73.968,54.56,53.189,1.387,2.018,0.406,68.039,54.439,78.336,39.258,51.283,52.916,94.657,82.075,94.236,41.786,54.66,42.479,-10.82,81.75,83.625,73.188,73.625,55.688,56.438,0.0,0,72,70,1000,200,0.27,324.75,83.063,75.688,0.014,72.25,75.125,56.344,57.625,0.0,31.188,72,70,1000,200,0.063,276.75,93.938,83.375,0.029,72.188,72.438,56.188,57.594,0.0,51.344,72,70,1000,200,0.109,365.5,93.188,78.5,0.038,72.063,71.125,56.719,58.0,0.0,48.625,72,70,1000,200,0.149,422.5,91.5,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.866,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,537.5,531.5,304.0,518.0,526.0,520.5,0.0,0.723,0.0,1.29,0.839,0.17,0.015,0.045,0.081,0.054
5102008,931,1,1,3,1,100,9.528,0,100.0,100.0,1,1,815.227,169.839,0.011,13.471,0,80,55,1.4,1383.25,1392.898,82.776,1436.905,55.363,54.34,73.968,54.56,53.082,1.406,2.021,0.392,68.052,54.461,78.392,39.37,51.322,52.916,94.509,81.969,94.162,41.786,54.765,42.479,-10.82,81.688,83.75,73.188,73.625,55.688,56.563,0.0,0,72,70,1000,200,0.271,325.25,83.063,75.688,0.014,72.25,75.125,56.344,57.625,0.0,31.156,72,70,1000,200,0.065,279.0,93.625,83.188,0.029,72.063,72.438,56.281,57.594,0.0,52.469,72,70,1000,200,0.111,362.5,92.875,78.5,0.034,72.063,71.188,56.719,58.0,0.0,49.219,72,70,1000,200,0.138,406.5,91.375,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,537.5,532.0,304.25,517.0,525.5,520.0,0.0,0.719,0.0,1.294,0.815,0.17,0.015,0.044,0.071,0.054
5102008,932,1,1,3,1,100,9.607,0,100.0,100.0,1,1,829.283,167.496,0.011,13.485,0,80,55,1.4,1386.5,1399.147,81.039,1444.976,55.255,54.34,73.863,54.56,52.975,1.391,2.029,0.392,68.169,54.544,78.729,39.426,51.342,52.809,94.435,81.969,94.015,41.859,54.765,42.479,-10.82,81.813,84.125,73.125,73.563,55.688,56.563,0.0,0,72,70,1000,200,0.283,332.5,82.875,75.563,0.014,72.25,75.0,56.344,57.625,0.0,31.484,72,70,1000,200,0.065,279.25,93.438,83.188,0.028,72.063,72.375,56.188,57.75,0.0,52.281,72,70,1000,200,0.11,366.5,92.688,78.438,0.037,72.063,71.125,56.469,58.0,0.0,49.219,72,70,1000,200,0.14,408.25,91.063,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.999,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,538.0,532.0,304.0,516.5,526.0,520.5,0.0,0.648,0.0,1.159,0.829,0.167,0.015,0.042,0.077,0.052
5102008,933,1,1,3,1,100,9.959,0,100.0,100.0,1,1,828.111,168.668,0.011,13.5,0,80,55,1.4,1391.25,1403.837,79.302,1448.743,55.363,54.34,73.758,54.666,52.975,1.391,2.09,0.392,68.263,54.582,78.813,39.483,51.329,52.809,94.583,81.969,94.162,41.932,54.765,42.624,-10.82,82.063,84.125,73.125,73.563,55.688,56.563,0.0,0,72,70,1000,200,0.286,332.5,82.75,75.563,0.014,72.25,74.938,56.344,57.625,0.0,31.828,72,70,1000,200,0.065,280.0,93.375,83.063,0.029,72.063,72.375,56.188,57.75,0.0,52.219,72,70,1000,200,0.11,367.5,92.563,78.438,0.037,72.063,71.125,56.469,58.0,0.0,49.531,72,70,1000,200,0.14,408.75,91.0,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,538.0,532.0,304.0,518.5,526.0,520.5,0.0,0.728,0.0,1.295,0.828,0.169,0.015,0.044,0.076,0.053
5102008,934,1,1,3,1,100,10.048,0,100.0,100.0,1,1,833.968,166.325,0.011,13.456,0,80,55,1.4,1388.5,1408.53,81.039,1456.903,55.471,54.34,73.863,54.56,53.082,1.356,1.996,0.392,68.295,54.656,79.065,39.567,51.4,52.916,94.287,81.863,93.941,41.932,54.765,42.551,-10.82,82.375,84.438,73.0,73.563,55.688,56.563,0.0,0,72,70,1000,200,0.28,330.75,82.563,75.563,0.014,72.25,74.938,56.25,57.625,0.0,32.563,72,70,1000,200,0.065,278.25,93.0,83.0,0.029,72.188,72.313,56.281,57.75,0.0,51.281,72,70,1000,200,0.118,375.0,92.25,78.5,0.032,72.063,71.125,56.719,58.125,0.0,49.906,72,70,1000,200,0.139,409.0,90.875,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.977,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,538.0,532.0,304.0,516.0,526.0,520.5,0.0,0.649,0.0,1.155,0.834,0.166,0.014,0.042,0.064,0.052
5102008,935,1,1,3,1,100,10.655,0,100.0,100.0,1,1,839.824,167.496,0.011,13.456,0,80,55,1.4,1399.0,1430.469,82.776,1464.355,55.363,54.552,73.863,54.56,52.975,1.372,2.061,0.399,68.558,54.779,79.626,39.651,51.478,53.131,94.213,81.863,93.867,41.859,54.765,42.551,-10.82,83.063,85.0,73.125,73.625,55.813,56.438,0.0,0,72,70,1000,200,0.281,331.0,82.375,75.438,0.014,72.25,74.875,56.344,57.625,0.0,31.438,72,70,1000,200,0.07,291.0,92.813,82.875,0.029,72.188,72.313,56.281,57.594,0.0,51.906,72,70,1000,200,0.115,373.5,92.188,78.438,0.033,72.063,71.125,56.719,58.0,0.0,49.688,72,70,1000,200,0.14,409.25,90.688,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.863,11.968,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,538.0,532.5,304.25,517.0,526.0,520.5,0.0,0.721,0.0,1.291,0.84,0.167,0.014,0.042,0.066,0.052
5102008,936,1,1,3,1,100,11.072,0,100.0,100.0,1,1,844.51,171.01,0.011,13.441,0,80,55,1.4,1399.0,1447.749,82.776,1485.742,55.363,54.659,73.968,54.877,53.082,1.341,2.093,0.406,68.685,54.901,80.131,39.735,51.517,53.023,94.213,81.969,93.793,41.932,54.765,42.551,-10.82,83.5,85.5,73.125,73.563,55.813,56.563,0.0,0,72,70,1000,200,0.288,335.75,82.25,75.438,0.014,72.25,74.875,56.344,57.625,0.0,31.672,72,70,1000,200,0.071,291.5,92.75,82.875,0.029,72.188,72.375,56.281,57.75,0.0,52.063,72,70,1000,200,0.117,373.75,92.0,78.313,0.037,72.313,71.125,56.719,58.125,0.0,48.656,72,70,1000,200,0.146,418.75,90.5,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,538.0,532.5,304.0,516.5,525.5,520.5,0.0,0.648,0.0,1.153,0.845,0.171,0.014,0.042,0.074,0.051
5102008,937,1,1,3,1,100,11.243,0,100.0,100.0,1,1,829.283,165.154,0.011,13.5,0,80,55,1.4,1416.25,1410.095,81.039,1450.36,55.255,54.659,73.863,54.772,53.082,1.421,2.011,0.388,68.705,54.992,79.991,39.819,51.426,53.131,94.139,81.757,93.793,41.859,54.869,42.551,-10.82,83.188,85.438,73.0,73.563,55.813,56.563,0.0,0,72,70,1000,200,0.294,337.25,82.188,75.438,0.014,72.25,74.75,56.344,57.625,0.0,33.156,72,70,1000,200,0.065,282.5,92.438,82.75,0.028,72.063,72.313,56.281,57.594,0.0,52.406,72,70,1000,200,0.111,365.75,91.625,78.313,0.034,72.313,71.125,56.719,58.125,0.0,48.781,72,70,1000,200,0.146,419.5,90.375,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,538.0,532.5,304.0,517.0,526.0,520.5,0.0,0.718,0.0,1.295,0.829,0.165,0.014,0.039,0.066,0.05
5102008,938,1,1,3,1,100,12.121,0,100.0,100.0,1,1,856.223,169.839,0.011,13.529,0,80,55,1.4,1411.75,1458.765,82.776,1484.049,55.471,54.446,73.863,54.666,53.296,1.36,2.05,0.399,68.809,55.089,77.747,39.903,51.478,53.131,93.991,81.757,93.719,42.005,54.869,42.624,-10.82,80.438,83.438,73.0,73.563,55.813,56.563,0.0,0,72,70,1000,200,0.292,338.5,81.875,75.25,0.014,72.125,74.75,56.344,57.625,0.0,31.672,72,70,1000,200,0.072,295.0,92.313,82.563,0.029,72.188,72.313,56.5,57.75,0.0,51.781,72,70,1000,200,0.115,372.25,91.563,78.313,0.037,72.313,71.125,56.719,58.125,0.0,50.75,72,70,1000,200,0.148,420.75,90.188,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,538.0,532.5,304.0,517.5,525.5,520.5,0.0,0.651,0.0,1.161,0.856,0.17,0.014,0.041,0.071,0.05
5102008,939,1,1,3,1,100,12.299,0,100.0,100.0,1,1,859.736,168.668,0.011,13.485,0,80,55,1.4,1430.25,1477.686,86.248,1500.19,55.471,54.552,73.758,54.666,53.189,1.402,2.079,0.403,68.946,55.135,77.719,39.987,51.555,53.023,94.139,81.757,93.793,41.932,54.869,42.551,-10.82,80.563,83.125,73.0,73.563,55.813,56.563,0.0,0,72,70,1000,200,0.295,339.75,81.75,75.25,0.014,72.125,74.688,56.344,57.625,0.0,31.844,72,70,1000,200,0.07,291.25,92.188,82.563,0.029,72.063,72.313,56.281,57.75,0.0,52.5,72,70,1000,200,0.118,373.75,91.438,78.313,0.034,72.313,71.0,56.719,58.125,0.0,49.75,72,70,1000,200,0.158,432.25,90.063,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.872,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,538.0,533.0,304.0,516.0,525.5,520.5,0.0,0.645,0.0,1.157,0.86,0.169,0.013,0.041,0.065,0.05
5102008,940,1,1,3,1,100,12.519,0,100.0,100.0,1,1,860.908,171.01,0.011,13.558,0,80,55,1.4,1433.75,1461.916,84.513,1501.613,55.471,54.552,73.863,54.666,53.189,1.372,2.0,0.395,69.043,55.22,78.084,40.099,51.581,53.238,93.991,81.651,93.645,41.932,54.974,42.551,-10.82,80.875,83.313,72.938,73.5,55.813,56.563,0.0,0,72,70,1000,200,0.295,339.5,81.625,75.25,0.014,72.125,74.625,56.25,57.625,0.0,32.0,72,70,1000,200,0.073,294.75,91.938,82.5,0.029,72.063,72.313,56.281,57.75,0.0,52.094,72,70,1000,200,0.116,372.75,91.188,78.25,0.038,72.313,71.0,56.719,58.125,0.0,50.0,72,70,1000,200,0.158,434.75,89.875,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.883,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.0,533.0,304.0,516.0,526.0,520.5,0.0,0.643,0.0,1.163,0.861,0.171,0.013,0.04,0.072,0.049
5102008,941,1,1,3,1,100,13.417,0,100.0,100.0,1,1,866.764,167.496,0.011,13.471,0,80,55,1.4,1438.0,1474.53,82.776,1487.045,55.471,54.659,73.758,54.877,53.189,1.421,2.14,0.403,69.173,55.297,77.831,40.099,51.504,53.131,93.843,81.651,93.497,41.932,54.869,42.624,-10.82,80.438,83.063,73.0,73.5,55.813,56.75,0.0,0,72,70,1000,200,0.298,341.0,81.625,75.25,0.014,72.125,74.625,56.344,57.625,0.0,31.922,72,70,1000,200,0.073,296.25,91.688,82.375,0.029,72.063,72.25,56.281,57.75,0.0,51.75,72,70,1000,200,0.118,377.0,91.063,78.25,0.031,72.063,71.063,56.719,58.125,0.0,50.188,72,70,1000,200,0.149,424.25,89.688,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.872,11.977,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,538.5,533.0,304.25,516.5,525.5,520.5,0.0,0.721,0.0,1.292,0.867,0.167,0.013,0.039,0.058,0.049
5102008,942,1,1,3,1,100,13.69,0,100.0,100.0,1,1,857.394,168.668,0.011,13.485,0,80,55,1.4,1442.5,1458.765,84.513,1501.887,55.471,54.552,73.758,54.772,53.189,1.375,2.097,0.392,69.268,55.324,76.878,40.127,51.555,53.131,93.695,81.651,93.571,41.932,54.869,42.697,-10.82,79.5,82.188,73.0,73.5,55.813,56.563,0.0,0,72,70,1000,200,0.301,344.5,81.313,75.188,0.014,72.125,74.563,56.344,57.625,0.0,32.438,72,70,1000,200,0.069,289.75,91.625,82.375,0.028,72.188,72.25,56.5,57.75,0.0,52.969,72,70,1000,200,0.118,375.25,91.0,78.25,0.042,72.063,71.063,56.719,58.125,0.0,49.5,72,70,1000,200,0.154,430.0,89.563,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,538.5,533.0,304.0,518.0,525.5,520.5,0.0,0.797,0.0,1.43,0.857,0.169,0.013,0.038,0.078,0.048
5102008,943,1,1,3,1,100,14.166,0,100.0,100.0,1,1,884.334,169.839,0.011,13.412,0,80,55,1.4,1457.5,1476.108,84.513,1510.488,55.471,54.659,73.758,54.666,53.082,1.387,2.126,0.392,69.234,55.405,76.934,40.211,51.568,53.131,93.769,81.544,93.497,42.005,54.869,42.697,-10.82,79.625,82.188,73.0,73.5,55.813,56.563,0.0,0,72,70,1000,200,0.312,349.0,81.188,75.188,0.014,72.25,74.563,56.344,57.625,0.0,32.594,72,70,1000,200,0.073,296.25,91.5,82.375,0.029,72.188,72.25,56.281,57.75,0.0,53.219,72,70,1000,200,0.117,377.25,90.75,78.125,0.04,72.313,71.063,56.813,58.125,0.0,49.281,72,70,1000,200,0.155,430.75,89.25,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.981,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,538.5,533.0,304.0,516.5,525.5,521.0,0.0,0.721,0.0,1.287,0.884,0.17,0.012,0.039,0.074,0.047
5102008,944,1,1,3,1,100,14.867,0,100.0,100.0,1,1,887.848,165.154,0.011,13.471,0,80,55,1.4,1457.5,1484.003,84.513,1515.215,55.471,54.552,73.758,54.772,53.189,1.379,2.137,0.399,69.332,55.484,77.242,40.183,51.568,53.131,93.769,81.544,93.497,41.932,54.974,42.624,-10.82,79.938,82.375,72.938,73.5,55.906,56.75,0.0,0,72,70,1000,200,0.311,348.0,81.188,75.063,0.014,72.25,74.5,56.344,57.625,0.0,33.063,72,70,1000,200,0.073,295.5,91.188,82.25,0.029,72.063,72.25,56.5,57.75,0.0,52.563,72,70,1000,200,0.122,385.0,90.563,77.938,0.034,72.313,71.063,56.719,58.125,0.0,51.594,72,70,1000,200,0.154,431.0,89.188,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.997,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.5,533.0,304.0,517.0,526.0,520.5,0.0,0.715,0.0,1.292,0.888,0.165,0.013,0.038,0.063,0.047
5102008,945,1,1,3,1,100,15.401,0,100.0,100.0,1,1,876.135,171.01,0.011,13.427,0,80,55,1.4,1474.5,1499.816,84.513,1520.824,55.471,54.765,73.758,54.877,53.296,1.364,2.075,0.395,69.426,55.532,76.878,40.183,51.478,53.238,93.621,81.544,93.202,42.005,54.974,42.77,-10.82,79.438,82.313,73.0,73.438,55.906,56.563,0.0,0,72,70,1000,200,0.311,347.75,81.063,75.063,0.014,72.25,74.5,56.344,57.625,0.0,33.594,72,70,1000,200,0.073,295.5,91.125,82.25,0.029,72.063,72.25,56.5,57.75,0.0,52.625,72,70,1000,200,0.124,386.25,90.375,78.125,0.034,72.063,71.0,56.719,58.125,0.0,50.5,72,70,1000,200,0.164,443.5,89.125,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.5,533.0,304.25,517.0,525.5,520.5,0.0,0.792,0.0,1.424,0.876,0.171,0.012,0.037,0.061,0.047
5102008,946,1,1,3,1,100,15.926,0,100.0,100.0,1,1,879.649,169.839,0.011,13.427,0,80,55,1.4,1450.5,1477.686,86.248,1502.754,55.471,54.659,73.758,54.772,53.082,1.387,2.129,0.395,69.419,55.545,76.738,40.211,51.542,53.238,93.473,81.544,93.128,42.152,55.078,42.843,-10.82,79.313,82.063,73.0,73.438,55.813,56.563,0.0,0,72,70,1000,200,0.313,349.75,80.75,75.063,0.014,72.125,74.438,56.344,57.5,0.0,33.906,72,70,1000,200,0.074,297.5,90.875,82.188,0.029,72.188,72.25,56.281,57.75,0.0,52.281,72,70,1000,200,0.122,383.0,90.25,78.125,0.034,72.063,71.063,56.719,58.0,0.0,50.906,72,70,1000,200,0.154,430.25,89.0,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.869,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.5,533.0,304.0,517.0,525.5,520.5,0.0,0.718,0.0,1.286,0.88,0.17,0.012,0.037,0.06,0.046
5102008,947,1,1,3,1,100,16.098,0,100.0,100.0,1,1,898.39,171.01,0.011,13.456,0,80,55,1.4,1477.25,1485.583,84.513,1521.28,55.255,54.765,73.758,54.877,52.975,1.375,2.148,0.403,69.497,55.662,77.411,40.183,51.452,53.238,93.399,81.438,93.276,42.005,54.974,42.843,-10.82,79.563,82.625,73.0,73.5,55.813,56.563,0.0,0,72,70,1000,200,0.324,356.0,80.75,75.063,0.014,72.25,74.313,56.25,57.625,0.0,34.281,72,70,1000,200,0.074,297.5,90.688,82.188,0.028,72.063,72.188,56.188,57.75,0.0,51.688,72,70,1000,200,0.125,386.0,90.188,77.938,0.038,72.0,70.938,56.719,58.125,0.0,51.188,72,70,1000,200,0.155,430.25,88.875,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.866,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,539.0,533.0,304.0,517.0,525.5,520.5,0.0,0.869,0.0,1.563,0.898,0.171,0.012,0.035,0.068,0.046
5102008,948,1,1,3,1,100,15.906,0,100.0,100.0,1,1,879.649,169.839,0.011,13.441,0,80,55,1.4,1487.75,1517.246,87.984,1543.518,55.148,54.659,73.653,54.772,52.868,1.311,2.079,0.41,69.718,55.692,77.411,40.183,51.504,53.131,93.399,81.438,93.202,42.079,55.183,42.916,-10.82,79.375,82.5,73.0,73.5,55.688,56.438,0.0,0,72,70,1000,200,0.323,355.5,80.5,74.938,0.014,72.25,74.375,56.344,57.5,0.0,33.375,72,70,1000,200,0.08,304.5,90.5,81.938,0.029,71.875,72.188,56.188,57.75,0.0,51.813,72,70,1000,200,0.123,384.25,89.875,77.938,0.042,72.063,70.875,56.719,58.0,0.0,49.969,72,70,1000,200,0.162,442.0,88.563,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.98,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,538.5,533.5,304.25,517.5,525.5,521.0,0.0,0.859,0.0,1.56,0.88,0.17,0.011,0.036,0.073,0.045
5102008,949,1,1,3,1,100,15.901,0,100.0,100.0,1,1,896.047,175.695,0.011,13.412,0,80,55,1.4,1477.75,1504.566,86.248,1533.677,55.04,54.765,73.758,54.877,52.654,1.368,2.216,0.428,69.716,55.741,77.635,40.239,51.478,53.238,93.251,81.438,92.98,42.079,54.974,42.843,-10.82,79.313,82.938,72.938,73.5,55.5,56.344,0.0,0,72,70,1000,200,0.328,358.25,80.438,74.938,0.014,72.25,74.313,56.125,57.5,0.0,32.531,72,70,1000,200,0.082,313.75,90.438,81.875,0.029,72.188,72.125,56.188,57.75,0.0,52.531,72,70,1000,200,0.119,379.5,89.75,77.813,0.034,72.063,70.875,56.469,58.0,0.0,51.563,72,70,1000,200,0.154,431.0,88.563,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,12.01,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,539.0,533.5,304.25,517.5,526.0,520.5,0.0,0.795,0.0,1.42,0.896,0.176,0.011,0.036,0.059,0.045
5102008,950,1,1,3,1,100,16.023,0,100.0,100.0,1,1,886.676,171.01,0.011,13.441,0,80,55,1.4,1477.75,1499.816,86.248,1541.15,55.04,54.765,73.758,54.983,52.654,1.394,2.169,0.414,69.727,55.79,78.112,40.267,51.542,53.238,93.177,81.438,92.907,42.152,54.974,42.988,-10.82,79.75,83.25,72.938,73.438,55.5,56.344,0.0,0,72,70,1000,200,0.327,357.5,80.313,74.938,0.014,72.25,74.125,56.125,57.406,0.0,32.844,72,70,1000,200,0.082,313.75,90.313,81.875,0.029,72.188,72.125,56.094,57.594,0.0,52.0,72,70,1000,200,0.123,385.75,89.688,77.813,0.04,72.063,70.875,56.719,58.0,0.0,51.188,72,70,1000,200,0.157,433.25,88.438,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.869,12.008,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,539.0,533.5,304.0,518.0,526.0,520.5,0.0,0.876,0.0,1.558,0.887,0.171,0.011,0.036,0.069,0.045
5102008,951,1,1,3,1,100,16.4,0,100.0,100.0,1,1,917.13,171.01,0.011,13.427,0,80,55,1.4,1485.5,1542.664,87.984,1547.037,55.148,54.765,73.653,54.983,52.761,1.383,2.158,0.425,69.846,55.861,77.719,40.239,51.517,53.346,93.103,81.332,92.98,42.152,54.974,42.916,-10.82,79.188,83.063,72.938,73.438,55.5,56.344,0.0,0,72,70,1000,200,0.323,357.0,80.125,74.938,0.014,72.25,74.063,56.125,57.406,0.0,32.906,72,70,1000,200,0.082,313.75,90.125,81.813,0.029,72.188,72.125,56.094,57.594,0.0,53.5,72,70,1000,200,0.123,383.75,89.563,77.813,0.034,72.063,70.813,56.469,58.0,0.0,49.969,72,70,1000,200,0.164,444.25,88.313,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,12.014,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,539.0,534.0,304.0,518.0,526.0,521.0,0.0,0.8,0.0,1.422,0.917,0.171,0.011,0.035,0.058,0.044
5102008,952,1,1,3,1,100,16.493,0,100.0,100.0,1,1,903.075,172.182,0.011,13.441,0,80,55,1.4,1495.75,1502.983,86.248,1534.116,55.148,54.765,73.548,54.772,52.761,1.364,2.09,0.406,69.91,55.923,78.448,40.267,51.653,53.453,93.029,81.226,92.759,42.152,54.869,42.988,-10.82,79.875,83.625,72.938,73.438,55.5,56.344,0.0,0,72,70,1000,200,0.33,358.75,80.125,74.938,0.014,72.125,73.938,56.125,57.406,0.0,32.688,72,70,1000,200,0.083,315.75,89.875,81.813,0.029,72.188,72.125,56.094,57.438,0.0,52.656,72,70,1000,200,0.125,387.25,89.25,77.688,0.038,72.0,70.875,56.469,57.938,0.0,51.281,72,70,1000,200,0.154,429.25,88.0,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,12.005,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,539.0,534.0,304.0,516.5,526.0,521.0,0.0,0.884,0.0,1.558,0.903,0.172,0.011,0.034,0.064,0.043
5102008,953,1,1,3,1,100,16.39,0,100.0,100.0,1,1,913.616,176.867,0.011,13.471,0,80,55,1.4,1490.25,1517.246,87.984,1541.412,55.04,54.977,73.653,54.983,52.654,1.394,2.158,0.421,69.959,55.974,77.859,40.267,51.594,53.346,92.955,81.226,92.759,42.225,54.974,42.988,-10.82,78.938,83.25,72.938,73.438,55.5,56.344,0.0,0,72,70,1000,200,0.329,359.25,79.938,74.875,0.014,72.25,73.875,56.125,57.313,0.0,32.625,72,70,1000,200,0.083,317.5,89.813,81.625,0.029,72.063,72.063,56.094,57.438,0.0,52.844,72,70,1000,200,0.125,387.0,89.125,77.688,0.034,72.063,70.875,56.469,57.938,0.0,50.531,72,70,1000,200,0.159,435.25,88.0,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,12.014,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,539.0,534.0,304.0,516.5,526.0,520.5,0.0,0.806,0.0,1.425,0.914,0.177,0.01,0.035,0.057,0.043
5102008,954,1,1,3,1,100,16.699,0,100.0,100.0,1,1,900.732,172.182,0.011,13.383,0,80,55,1.4,1486.25,1522.006,86.248,1556.043,55.148,54.977,73.653,55.088,52.547,1.391,2.202,0.417,70.027,56.036,77.719,40.351,51.704,53.453,92.807,81.226,92.685,42.152,54.974,43.061,-10.82,78.875,82.938,73.0,73.438,55.5,56.344,0.0,0,72,70,1000,200,0.326,357.5,79.938,74.875,0.014,72.25,73.813,56.125,57.406,0.0,33.656,72,70,1000,200,0.082,314.0,89.688,81.625,0.029,72.063,72.063,56.094,57.438,0.0,53.406,72,70,1000,200,0.123,384.75,89.063,77.688,0.034,72.063,70.875,56.469,57.938,0.0,50.031,72,70,1000,200,0.164,443.25,87.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.994,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,539.0,534.0,304.0,518.0,526.0,521.0,0.0,0.949,0.0,1.686,0.901,0.172,0.01,0.034,0.056,0.043
5102008,955,1,1,3,1,100,16.546,0,100.0,100.0,1,1,903.075,174.524,0.011,13.456,0,80,55,1.4,1499.5,1525.181,87.984,1577.834,55.04,54.871,73.443,54.983,52.868,1.311,2.097,0.403,70.219,56.102,78.364,40.351,51.808,53.453,92.807,81.226,92.611,42.152,54.974,43.061,-10.82,79.5,83.563,72.938,73.313,55.406,56.344,0.0,0,72,70,1000,200,0.343,365.25,79.75,74.875,0.014,72.25,73.875,56.125,57.313,0.0,33.844,72,70,1000,200,0.083,315.0,89.375,81.563,0.029,72.063,72.063,56.094,57.438,0.0,53.156,72,70,1000,200,0.124,389.75,88.938,77.688,0.034,72.063,70.813,56.469,57.938,0.0,50.281,72,70,1000,200,0.163,443.25,87.75,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,539.0,534.0,304.25,518.0,526.0,521.0,0.0,0.954,0.0,1.696,0.903,0.175,0.01,0.033,0.056,0.042
5102008,956,1,1,3,1,100,16.63,0,100.0,100.0,1,1,919.473,172.182,0.011,13.485,0,80,55,1.4,1510.25,1533.123,87.984,1555.222,55.04,54.871,73.443,55.088,52.761,1.41,2.158,0.421,70.126,56.103,77.831,40.351,51.782,53.453,92.881,81.119,92.685,42.298,54.974,43.134,-10.82,78.813,83.125,72.688,73.438,55.406,56.344,0.0,0,72,70,1000,200,0.342,364.75,79.75,74.875,0.014,72.25,73.813,56.125,57.313,0.0,34.25,72,70,1000,200,0.083,315.5,89.375,81.563,0.029,72.063,72.063,56.094,57.438,0.0,52.344,72,70,1000,200,0.129,396.5,88.688,77.688,0.034,72.313,70.75,56.375,57.938,0.0,51.031,72,70,1000,200,0.159,437.75,87.5,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,12.014,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.0,304.0,517.5,526.0,521.0,0.0,0.889,0.0,1.563,0.919,0.172,0.01,0.033,0.054,0.042
5102008,957,1,1,3,1,100,17.207,0,100.0,100.0,1,1,930.015,174.524,0.011,13.471,0,80,55,1.4,1514.5,1541.073,86.248,1581.157,55.255,54.977,73.548,55.088,52.868,1.364,2.202,0.406,70.386,56.158,77.551,40.379,51.795,53.561,92.733,81.119,92.537,42.298,54.974,43.061,-10.82,78.563,83.0,72.625,73.313,55.5,56.344,0.0,0,72,70,1000,200,0.341,366.0,79.563,74.688,0.014,72.313,73.688,56.125,57.313,0.0,34.813,72,70,1000,200,0.083,316.0,89.188,81.313,0.029,72.063,72.0,56.094,57.594,0.0,52.844,72,70,1000,200,0.129,391.5,88.625,77.688,0.036,72.313,70.75,56.469,57.938,0.0,52.031,72,70,1000,200,0.165,445.5,87.438,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.997,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,539.0,534.0,304.0,516.5,525.5,521.0,0.0,0.811,0.0,1.425,0.93,0.175,0.01,0.033,0.057,0.042
5102008,958,1,1,3,1,100,17.355,0,100.0,100.0,1,1,917.13,173.353,0.011,13.471,0,80,55,1.4,1537.5,1536.302,86.248,1571.497,55.148,55.083,73.548,55.194,52.761,1.379,2.18,0.406,70.338,56.273,77.803,40.407,51.86,53.561,92.585,81.013,92.463,42.225,55.078,43.134,-10.82,78.563,83.063,72.938,73.313,55.5,56.25,0.0,0,72,70,1000,200,0.342,365.75,79.438,74.688,0.014,72.313,73.5,56.125,57.313,0.0,34.969,72,70,1000,200,0.087,323.25,89.063,81.313,0.029,72.063,72.0,56.094,57.438,0.0,53.469,72,70,1000,200,0.126,387.25,88.438,77.688,0.038,72.063,70.688,56.375,57.938,0.0,52.438,72,70,1000,200,0.167,448.0,87.313,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,12.005,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.5,304.25,518.0,526.0,520.5,0.0,0.953,0.0,1.697,0.917,0.173,0.01,0.033,0.06,0.041
5102008,959,1,1,3,1,100,17.046,0,100.0,100.0,1,1,938.214,173.353,0.011,13.383,0,80,55,1.4,1539.0,1537.892,87.984,1582.566,55.04,54.977,73.337,55.088,52.761,1.398,2.238,0.41,70.367,56.295,77.467,40.435,51.873,53.453,92.659,81.013,92.39,42.298,55.078,43.207,-10.82,78.25,82.75,73.125,73.313,55.5,56.25,0.0,0,72,70,1000,200,0.351,370.5,79.313,74.625,0.014,72.438,73.313,56.125,57.313,0.0,35.25,72,70,1000,200,0.09,325.25,88.875,81.25,0.029,72.063,71.938,56.188,57.438,0.0,53.25,72,70,1000,200,0.125,392.25,88.375,77.625,0.034,72.063,70.75,56.375,57.938,0.0,50.969,72,70,1000,200,0.167,447.25,87.125,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,12.01,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.5,304.0,518.5,526.0,521.0,0.0,0.952,0.0,1.686,0.938,0.173,0.01,0.032,0.053,0.041
5102008,1000,1,1,3,1,100,17.698,0,100.0,100.0,1,1,944.07,174.524,0.011,13.427,0,80,55,1.4,1544.25,1547.438,87.984,1586.873,55.148,54.977,73.232,55.088,52.761,1.421,2.205,0.428,70.453,56.348,77.046,40.492,51.847,53.453,92.585,81.013,92.316,42.298,55.078,43.134,-10.82,77.813,82.5,73.125,73.375,55.688,56.25,0.0,0,72,70,1000,200,0.356,372.75,79.25,74.688,0.014,72.438,73.25,56.125,57.313,0.0,35.438,72,70,1000,200,0.091,327.0,88.75,81.25,0.029,72.063,71.938,56.094,57.438,0.0,52.688,72,70,1000,200,0.129,396.0,88.063,77.625,0.033,72.063,70.688,56.469,57.938,0.0,50.188,72,70,1000,200,0.167,445.25,87.125,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.013,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.5,304.0,517.0,526.0,520.5,0.0,0.878,0.0,1.556,0.944,0.175,0.009,0.032,0.05,0.041
5102008,1001,1,1,3,1,100,17.889,0,100.0,100.0,1,1,935.871,172.182,0.011,13.427,0,80,55,1.4,1544.25,1571.351,89.718,1613.037,55.148,54.977,73.232,55.088,52.654,1.391,2.173,0.421,70.439,56.348,77.411,40.576,51.931,53.561,92.437,80.907,92.242,42.298,55.078,43.207,-10.82,78.188,82.688,72.938,73.25,55.406,56.344,0.0,0,72,70,1000,200,0.354,373.0,79.125,74.625,0.014,72.625,73.125,56.125,57.313,0.0,35.438,72,70,1000,200,0.096,338.75,88.625,81.188,0.029,72.063,71.938,56.094,57.438,0.0,52.688,72,70,1000,200,0.133,394.5,88.0,77.563,0.034,72.0,70.688,56.469,57.938,0.0,50.969,72,70,1000,200,0.165,445.25,86.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.5,534.5,304.0,517.0,526.0,520.5,0.0,0.955,0.0,1.692,0.936,0.172,0.009,0.031,0.052,0.04
5102008,1002,1,1,3,1,100,17.854,0,100.0,100.0,1,1,932.357,179.209,0.011,13.427,0,80,55,1.4,1549.5,1579.336,94.918,1607.014,55.148,55.083,73.127,55.194,52.761,1.406,2.205,0.428,70.501,56.403,77.663,40.604,52.048,53.668,92.437,80.907,92.168,42.298,55.078,43.207,-10.82,78.563,82.875,72.938,73.25,55.406,56.25,0.0,0,72,70,1000,200,0.356,373.25,78.938,74.625,0.014,72.438,72.813,56.125,57.313,0.0,36.219,72,70,1000,200,0.103,351.0,88.5,81.188,0.029,72.063,71.938,56.094,57.438,0.0,53.531,72,70,1000,200,0.129,390.0,87.875,77.563,0.034,72.063,70.688,56.375,57.938,0.0,50.813,72,70,1000,200,0.166,445.5,86.813,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.999,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,539.5,534.5,304.25,517.0,526.0,521.0,0.0,0.955,0.0,1.692,0.932,0.179,0.009,0.031,0.051,0.04
5102008,1003,1,1,3,1,100,18.265,0,100.0,100.0,1,1,948.756,175.695,0.011,13.514,0,80,55,1.4,1562.5,1574.544,89.718,1605.583,55.255,55.189,73.022,55.194,52.868,1.372,2.198,0.428,70.66,56.502,78.028,40.688,52.061,53.775,92.141,80.801,92.094,42.298,54.974,43.207,-10.82,78.813,83.125,72.938,73.125,55.688,56.344,0.0,0,72,70,1000,200,0.367,378.25,78.938,74.625,0.014,72.438,72.438,56.125,57.313,0.0,35.938,72,70,1000,200,0.102,348.75,88.25,81.063,0.029,72.063,71.938,56.188,57.438,0.0,53.75,72,70,1000,200,0.128,388.25,87.813,77.563,0.038,72.0,70.688,56.469,57.938,0.0,50.781,72,70,1000,200,0.167,446.25,86.75,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.999,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,539.5,535.0,304.0,518.5,526.0,520.5,0.0,0.969,0.0,1.703,0.949,0.176,0.009,0.03,0.057,0.04
5102008,1004,1,1,3,1,100,18.462,0,100.0,100.0,1,1,958.126,172.182,0.011,13.441,0,80,55,1.4,1576.5,1588.928,91.452,1621.385,55.148,55.189,72.917,55.3,52.868,1.394,2.212,0.414,70.595,56.482,78.392,40.772,52.236,53.775,92.215,80.907,92.094,42.445,55.183,43.28,-10.82,79.0,83.563,72.938,73.063,55.5,56.344,0.0,0,72,70,1000,200,0.367,378.75,78.75,74.5,0.014,72.438,72.313,56.125,57.313,0.0,37.094,72,70,1000,200,0.107,355.5,88.188,81.063,0.029,72.063,71.938,56.094,57.438,0.0,53.719,72,70,1000,200,0.128,388.75,87.563,77.313,0.038,72.063,70.688,56.469,57.938,0.0,50.813,72,70,1000,200,0.166,446.5,86.563,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,539.5,535.0,304.5,518.0,526.0,520.5,0.0,0.881,0.0,1.556,0.958,0.172,0.009,0.03,0.057,0.039
5102008,1005,1,1,3,1,100,18.484,0,100.0,100.0,1,1,955.783,173.353,0.011,13.485,0,80,55,1.4,1580.5,1574.544,89.718,1610.615,55.148,55.189,72.917,55.3,52.868,1.391,2.187,0.41,70.654,56.595,78.392,40.884,52.391,53.883,92.289,80.801,92.242,42.372,55.183,43.28,-10.82,79.188,83.438,72.938,73.0,55.688,56.344,0.0,0,72,70,1000,200,0.367,379.25,78.75,74.5,0.014,72.625,72.188,56.125,57.125,0.0,36.656,72,70,1000,200,0.104,353.25,88.063,81.0,0.029,72.063,71.875,56.094,57.438,0.0,53.875,72,70,1000,200,0.127,390.5,87.5,77.313,0.035,72.0,70.688,56.469,57.938,0.0,50.844,72,70,1000,200,0.167,447.0,86.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,539.5,535.0,304.25,517.5,526.0,520.0,0.0,0.956,0.0,1.697,0.956,0.173,0.009,0.03,0.052,0.038
