DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1006,1,1,3,1,100,18.995,0,100.0,100.0,1,1,979.209,175.695,0.011,13.427,0,80,55,1.4,1596.75,1600.133,91.452,1623.135,55.255,55.507,73.022,55.617,53.082,1.421,2.198,0.432,70.787,56.649,79.094,40.968,52.579,54.205,92.141,80.801,91.946,42.445,55.287,43.353,-10.82,79.625,84.188,72.938,73.0,55.688,56.344,0.0,0,72,70,1000,200,0.37,380.25,78.625,74.5,0.014,72.438,72.0,56.25,57.125,0.0,36.563,72,70,1000,200,0.116,372.5,87.938,81.063,0.029,72.063,71.938,56.188,57.438,0.0,53.875,72,70,1000,200,0.127,391.25,87.375,77.563,0.034,72.063,70.688,56.469,57.938,0.0,50.125,72,70,1000,200,0.167,446.75,86.25,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,11.988,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,539.5,535.0,304.0,517.0,526.0,520.0,0.0,0.949,0.0,1.69,0.979,0.176,0.008,0.029,0.049,0.038
5102008,1007,1,1,3,1,100,19.356,0,100.0,100.0,1,1,969.839,175.695,0.011,13.412,0,80,55,1.4,1591.5,1604.939,93.186,1634.2,55.255,55.507,72.917,55.511,52.975,1.356,2.245,0.41,70.872,56.609,78.028,41.108,52.554,54.098,92.067,80.695,91.872,42.518,55.287,43.425,-10.82,78.313,83.438,73.0,73.0,55.688,56.25,0.0,0,72,70,1000,200,0.369,380.25,78.563,74.5,0.014,72.438,71.938,56.25,57.125,0.0,36.125,72,70,1000,200,0.113,368.25,87.875,81.0,0.029,72.188,71.938,56.188,57.438,0.0,53.219,72,70,1000,200,0.136,403.5,87.25,77.313,0.037,72.063,70.688,56.469,57.938,0.0,51.438,72,70,1000,200,0.164,443.25,86.125,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.853,12.0,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,539.5,535.0,304.0,517.0,525.5,520.0,0.0,0.953,0.0,1.686,0.97,0.176,0.008,0.029,0.054,0.037
5102008,1008,1,1,3,1,100,19.632,0,100.0,100.0,1,1,993.265,169.839,0.011,13.398,0,80,55,1.4,1604.75,1620.978,89.718,1646.929,55.255,55.507,72.707,55.511,52.975,1.41,2.133,0.414,70.99,56.794,78.785,41.164,52.657,54.312,91.993,80.695,91.799,42.518,55.392,43.425,-10.82,79.125,83.875,72.938,72.875,55.688,56.344,0.0,0,72,70,1000,200,0.379,384.75,78.313,74.5,0.014,72.625,71.875,56.125,57.125,0.0,38.125,72,70,1000,200,0.113,373.0,87.688,81.0,0.028,72.063,71.938,56.094,57.438,0.0,53.188,72,70,1000,200,0.137,405.25,87.188,77.188,0.034,72.313,70.688,56.469,58.0,0.0,51.5,72,70,1000,200,0.165,444.5,86.063,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,539.5,535.0,304.25,518.0,526.0,520.0,0.0,0.944,0.0,1.684,0.993,0.17,0.008,0.027,0.05,0.038
5102008,1009,1,1,3,1,100,20.167,0,100.0,100.0,1,1,988.58,173.353,0.011,13.412,0,80,55,1.4,1621.0,1641.873,91.452,1673.649,55.363,55.507,72.812,55.722,53.082,1.391,2.223,0.432,71.023,56.84,78.448,41.248,52.761,54.312,91.919,80.695,91.799,42.518,55.392,43.425,-10.82,78.625,83.75,72.688,72.875,55.688,56.344,0.0,0,72,70,1000,200,0.381,386.5,78.313,74.5,0.014,72.625,71.813,56.25,57.125,0.0,36.281,72,70,1000,200,0.12,381.5,87.563,80.75,0.029,72.063,71.938,56.188,57.438,0.0,53.469,72,70,1000,200,0.137,404.75,86.938,77.188,0.042,72.313,70.688,56.469,57.938,0.0,52.313,72,70,1000,200,0.173,454.5,85.938,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.997,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,539.5,535.5,304.25,518.5,526.0,520.0,0.0,0.945,0.0,1.686,0.989,0.173,0.008,0.029,0.06,0.036
5102008,1010,1,1,3,1,100,20.521,0,100.0,100.0,1,1,994.436,178.038,0.011,13.383,0,80,55,1.4,1622.0,1638.655,94.918,1670.092,55.471,55.719,72.601,55.722,53.082,1.391,2.256,0.428,71.042,56.81,79.178,41.332,52.962,54.635,91.845,80.588,91.725,42.518,55.496,43.498,-10.82,79.313,84.313,72.625,72.813,55.688,56.438,0.0,0,72,70,1000,200,0.377,383.5,78.25,74.5,0.014,72.625,71.75,56.125,57.125,0.0,37.0,72,70,1000,200,0.121,380.75,87.438,80.75,0.029,72.188,72.0,56.188,57.594,0.0,52.75,72,70,1000,200,0.136,403.5,86.75,77.188,0.034,72.313,70.688,56.469,57.938,0.0,52.375,72,70,1000,200,0.177,461.0,85.75,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.985,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,540.0,535.5,304.25,518.0,526.5,520.0,0.0,1.011,0.0,1.818,0.994,0.178,0.008,0.028,0.047,0.036
5102008,1011,1,1,3,1,100,20.928,0,100.0,100.0,1,1,993.265,169.839,0.011,13.412,0,80,55,1.4,1631.25,1649.922,91.452,1680.87,55.363,55.719,72.707,55.828,53.082,1.383,2.302,0.414,71.204,56.947,79.065,41.36,53.033,54.527,91.845,80.588,91.651,42.445,55.496,43.498,-10.82,78.688,84.5,72.625,72.813,55.688,56.438,0.0,0,72,70,1000,200,0.375,384.0,78.0,74.375,0.014,72.438,71.875,56.25,57.125,0.0,37.219,72,70,1000,200,0.122,383.0,87.313,80.625,0.029,72.188,71.938,56.281,57.594,0.0,54.281,72,70,1000,200,0.134,402.0,86.688,77.188,0.034,72.313,70.688,56.469,57.938,0.0,51.969,72,70,1000,200,0.181,466.75,85.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.981,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,539.5,535.5,304.25,518.0,526.0,520.0,0.0,1.082,0.0,1.958,0.993,0.17,0.007,0.028,0.047,0.036
5102008,1012,1,1,3,1,100,21.348,0,100.0,100.0,1,1,999.122,178.038,0.011,13.383,0,80,55,1.4,1637.75,1656.367,96.651,1680.311,55.363,55.719,72.707,55.828,53.082,1.356,2.241,0.425,71.16,56.921,77.074,41.444,52.884,54.42,91.697,80.588,91.577,42.518,55.496,43.571,-10.82,76.375,82.688,72.938,72.813,55.688,56.438,0.0,0,72,70,1000,200,0.376,383.5,78.0,74.25,0.014,72.438,71.938,56.25,57.125,0.0,37.938,72,70,1000,200,0.122,381.75,87.25,80.625,0.029,72.188,72.0,56.281,57.438,0.0,53.563,72,70,1000,200,0.14,412.0,86.563,77.188,0.042,72.313,70.625,56.469,57.938,0.0,52.469,72,70,1000,200,0.181,466.0,85.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,540.0,535.5,304.25,518.0,526.0,520.0,0.0,1.086,0.0,1.953,0.999,0.178,0.008,0.028,0.057,0.036
5102008,1013,1,1,3,1,100,21.447,0,100.0,100.0,1,1,1010.835,175.695,0.021,13.412,0,80,55,1.4,1648.25,1667.656,94.918,1693.884,55.255,55.719,72.707,55.828,52.975,1.349,2.223,0.425,71.253,56.976,78.308,41.557,53.117,54.42,91.623,80.695,91.577,42.518,55.392,43.644,-10.828,78.063,83.25,72.938,72.75,55.813,56.344,0.0,0,72,70,1000,200,0.389,390.25,78.0,74.25,0.014,72.313,71.938,56.125,57.125,0.0,38.406,72,70,1000,200,0.121,386.0,87.063,80.563,0.029,72.063,71.938,56.188,57.594,0.0,53.219,72,70,1000,200,0.144,413.0,86.375,77.125,0.034,72.313,70.563,56.469,57.938,0.0,54.031,72,70,1000,200,0.18,464.75,85.438,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,12.0,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,540.0,535.5,304.25,518.5,526.0,520.0,0.0,1.173,0.0,2.093,1.011,0.176,0.008,0.027,0.046,0.035
5102008,1014,1,1,3,1,100,22.044,0,100.0,100.0,1,1,995.608,176.867,0.011,13.383,0,80,55,1.4,1654.75,1666.042,93.186,1691.727,55.363,55.826,72.707,55.934,52.868,1.372,2.248,0.436,71.293,57.026,78.477,41.585,53.143,54.635,91.549,80.482,91.429,42.518,55.392,43.717,-10.82,77.75,83.625,72.688,72.688,55.688,56.438,0.0,0,72,70,1000,200,0.387,388.75,77.938,74.25,0.014,72.438,71.813,56.125,57.125,0.0,38.094,72,70,1000,200,0.127,393.5,87.0,80.438,0.028,72.188,71.938,56.188,57.438,0.0,54.156,72,70,1000,200,0.141,407.75,86.25,77.125,0.034,72.313,70.563,56.469,57.938,0.0,54.125,72,70,1000,200,0.181,466.5,85.438,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,11.996,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,540.0,535.5,304.0,518.0,526.0,520.0,0.0,1.246,0.0,2.224,0.996,0.177,0.008,0.027,0.045,0.035
5102008,1015,1,1,3,1,100,22.167,0,100.0,100.0,1,1,1003.807,175.695,0.011,13.485,0,80,55,1.4,1654.75,1678.958,94.918,1709.896,55.363,56.038,72.707,56.145,52.975,1.356,2.184,0.425,71.42,57.084,78.336,41.585,53.221,54.742,91.549,80.482,91.429,42.592,55.496,43.79,-10.82,77.313,83.438,72.688,72.625,55.688,56.438,0.0,0,72,70,1000,200,0.387,388.75,77.688,74.25,0.014,72.438,71.75,56.125,57.125,0.0,37.375,72,70,1000,200,0.129,396.75,86.875,80.438,0.029,72.188,71.938,56.188,57.594,0.0,55.0,72,70,1000,200,0.14,404.75,86.125,77.125,0.038,72.313,70.563,56.469,57.938,0.0,52.688,72,70,1000,200,0.191,478.75,85.375,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.867,12.011,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,539.5,535.5,304.25,518.5,526.0,520.0,0.0,1.252,0.0,2.239,1.004,0.176,0.007,0.027,0.05,0.035
5102008,1016,1,1,3,1,100,22.731,0,100.0,100.0,1,1,1027.233,176.867,0.011,13.368,0,80,55,1.4,1671.25,1687.04,96.651,1705.776,55.363,55.932,72.601,56.039,52.975,1.391,2.288,0.425,71.431,57.156,77.355,41.613,53.221,54.85,91.475,80.376,91.355,42.665,55.392,43.862,-10.828,76.188,82.688,72.625,72.625,55.5,56.344,0.0,0,72,70,1000,200,0.389,389.75,77.688,74.25,0.014,72.438,71.688,56.125,57.125,0.0,38.094,72,70,1000,200,0.134,400.5,86.75,80.438,0.029,72.188,71.938,56.188,57.438,0.0,54.375,72,70,1000,200,0.14,413.25,86.063,77.188,0.034,72.313,70.625,56.469,57.938,0.0,53.688,72,70,1000,200,0.189,476.5,85.125,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,12.0,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,539.5,536.0,304.25,517.5,526.0,520.0,0.0,1.257,0.0,2.218,1.027,0.177,0.007,0.027,0.044,0.034
5102008,1017,1,1,3,1,100,22.732,0,100.0,100.0,1,1,1024.89,173.353,0.011,13.441,0,80,55,1.4,1685.0,1687.04,93.186,1726.226,55.363,56.038,72.601,56.039,52.868,1.353,2.27,0.428,71.589,57.301,78.112,41.641,53.409,54.957,91.401,80.376,91.282,42.738,55.392,43.862,-10.82,76.938,83.0,72.5,72.625,55.5,56.344,0.0,0,72,70,1000,200,0.39,391.0,77.563,74.25,0.014,72.313,71.625,56.125,57.125,0.0,39.0,72,70,1000,200,0.126,391.0,86.625,80.438,0.029,72.188,71.875,56.188,57.438,0.0,53.75,72,70,1000,200,0.149,418.75,86.0,77.188,0.038,72.375,70.625,56.469,57.875,0.0,53.156,72,70,1000,200,0.193,482.5,85.0,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.013,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,540.0,535.5,304.25,517.0,526.0,519.5,0.0,1.194,0.0,2.094,1.025,0.173,0.007,0.026,0.049,0.034
5102008,1018,1,1,3,1,100,22.799,0,100.0,100.0,1,1,1026.062,174.524,0.011,13.427,0,80,55,1.4,1691.25,1706.465,96.651,1730.083,55.148,56.144,72.601,56.251,52.761,1.391,2.292,0.436,71.699,57.312,78.533,41.585,53.5,55.064,91.401,80.376,91.282,42.738,55.392,43.935,-10.828,76.938,83.813,72.625,72.5,55.5,56.344,0.0,0,72,70,1000,200,0.39,390.25,77.563,74.25,0.014,72.438,71.563,55.938,57.0,0.0,37.719,72,70,1000,200,0.135,403.75,86.438,80.313,0.029,72.313,71.875,56.188,57.438,0.0,55.094,72,70,1000,200,0.142,411.25,86.0,77.125,0.038,72.375,70.563,56.375,57.875,0.0,54.281,72,70,1000,200,0.194,483.25,84.938,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.5,540.0,536.0,304.0,517.5,526.0,520.0,0.0,1.27,0.0,2.228,1.026,0.175,0.007,0.026,0.049,0.033
5102008,1019,1,1,3,1,100,23.023,0,100.0,100.0,1,1,1065.886,179.209,0.011,13.427,0,80,55,1.4,1696.75,1742.18,98.382,1735.972,55.148,56.25,72.601,56.356,52.761,1.394,2.335,0.432,71.702,57.364,79.234,41.697,53.59,55.172,91.327,80.27,91.134,42.738,55.392,44.008,-10.82,77.125,84.375,72.688,72.563,55.5,56.344,0.0,0,72,70,1000,200,0.398,395.5,77.438,74.063,0.014,72.25,71.438,55.938,57.0,0.0,38.094,72,70,1000,200,0.135,402.5,86.375,80.313,0.029,72.188,71.875,56.094,57.438,0.0,54.406,72,70,1000,200,0.144,420.0,85.625,77.063,0.039,72.063,70.563,56.469,57.875,0.0,54.906,72,70,1000,200,0.194,485.25,84.875,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,540.0,536.0,304.5,517.5,526.0,519.5,0.0,1.348,0.0,2.363,1.066,0.179,0.007,0.026,0.049,0.034
5102008,1020,1,1,3,1,100,23.423,0,100.0,100.0,1,1,1049.488,175.695,0.011,13.398,0,80,55,1.4,1692.0,1699.985,96.651,1730.959,55.255,56.356,72.496,56.356,52.868,1.391,2.295,0.421,71.753,57.36,78.589,41.697,53.526,55.279,91.18,80.27,91.134,42.738,55.392,44.008,-10.82,76.25,83.938,72.625,72.5,55.5,56.25,0.0,0,72,70,1000,200,0.403,397.25,77.438,74.063,0.014,72.313,71.438,56.125,57.0,0.0,38.375,72,70,1000,200,0.136,403.5,86.25,80.313,0.029,72.188,71.813,56.094,57.438,0.0,53.906,72,70,1000,200,0.149,425.0,85.563,76.938,0.034,72.313,70.563,56.469,57.875,0.0,54.0,72,70,1000,200,0.188,476.0,84.75,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,540.0,536.0,304.0,518.0,526.0,520.0,0.0,1.345,0.0,2.358,1.049,0.176,0.007,0.025,0.043,0.033
5102008,1021,1,1,3,1,100,23.643,0,100.0,100.0,1,1,1047.145,175.695,0.021,13.427,0,80,55,1.4,1730.5,1747.06,96.651,1763.974,55.148,56.356,72.496,56.356,52.654,1.421,2.335,0.428,71.602,57.28,77.944,41.753,53.649,55.172,91.18,80.27,91.06,42.811,55.392,44.081,-10.82,75.5,83.125,73.0,72.5,55.5,56.344,0.0,0,72,70,1000,200,0.407,398.75,77.438,74.063,0.014,72.313,71.5,55.938,57.0,0.0,37.938,72,70,1000,200,0.139,410.0,86.188,80.188,0.029,72.188,71.813,56.094,57.344,0.0,54.719,72,70,1000,200,0.148,418.75,85.563,77.063,0.03,72.375,70.438,56.375,57.875,0.0,54.0,72,70,1000,200,0.205,495.75,84.75,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,540.0,536.0,304.0,517.5,526.5,520.0,0.0,1.355,0.0,2.363,1.047,0.176,0.007,0.025,0.037,0.033
5102008,1022,1,1,3,1,100,23.616,0,100.0,100.0,1,1,1053.001,169.839,0.011,13.368,0,80,55,1.4,1728.25,1725.929,96.651,1763.396,55.148,56.462,72.496,56.462,52.761,1.425,2.317,0.421,71.495,57.238,78.42,41.781,53.817,55.387,91.106,80.163,91.06,42.152,55.287,43.644,-10.82,75.875,83.438,72.688,72.438,55.5,56.25,0.0,0,72,70,1000,200,0.406,397.75,77.125,74.0,0.014,72.313,71.563,55.938,57.0,0.0,38.281,72,70,1000,200,0.14,409.25,86.188,80.188,0.029,72.313,71.75,56.094,57.344,0.0,54.781,72,70,1000,200,0.147,423.25,85.375,77.063,0.034,72.313,70.375,56.375,57.75,0.0,53.563,72,70,1000,200,0.205,495.0,84.625,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.991,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,540.5,536.0,304.0,517.5,526.5,520.0,0.0,1.518,0.0,2.765,1.053,0.17,0.006,0.025,0.041,0.033
5102008,1023,1,1,3,1,100,23.534,0,100.0,100.0,1,1,1038.946,183.895,0.011,13.339,0,80,55,1.4,1728.25,1712.948,98.382,1772.101,55.148,56.568,72.601,56.567,52.654,1.394,2.263,0.461,71.558,57.263,77.439,41.809,53.727,55.279,91.106,80.163,91.06,41.566,55.287,43.134,-10.82,73.688,82.688,72.625,72.5,55.406,56.25,0.0,0,72,70,1000,200,0.405,397.5,77.125,74.0,0.014,72.313,71.625,55.938,57.0,0.0,39.438,72,70,1000,200,0.138,404.5,86.063,80.0,0.029,72.188,71.75,55.969,57.344,0.0,55.094,72,70,1000,200,0.149,419.0,85.125,76.938,0.035,72.313,70.313,56.375,57.875,0.0,54.75,72,70,1000,200,0.201,488.5,84.375,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.985,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,540.0,536.0,304.25,518.0,526.0,520.0,0.0,1.524,0.0,2.9,1.039,0.184,0.006,0.026,0.042,0.032
5102008,1024,1,1,3,1,100,23.882,0,100.0,100.0,1,1,1085.798,179.209,0.011,13.412,0,80,55,1.4,1708.25,1711.327,96.651,1755.282,55.04,56.462,72.601,56.567,52.654,1.425,2.407,0.447,71.861,57.358,77.214,41.753,53.83,55.387,91.032,80.27,90.986,41.419,55.183,42.843,-10.82,74.188,82.188,72.625,72.438,55.406,56.25,0.0,0,72,70,1000,200,0.405,398.5,77.063,74.063,0.014,72.25,71.688,55.938,56.938,0.0,38.688,72,70,1000,200,0.139,413.0,85.813,80.0,0.029,72.188,71.75,55.969,57.344,0.0,53.781,72,70,1000,200,0.156,432.5,85.0,77.063,0.038,72.063,70.313,56.281,57.75,0.0,53.563,72,70,1000,200,0.199,489.0,84.375,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.848,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,540.5,536.5,304.0,518.5,526.5,520.0,0.0,1.388,0.0,2.648,1.086,0.179,0.006,0.025,0.044,0.033
5102008,1025,1,1,3,1,100,23.989,0,100.0,100.0,1,1,1020.205,171.01,0.011,13.324,0,80,55,1.4,1728.25,1698.366,94.918,1728.581,55.148,56.568,72.601,56.673,52.654,1.364,2.281,0.417,71.648,57.233,76.962,41.641,53.752,55.601,91.032,80.163,90.912,41.273,55.183,42.77,-10.82,73.125,82.125,72.5,72.438,55.406,56.125,0.0,0,72,70,1000,200,0.399,393.75,77.063,74.0,0.014,72.125,71.688,55.938,56.938,0.0,39.469,72,70,1000,200,0.137,409.5,85.75,80.0,0.029,72.063,71.688,55.969,57.344,0.0,54.219,72,70,1000,200,0.148,425.5,85.125,76.938,0.034,72.313,70.25,56.281,57.75,0.0,54.344,72,70,1000,200,0.189,476.0,84.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.757,11.89,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,540.5,536.5,304.0,518.0,526.5,520.0,0.0,1.434,0.0,2.766,1.02,0.171,0.006,0.024,0.041,0.032
5102008,1026,1,1,3,1,100,23.287,0,100.0,100.0,1,1,1041.288,176.867,0.011,13.398,0,80,55,1.4,1720.0,1730.802,96.651,1779.745,54.825,56.78,72.707,56.779,52.44,1.402,2.263,0.425,71.643,57.396,77.803,41.641,53.869,55.494,90.958,80.057,90.986,41.2,55.078,42.697,-10.82,74.0,82.813,72.438,72.5,55.406,56.125,0.0,0,72,70,1000,200,0.409,399.5,76.938,74.0,0.014,72.25,71.625,55.844,56.938,0.0,40.156,72,70,1000,200,0.138,403.5,85.688,79.938,0.029,72.063,71.625,55.969,57.344,0.0,54.719,72,70,1000,200,0.15,419.75,85.0,76.688,0.032,72.313,70.188,56.281,57.75,0.0,54.125,72,70,1000,200,0.208,498.0,84.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.996,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,540.5,536.5,304.0,518.0,526.5,520.0,0.0,1.445,0.0,2.781,1.041,0.177,0.006,0.024,0.039,0.032
5102008,1027,1,1,3,1,100,23.488,0,100.0,100.0,1,1,1068.228,174.524,0.011,13.427,0,80,55,1.4,1749.75,1743.806,98.382,1785.069,54.932,56.78,72.601,56.884,52.44,1.448,2.374,0.432,71.585,57.305,78.42,41.501,53.992,55.709,90.81,80.057,90.838,41.2,55.078,42.624,-10.82,74.438,83.25,72.5,72.438,55.281,55.938,0.0,0,72,70,1000,200,0.417,403.5,76.813,73.875,0.014,72.125,71.625,55.844,56.781,0.0,39.375,72,70,1000,200,0.143,411.5,85.438,79.938,0.028,72.063,71.625,55.875,57.219,0.0,55.0,72,70,1000,200,0.147,419.5,84.875,76.938,0.037,72.063,70.25,56.281,57.563,0.0,54.125,72,70,1000,200,0.21,501.5,84.0,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.981,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,540.5,536.5,304.0,517.0,526.5,519.5,0.0,1.378,0.0,2.651,1.068,0.175,0.006,0.022,0.043,0.031
5102008,1028,1,1,3,1,100,23.41,0,100.0,100.0,1,1,1037.775,173.353,0.011,13.471,0,80,55,1.4,1744.75,1743.806,94.918,1767.15,54.825,56.674,72.601,56.884,52.44,1.421,2.374,0.428,71.518,57.245,77.439,41.501,53.992,55.601,90.736,80.057,90.765,40.98,55.183,42.551,-10.82,73.0,82.688,72.5,72.5,55.188,55.938,0.0,0,72,70,1000,200,0.407,398.5,76.688,74.0,0.014,72.125,71.563,55.75,56.781,0.0,39.469,72,70,1000,200,0.141,408.25,85.563,79.938,0.028,72.063,71.625,55.875,57.125,0.0,54.125,72,70,1000,200,0.15,427.75,84.813,76.688,0.037,72.063,70.25,56.188,57.563,0.0,54.219,72,70,1000,200,0.21,502.75,83.875,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.981,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,540.5,536.5,304.0,518.0,526.5,520.0,0.0,1.49,0.0,2.935,1.038,0.173,0.006,0.023,0.044,0.031
5102008,1029,1,1,3,1,100,23.045,0,100.0,100.0,1,1,1061.201,172.182,0.011,13.383,0,80,55,1.4,1708.0,1737.302,98.382,1754.806,54.825,56.674,72.601,56.99,52.333,1.398,2.284,0.432,71.596,57.241,77.663,41.501,53.934,55.601,90.736,79.951,90.691,40.906,55.183,42.406,-10.82,72.875,82.75,72.688,72.438,55.188,55.938,0.0,0,72,70,1000,200,0.401,395.75,76.688,74.0,0.014,72.0,71.563,55.75,56.781,0.0,39.719,72,70,1000,200,0.141,407.0,85.25,79.938,0.029,72.063,71.625,55.875,57.219,0.0,53.719,72,70,1000,200,0.146,421.25,84.563,76.688,0.034,72.313,70.188,56.188,57.563,0.0,54.688,72,70,1000,200,0.198,489.0,83.813,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,541.0,536.5,304.0,519.0,526.5,520.0,0.0,1.406,0.0,2.784,1.061,0.172,0.006,0.022,0.039,0.03
5102008,1030,1,1,3,1,100,22.648,0,100.0,100.0,1,1,1021.376,178.038,0.011,13.383,0,80,55,1.4,1734.5,1730.802,98.382,1776.096,54.717,56.674,72.601,56.779,52.333,1.448,2.36,0.425,71.445,57.219,76.317,41.416,53.882,55.387,90.662,80.057,90.617,40.76,55.078,42.26,-10.828,71.625,81.5,72.688,72.438,55.188,55.938,0.0,0,72,70,1000,200,0.414,402.75,76.5,73.875,0.014,72.0,71.625,55.75,56.781,0.0,39.188,72,70,1000,200,0.138,406.25,85.25,79.875,0.029,71.875,71.563,55.875,57.125,0.0,54.406,72,70,1000,200,0.152,423.75,84.438,76.688,0.034,72.313,70.188,56.188,57.563,0.0,54.5,72,70,1000,200,0.201,490.25,83.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.846,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,540.5,536.5,304.25,518.0,527.0,519.5,0.0,1.402,0.0,2.784,1.021,0.178,0.005,0.023,0.038,0.031
5102008,1031,1,1,3,1,100,22.397,0,100.0,100.0,1,1,1042.46,174.524,0.011,13.324,0,80,55,1.4,1741.0,1756.828,98.382,1787.822,54.825,56.674,72.601,56.884,52.226,1.433,2.371,0.425,71.441,57.16,76.317,41.388,53.856,55.387,90.514,79.951,90.617,40.613,55.078,42.187,-10.82,71.688,81.438,72.438,72.438,55.188,55.875,0.0,0,72,70,1000,200,0.414,402.0,76.5,73.875,0.014,72.125,71.625,55.75,56.688,0.0,38.469,72,70,1000,200,0.145,411.75,85.125,79.875,0.029,72.063,71.563,55.875,57.125,0.0,54.844,72,70,1000,200,0.147,424.0,84.25,76.688,0.03,72.063,70.125,56.188,57.563,0.0,55.0,72,70,1000,200,0.211,502.5,83.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.846,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,541.0,536.5,304.25,518.0,526.5,519.5,0.0,1.45,0.0,2.908,1.042,0.175,0.005,0.022,0.033,0.031
5102008,1032,1,1,3,1,100,22.137,0,100.0,100.0,1,1,1065.886,171.01,0.011,13.441,0,80,55,1.4,1730.0,1751.943,94.918,1772.567,54.717,56.674,72.496,56.884,52.226,1.433,2.382,0.421,71.357,57.081,77.831,41.36,54.005,55.494,90.514,79.951,90.543,40.687,55.078,42.114,-10.82,73.625,82.625,72.438,72.438,55.188,55.875,0.0,0,72,70,1000,200,0.415,402.5,76.438,73.875,0.014,72.125,71.563,55.625,56.688,0.0,39.781,72,70,1000,200,0.142,408.5,85.063,79.688,0.029,71.875,71.5,55.656,57.125,0.0,53.875,72,70,1000,200,0.154,431.5,84.25,76.688,0.042,72.0,70.125,55.906,57.438,0.0,54.594,72,70,1000,200,0.2,489.5,83.625,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,541.0,537.0,304.0,518.5,526.5,520.0,0.0,1.333,0.0,2.66,1.066,0.171,0.005,0.023,0.046,0.03
5102008,1033,1,1,3,1,100,21.847,0,100.0,100.0,1,1,1053.001,174.524,0.011,13.324,0,80,55,1.4,1741.5,1743.806,94.918,1782.28,54.717,56.78,72.496,56.884,52.226,1.425,2.335,0.421,71.367,57.1,79.15,41.22,54.226,55.709,90.44,79.951,90.469,40.613,55.078,42.114,-10.828,74.438,84.0,72.688,72.375,55.188,55.875,0.0,0,72,70,1000,200,0.412,400.75,76.438,73.875,0.014,72.0,71.563,55.625,56.688,0.0,39.938,72,70,1000,200,0.142,408.75,84.938,79.688,0.029,72.063,71.5,55.656,57.0,0.0,53.594,72,70,1000,200,0.156,431.75,84.25,76.688,0.038,72.0,70.0,56.094,57.438,0.0,54.719,72,70,1000,200,0.204,493.5,83.625,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,540.5,537.0,304.0,518.5,526.5,520.0,0.0,1.383,0.0,2.774,1.053,0.175,0.005,0.022,0.042,0.03
5102008,1034,1,1,3,1,100,21.802,0,100.0,100.0,1,1,1033.089,176.867,0.011,13.368,0,80,55,1.4,1741.5,1740.553,96.651,1772.253,54.825,56.78,72.601,56.99,52.333,1.421,2.32,0.41,71.304,57.043,78.392,41.304,54.148,55.924,90.366,79.845,90.469,40.467,55.183,42.042,-10.82,73.0,83.688,72.938,72.375,55.094,55.875,0.0,0,72,70,1000,200,0.413,401.25,76.438,73.875,0.014,72.0,71.563,55.75,56.688,0.0,39.938,72,70,1000,200,0.136,404.25,84.938,79.688,0.029,72.063,71.438,55.656,57.0,0.0,54.438,72,70,1000,200,0.154,425.75,84.188,76.688,0.038,72.0,69.938,56.094,57.438,0.0,53.781,72,70,1000,200,0.204,495.75,83.375,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.98,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,540.5,537.0,304.0,518.0,527.0,520.0,0.0,1.431,0.0,2.92,1.033,0.177,0.005,0.022,0.042,0.029
5102008,1035,1,1,3,1,100,21.552,0,100.0,100.0,1,1,1010.835,178.038,0.011,13.237,0,80,55,1.4,1724.5,1680.574,100.113,1731.862,54.825,56.78,72.286,56.884,52.333,1.379,2.194,0.403,71.328,57.027,76.654,41.416,54.083,55.709,90.292,79.845,90.395,40.394,55.183,41.969,-10.82,71.438,82.063,72.5,72.375,55.094,55.875,0.0,0,72,70,1000,200,0.397,392.25,76.25,73.75,0.014,72.0,71.5,55.625,56.5,0.0,40.156,72,70,1000,200,0.136,404.5,84.875,79.563,0.028,71.875,71.375,55.656,57.0,0.0,54.406,72,70,1000,200,0.143,416.5,84.0,76.688,0.036,72.0,69.938,56.094,57.438,0.0,54.281,72,70,1000,200,0.201,489.5,83.25,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.993,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,540.5,537.0,304.0,518.0,526.5,520.0,0.0,1.41,0.0,2.892,1.011,0.178,0.005,0.022,0.038,0.029
5102008,1036,1,1,3,1,100,21.027,0,100.0,100.0,1,1,1015.52,169.839,0.011,13.398,0,80,55,1.4,1724.5,1696.747,96.651,1741.395,54.717,56.887,72.496,56.99,52.226,1.375,2.184,0.414,71.26,57.003,75.448,41.388,54.109,55.494,90.218,79.845,90.321,40.32,55.078,41.896,-10.82,70.063,80.688,72.5,72.313,54.906,55.75,0.0,0,72,70,1000,200,0.406,397.0,76.125,73.688,0.014,72.125,71.5,55.625,56.5,0.0,40.406,72,70,1000,200,0.136,402.5,84.625,79.563,0.029,71.875,71.375,55.656,57.0,0.0,54.594,72,70,1000,200,0.142,414.25,83.938,76.625,0.038,72.0,70.0,56.094,57.344,0.0,54.031,72,70,1000,200,0.202,489.5,83.188,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.989,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,540.5,537.0,304.0,519.0,527.0,520.0,0.0,1.431,0.0,2.929,1.016,0.17,0.005,0.021,0.041,0.029
5102008,1037,1,1,3,1,100,20.442,0,100.0,100.0,1,1,1027.233,175.695,0.021,13.441,0,80,55,1.4,1727.0,1698.366,96.651,1761.357,54.61,56.887,72.496,56.99,52.119,1.417,2.209,0.432,71.252,57.064,76.149,41.36,54.07,55.494,90.218,79.738,90.321,40.247,55.078,41.823,-10.82,71.0,81.063,72.625,72.313,54.906,55.875,0.0,0,72,70,1000,200,0.411,399.5,76.25,73.75,0.014,72.0,71.5,55.531,56.5,0.0,40.094,72,70,1000,200,0.138,404.25,84.563,79.563,0.029,71.875,71.375,55.625,57.0,0.0,54.906,72,70,1000,200,0.142,411.25,83.938,76.625,0.036,72.0,70.0,56.094,57.344,0.0,54.469,72,70,1000,200,0.199,486.0,83.188,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.999,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.5,537.0,304.0,519.0,526.5,520.0,0.0,1.428,0.0,2.938,1.027,0.176,0.005,0.021,0.038,0.029
5102008,1038,1,1,3,1,100,20.29,0,100.0,100.0,1,1,1049.488,175.695,0.021,13.354,0,80,55,1.4,1723.75,1730.802,98.382,1769.675,54.717,56.78,72.286,56.884,52.119,1.433,2.256,0.417,71.262,57.025,76.822,41.276,54.057,55.709,90.144,79.738,90.247,40.174,55.078,41.75,-10.82,71.438,82.188,72.438,72.313,54.906,55.75,0.0,0,72,70,1000,200,0.414,400.5,76.125,73.75,0.014,72.0,71.5,55.625,56.5,0.0,40.063,72,70,1000,200,0.139,405.0,84.438,79.438,0.029,71.875,71.375,55.656,56.813,0.0,54.875,72,70,1000,200,0.143,410.25,83.688,76.625,0.034,72.0,70.063,55.906,57.344,0.0,53.75,72,70,1000,200,0.205,493.25,83.0,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.997,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.0,519.0,527.0,520.0,0.0,1.412,0.0,2.919,1.049,0.176,0.005,0.021,0.035,0.028
5102008,1039,1,1,3,1,100,19.676,0,100.0,100.0,1,1,1028.404,173.353,0.011,13.339,0,80,55,1.4,1738.25,1725.929,96.651,1785.59,54.61,56.674,72.391,56.884,52.119,1.364,2.245,0.421,71.318,57.025,76.205,41.192,54.005,55.494,90.07,79.632,90.174,40.101,55.078,41.75,-10.82,70.813,81.25,72.5,72.313,55.094,55.75,0.0,0,72,70,1000,200,0.406,398.0,75.875,73.688,0.014,72.0,71.375,55.625,56.406,0.0,38.656,72,70,1000,200,0.149,423.5,84.438,79.438,0.029,72.063,71.375,55.625,57.0,0.0,55.125,72,70,1000,200,0.145,420.5,83.688,76.625,0.037,71.938,70.0,55.906,57.344,0.0,54.813,72,70,1000,200,0.201,490.75,83.0,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.5,541.0,537.5,304.25,519.5,527.0,520.0,0.0,1.469,0.0,3.051,1.028,0.173,0.004,0.021,0.038,0.028
5102008,1040,1,1,3,1,100,19.233,0,100.0,100.0,1,1,1037.775,172.182,0.011,13.354,0,80,55,1.4,1721.25,1716.192,96.651,1745.606,54.61,56.674,72.391,56.884,52.119,1.402,2.364,0.421,71.318,56.975,76.597,41.108,53.934,55.494,89.996,79.632,90.1,40.101,55.078,41.677,-10.82,71.125,81.688,72.5,72.25,54.906,55.75,0.0,0,72,70,1000,200,0.404,397.75,75.875,73.688,0.014,72.0,71.188,55.531,56.5,0.0,39.281,72,70,1000,200,0.142,412.25,84.375,79.438,0.029,71.875,71.375,55.625,57.0,0.0,54.313,72,70,1000,200,0.151,427.0,83.563,76.625,0.038,71.938,69.938,55.906,57.281,0.0,54.75,72,70,1000,200,0.192,482.75,82.813,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,11.981,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,541.0,537.0,304.0,519.5,527.0,520.0,0.0,1.405,0.0,2.919,1.038,0.172,0.004,0.021,0.038,0.027
5102008,1041,1,1,3,1,100,18.881,0,100.0,100.0,1,1,1048.316,174.524,0.011,13.368,0,80,55,1.4,1724.0,1755.2,96.651,1779.386,54.61,56.674,72.391,56.779,52.119,1.406,2.342,0.425,71.326,57.068,75.728,41.08,53.817,55.387,89.996,79.738,90.1,40.027,55.078,41.677,-10.82,70.313,80.688,72.438,72.313,55.094,55.656,0.0,0,72,70,1000,200,0.407,398.75,75.875,73.688,0.014,71.875,71.313,55.531,56.406,0.0,38.563,72,70,1000,200,0.145,416.75,84.25,79.375,0.029,71.75,71.375,55.5,56.813,0.0,54.063,72,70,1000,200,0.153,428.75,83.375,76.563,0.038,71.938,70.0,55.906,57.344,0.0,53.938,72,70,1000,200,0.202,492.25,82.688,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.85,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.0,518.0,527.0,520.0,0.0,1.465,0.0,3.06,1.048,0.175,0.004,0.021,0.038,0.027
5102008,1042,1,1,3,1,100,18.159,0,100.0,100.0,1,1,1022.548,176.867,0.011,13.398,0,80,55,1.4,1686.5,1706.465,93.186,1730.388,54.502,56.78,72.496,56.884,52.012,1.391,2.263,0.45,71.417,57.137,75.111,41.08,53.727,55.279,89.922,79.632,89.952,40.027,54.974,41.605,-10.828,69.438,80.125,72.313,72.25,54.781,55.656,0.0,0,72,70,1000,200,0.402,395.25,75.688,73.688,0.014,72.0,71.438,55.531,56.406,0.0,39.469,72,70,1000,200,0.134,399.75,84.063,79.375,0.028,72.063,71.375,55.5,56.813,0.0,54.5,72,70,1000,200,0.142,414.75,83.25,76.563,0.034,72.0,70.0,55.906,57.344,0.0,54.5,72,70,1000,200,0.195,484.0,82.688,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.989,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.0,517.5,527.0,520.0,0.0,1.414,0.0,2.933,1.023,0.177,0.004,0.019,0.033,0.027
5102008,1043,1,1,3,1,100,17.598,0,100.0,100.0,1,1,1029.575,174.524,0.011,13.324,0,80,55,1.4,1734.75,1722.682,96.651,1764.269,54.502,56.568,72.391,56.673,52.012,1.433,2.349,0.417,71.269,57.111,75.139,40.968,53.688,55.279,89.848,79.632,89.952,40.027,54.974,41.532,-10.82,69.938,79.938,72.125,72.25,54.906,55.656,0.0,0,72,70,1000,200,0.413,402.25,75.813,73.688,0.014,72.0,71.563,55.344,56.313,0.0,39.063,72,70,1000,200,0.142,411.0,84.063,79.25,0.029,71.875,71.313,55.5,56.813,0.0,54.469,72,70,1000,200,0.151,422.75,83.25,76.625,0.042,71.938,69.938,55.781,57.281,0.0,53.875,72,70,1000,200,0.198,486.25,82.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.991,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,518.5,527.0,520.0,0.0,1.342,0.0,2.781,1.03,0.175,0.004,0.02,0.041,0.026
5102008,1044,1,1,3,1,100,17.05,0,100.0,100.0,1,1,1006.149,174.524,0.011,13.398,0,80,55,1.4,1734.75,1693.51,94.918,1716.361,54.502,56.674,72.496,56.779,51.905,1.337,2.292,0.414,71.417,57.001,77.383,40.828,53.791,55.387,89.848,79.526,89.878,39.807,54.869,41.459,-10.82,72.063,82.125,72.125,72.313,54.781,55.656,0.0,0,72,70,1000,200,0.392,391.5,75.688,73.688,0.014,71.875,71.625,55.344,56.406,0.0,39.875,72,70,1000,200,0.131,394.0,83.875,79.375,0.029,71.875,71.313,55.5,56.813,0.0,53.781,72,70,1000,200,0.143,418.25,83.188,76.563,0.034,71.938,69.938,55.781,57.281,0.0,54.531,72,70,1000,200,0.194,482.25,82.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.994,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.0,304.0,518.0,527.0,520.5,0.0,1.469,0.0,3.07,1.006,0.175,0.004,0.019,0.033,0.026
5102008,1045,1,1,3,1,100,16.436,0,100.0,100.0,1,1,1003.807,174.524,0.021,13.324,0,80,55,1.4,1688.25,1677.343,94.918,1730.644,54.502,56.674,72.391,56.884,52.012,1.372,2.288,0.428,71.439,57.137,78.112,40.744,53.843,55.601,89.848,79.526,89.952,39.734,54.869,41.313,-10.82,72.75,82.875,72.438,72.25,54.906,55.563,0.0,0,72,70,1000,200,0.406,397.5,75.625,73.438,0.014,71.875,71.563,55.344,56.313,0.0,38.594,72,70,1000,200,0.136,402.25,83.813,79.25,0.029,71.875,71.313,55.5,56.813,0.0,54.906,72,70,1000,200,0.14,408.75,83.063,76.563,0.034,71.938,69.938,55.781,57.281,0.0,54.594,72,70,1000,200,0.194,480.0,82.5,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.991,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,519.0,527.0,520.0,0.0,1.39,0.0,2.918,1.004,0.175,0.004,0.019,0.032,0.026
5102008,1046,1,1,3,1,100,15.881,0,100.0,100.0,1,1,1036.603,174.524,0.011,13.339,0,80,55,1.4,1685.0,1682.19,96.651,1725.661,54.502,56.674,72.391,56.884,51.905,1.341,2.313,0.428,71.567,57.189,77.411,40.688,53.817,55.494,89.7,79.526,89.804,39.734,54.974,41.386,-10.82,71.875,82.688,72.438,72.25,54.781,55.656,0.0,0,72,70,1000,200,0.402,396.75,75.625,73.438,0.014,71.75,71.563,55.344,56.406,0.0,39.469,72,70,1000,200,0.13,395.5,83.75,79.25,0.029,71.875,71.313,55.5,56.719,0.0,54.75,72,70,1000,200,0.139,408.0,83.063,76.438,0.042,71.813,70.0,55.781,57.281,0.0,53.531,72,70,1000,200,0.199,488.75,82.375,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,541.0,537.5,304.0,519.0,527.0,520.0,0.0,1.446,0.0,3.057,1.037,0.175,0.004,0.019,0.041,0.026
5102008,1047,1,1,3,1,100,15.071,0,100.0,100.0,1,1,1041.288,176.867,0.011,13.427,0,80,55,1.4,1684.25,1696.747,94.918,1725.59,54.394,56.568,72.496,56.779,51.905,1.394,2.248,0.436,71.601,57.248,77.242,40.744,53.74,55.387,89.626,79.42,89.657,39.734,54.974,41.24,-10.82,71.813,82.313,72.5,72.313,54.781,55.656,0.0,0,72,70,1000,200,0.404,397.0,75.625,73.438,0.014,71.875,71.563,55.344,56.313,0.0,39.406,72,70,1000,200,0.131,396.5,83.75,79.188,0.028,71.875,71.313,55.5,56.719,0.0,54.781,72,70,1000,200,0.139,407.0,82.938,76.438,0.031,71.938,69.938,55.781,57.281,0.0,54.375,72,70,1000,200,0.192,481.5,82.375,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.981,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.25,519.0,527.5,520.0,0.0,1.327,0.0,2.805,1.041,0.177,0.004,0.019,0.029,0.026
5102008,1048,1,1,3,1,100,14.742,0,100.0,100.0,1,1,1021.376,171.01,0.011,13.339,0,80,55,1.4,1700.5,1735.676,96.651,1736.791,54.502,56.674,72.496,56.779,52.012,1.429,2.32,0.421,71.575,57.272,77.747,40.688,53.804,55.494,89.552,79.42,89.73,39.588,54.869,41.168,-10.82,72.375,82.813,72.5,72.313,54.781,55.656,0.0,0,72,70,1000,200,0.406,398.75,75.5,73.438,0.014,72.0,71.563,55.344,56.313,0.0,38.625,72,70,1000,200,0.14,410.0,83.625,79.188,0.029,72.063,71.313,55.5,56.719,0.0,53.531,72,70,1000,200,0.146,416.0,82.813,76.625,0.033,71.938,69.938,55.781,57.281,0.0,54.063,72,70,1000,200,0.193,479.75,82.188,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.5,537.5,304.0,519.0,527.0,520.5,0.0,1.379,0.0,2.924,1.021,0.171,0.004,0.019,0.03,0.026
5102008,1049,1,1,3,1,100,14.187,0,100.0,100.0,1,1,1047.145,178.038,0.011,13.339,0,80,55,1.4,1716.5,1740.553,98.382,1778.855,54.502,56.568,72.391,56.779,52.012,1.448,2.371,0.432,71.569,57.328,76.878,40.716,53.817,55.494,89.478,79.42,89.657,39.514,55.078,41.022,-10.82,71.5,82.125,72.5,72.313,54.781,55.563,0.0,0,72,70,1000,200,0.419,406.25,75.25,73.438,0.014,72.0,71.5,55.344,56.313,0.0,38.031,72,70,1000,200,0.141,412.75,83.438,79.188,0.028,71.875,71.25,55.5,56.719,0.0,53.906,72,70,1000,200,0.143,410.75,82.813,76.438,0.034,72.0,69.875,55.781,57.188,0.0,53.281,72,70,1000,200,0.199,485.75,82.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,520.0,527.0,520.5,0.0,1.292,0.0,2.791,1.047,0.178,0.004,0.017,0.032,0.025
5102008,1050,1,1,3,1,100,13.947,0,100.0,100.0,1,1,1042.46,169.839,0.011,13.368,0,80,55,1.4,1683.25,1714.57,94.918,1716.856,54.61,56.674,72.391,56.779,52.119,1.394,2.23,0.428,71.582,57.286,77.831,40.744,53.882,55.494,89.404,79.314,89.583,39.514,55.287,40.949,-10.82,72.75,82.75,72.438,72.313,54.906,55.656,0.0,0,72,70,1000,200,0.403,396.75,75.25,73.438,0.014,71.875,71.563,55.531,56.406,0.0,38.0,72,70,1000,200,0.134,403.75,83.438,79.188,0.029,71.875,71.313,55.5,56.813,0.0,54.75,72,70,1000,200,0.142,416.25,82.688,76.438,0.038,71.938,69.938,55.781,57.281,0.0,54.188,72,70,1000,200,0.191,480.0,82.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,541.0,537.5,304.0,519.5,527.0,520.0,0.0,1.216,0.0,2.661,1.042,0.17,0.004,0.018,0.035,0.025
5102008,1051,1,1,3,1,100,14.004,0,100.0,100.0,1,1,1040.117,176.867,0.011,13.383,0,80,55,1.4,1683.25,1711.327,96.651,1732.287,54.825,56.78,72.391,56.884,52.333,1.406,2.306,0.425,71.646,57.276,78.14,40.744,53.908,55.494,89.404,79.314,89.657,39.514,55.392,40.876,-10.82,73.375,83.188,72.438,72.313,55.094,55.75,0.0,0,72,70,1000,200,0.417,404.0,75.188,73.375,0.014,72.0,71.5,55.531,56.406,0.0,37.594,72,70,1000,200,0.136,405.0,83.375,78.938,0.028,72.063,71.313,55.625,56.719,0.0,53.5,72,70,1000,200,0.142,412.75,82.563,76.438,0.042,71.938,69.875,55.781,57.281,0.0,54.688,72,70,1000,200,0.188,474.25,82.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.991,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,518.0,527.0,520.0,0.0,1.148,0.0,2.529,1.04,0.177,0.004,0.018,0.038,0.025
5102008,1052,1,1,3,1,100,14.329,0,100.0,100.0,1,1,1054.173,178.038,0.011,13.412,0,80,55,1.4,1692.5,1701.605,94.918,1718.691,55.04,56.78,72.391,56.884,52.654,1.425,2.328,0.421,71.651,57.347,78.196,40.828,53.966,55.601,89.33,79.314,89.509,39.368,55.601,40.73,-10.82,73.813,83.125,72.438,72.25,55.281,55.875,0.0,0,72,70,1000,200,0.407,398.75,75.188,73.438,0.014,72.0,71.5,55.625,56.5,0.0,37.563,72,70,1000,200,0.135,405.5,83.188,78.938,0.029,72.063,71.313,55.656,56.813,0.0,53.844,72,70,1000,200,0.137,406.75,82.688,76.313,0.034,71.938,69.938,55.906,57.281,0.0,53.75,72,70,1000,200,0.194,483.25,81.875,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,11.997,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,541.0,537.5,304.0,518.0,527.0,520.0,0.0,1.125,0.0,2.534,1.054,0.178,0.004,0.018,0.032,0.024
5102008,1053,1,1,3,1,100,14.294,0,100.0,100.0,1,1,1037.775,172.182,0.011,13.383,0,80,55,1.4,1687.25,1703.224,94.918,1733.258,55.255,56.993,72.391,56.99,52.975,1.41,2.248,0.428,71.699,57.36,79.009,40.884,54.083,55.924,89.256,79.314,89.435,39.295,55.914,40.73,-10.82,74.75,84.125,72.125,72.25,55.406,55.938,0.0,0,72,70,1000,200,0.405,397.75,75.125,73.375,0.014,72.0,71.563,55.75,56.5,0.0,38.094,72,70,1000,200,0.141,408.75,83.188,78.938,0.029,71.875,71.313,55.875,57.0,0.0,52.875,72,70,1000,200,0.143,412.0,82.375,76.313,0.041,72.0,69.938,56.094,57.344,0.0,54.75,72,70,1000,200,0.188,473.0,81.875,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.988,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,518.0,527.0,520.0,0.0,1.156,0.0,2.664,1.038,0.172,0.004,0.018,0.036,0.024
5102008,1054,1,1,3,1,100,14.672,0,100.0,100.0,1,1,1016.691,174.524,0.011,13.441,0,80,55,1.4,1686.5,1690.275,94.918,1740.936,55.148,57.099,72.496,57.201,52.868,1.406,2.212,0.421,71.544,57.238,78.589,40.968,54.2,55.816,89.256,79.207,89.435,39.368,56.018,40.658,-10.82,74.313,83.75,72.0,72.25,55.406,55.938,0.0,0,72,70,1000,200,0.407,397.5,75.125,73.375,0.014,71.875,71.625,55.844,56.688,0.0,39.0,72,70,1000,200,0.138,401.5,83.125,78.813,0.028,72.063,71.313,55.969,57.125,0.0,53.875,72,70,1000,200,0.145,414.75,82.375,76.313,0.04,72.0,70.0,56.094,57.438,0.0,53.844,72,70,1000,200,0.196,483.25,81.813,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,541.0,537.5,304.25,518.5,527.0,520.5,0.0,1.041,0.0,2.406,1.017,0.175,0.004,0.018,0.035,0.024
5102008,1055,1,1,3,1,100,15.141,0,100.0,100.0,1,1,1036.603,176.867,0.011,13.383,0,80,55,1.4,1682.75,1722.682,98.382,1748.034,55.255,56.993,72.391,57.096,52.975,1.33,2.346,0.421,71.674,57.299,77.271,41.08,54.232,55.709,89.182,78.995,89.361,39.295,56.227,40.658,-10.82,73.0,82.625,72.125,72.25,55.406,56.125,0.0,0,72,70,1000,200,0.399,395.25,75.0,73.25,0.014,72.0,71.688,55.844,56.688,0.0,37.594,72,70,1000,200,0.135,402.5,83.0,78.813,0.029,72.063,71.313,55.969,57.125,0.0,53.844,72,70,1000,200,0.148,416.75,82.188,76.313,0.038,72.0,69.938,56.188,57.438,0.0,53.969,72,70,1000,200,0.194,484.25,81.813,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.985,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,541.0,537.0,304.0,519.5,527.0,520.5,0.0,1.077,0.0,2.531,1.037,0.177,0.004,0.018,0.033,0.024
5102008,1056,1,1,3,1,100,15.44,0,100.0,100.0,1,1,1034.261,175.695,0.011,13.412,0,80,55,1.4,1706.5,1685.423,93.186,1735.945,55.255,56.993,72.496,57.096,52.975,1.387,2.259,0.428,71.637,57.354,77.972,41.164,54.297,55.816,89.182,79.101,89.287,39.148,56.227,40.585,-10.82,73.938,83.0,72.313,72.25,55.5,56.125,0.0,0,72,70,1000,200,0.41,400.0,75.0,73.375,0.014,72.0,71.688,55.844,56.781,0.0,38.156,72,70,1000,200,0.138,407.25,83.0,78.813,0.028,72.063,71.25,55.969,57.219,0.0,54.656,72,70,1000,200,0.143,413.25,82.188,76.313,0.034,72.0,70.0,56.188,57.438,0.0,54.688,72,70,1000,200,0.194,480.5,81.5,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,12.003,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,519.5,526.5,520.5,0.0,1.128,0.0,2.674,1.034,0.176,0.003,0.017,0.029,0.023
5102008,1057,1,1,3,1,100,15.706,0,100.0,100.0,1,1,1031.918,176.867,0.011,13.398,0,80,55,1.4,1703.75,1690.275,96.651,1739.623,55.363,56.887,72.391,56.99,53.082,1.391,2.302,0.443,71.665,57.308,77.579,41.22,54.226,55.924,88.96,79.207,89.213,39.075,56.227,40.512,-10.82,73.5,82.688,72.5,72.313,55.5,56.25,0.0,0,72,70,1000,200,0.41,399.75,75.0,73.375,0.014,72.0,71.688,55.938,56.781,0.0,38.219,72,70,1000,200,0.138,406.75,82.813,78.813,0.029,72.063,71.313,56.094,57.219,0.0,54.75,72,70,1000,200,0.144,412.75,82.063,76.125,0.042,72.063,69.938,56.281,57.563,0.0,54.219,72,70,1000,200,0.194,480.0,81.5,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,12.003,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,537.5,304.0,520.0,526.5,520.5,0.0,1.122,0.0,2.671,1.032,0.177,0.003,0.017,0.036,0.023
5102008,1058,1,1,3,1,100,15.806,0,100.0,100.0,1,1,1045.974,175.695,0.011,13.456,0,80,55,1.4,1721.25,1737.302,96.651,1772.314,55.255,57.099,72.496,57.096,52.975,1.44,2.277,0.432,71.569,57.309,76.794,41.332,54.135,55.816,89.034,79.101,89.213,39.807,56.123,41.095,-10.82,72.625,81.938,72.5,72.25,55.5,56.25,0.0,0,72,70,1000,200,0.417,404.0,75.0,73.25,0.014,72.0,71.75,55.938,56.781,0.0,37.719,72,70,1000,200,0.141,410.75,82.75,78.813,0.029,72.188,71.313,55.969,57.219,0.0,54.656,72,70,1000,200,0.15,421.25,82.063,76.313,0.038,72.313,70.0,56.281,57.563,0.0,53.594,72,70,1000,200,0.201,490.5,81.375,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,12.003,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,518.0,526.5,520.5,0.0,1.062,0.0,2.404,1.046,0.176,0.004,0.017,0.032,0.023
5102008,1059,1,1,3,1,100,16.284,0,100.0,100.0,1,1,1074.085,175.695,0.011,13.471,0,80,55,1.4,1715.25,1756.828,96.651,1769.28,55.255,56.887,72.391,56.99,52.868,1.452,2.4,0.421,71.709,57.357,77.074,41.416,54.148,55.709,88.886,79.101,89.14,40.101,56.123,41.459,-10.82,72.938,82.125,72.438,72.25,55.5,56.125,0.0,0,72,70,1000,200,0.412,402.0,74.938,73.25,0.014,72.0,71.688,55.938,56.781,0.0,39.438,72,70,1000,200,0.137,407.5,82.75,78.75,0.029,72.188,71.313,56.094,57.219,0.0,53.375,72,70,1000,200,0.15,428.0,82.0,76.313,0.039,72.063,70.0,56.281,57.563,0.0,54.531,72,70,1000,200,0.208,498.5,81.375,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,12.011,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,519.0,526.5,520.5,0.0,1.142,0.0,2.537,1.074,0.176,0.003,0.017,0.032,0.023
5102008,1100,1,1,3,1,100,16.789,0,100.0,100.0,1,1,1044.802,176.867,0.011,13.441,0,80,55,1.4,1708.75,1727.553,94.918,1749.53,55.255,56.993,72.496,57.096,52.868,1.364,2.324,0.425,71.648,57.296,76.317,41.416,54.148,55.709,88.812,79.101,89.066,40.32,56.123,41.677,-10.82,72.0,81.563,72.625,72.25,55.5,56.25,0.0,0,72,70,1000,200,0.402,397.5,74.938,73.25,0.014,72.125,71.688,55.938,56.781,0.0,39.531,72,70,1000,200,0.133,402.75,82.625,78.75,0.028,72.188,71.25,56.094,57.219,0.0,53.438,72,70,1000,200,0.151,427.0,81.875,76.125,0.038,72.063,70.0,56.281,57.563,0.0,54.719,72,70,1000,200,0.196,487.0,81.313,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,12.008,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.0,304.0,519.0,526.5,520.0,0.0,1.154,0.0,2.53,1.045,0.177,0.003,0.016,0.032,0.023
5102008,1101,1,1,3,1,100,16.853,0,100.0,100.0,1,1,1068.228,171.01,0.011,13.398,0,80,55,1.4,1738.0,1751.943,96.651,1783.437,55.255,56.993,72.496,57.096,52.868,1.417,2.382,0.436,71.591,57.271,77.102,41.444,54.362,55.924,88.738,79.101,89.066,40.394,56.123,41.75,-10.82,73.063,81.625,72.688,72.25,55.5,56.25,0.0,0,72,70,1000,200,0.412,401.75,74.688,73.25,0.014,72.125,71.75,55.938,56.938,0.0,38.313,72,70,1000,200,0.146,421.25,82.5,78.75,0.029,72.188,71.313,56.094,57.344,0.0,54.063,72,70,1000,200,0.157,430.0,82.0,76.125,0.034,72.063,70.063,56.281,57.563,0.0,54.156,72,70,1000,200,0.202,491.25,81.188,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,12.002,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,518.0,527.0,520.0,0.0,1.155,0.0,2.52,1.068,0.171,0.003,0.016,0.029,0.022
5102008,1102,1,1,3,1,100,17.44,0,100.0,100.0,1,1,1053.001,176.867,0.011,13.398,0,80,55,1.4,1738.0,1748.688,96.651,1794.987,55.363,57.205,72.496,57.201,52.975,1.417,2.324,0.425,71.578,57.257,77.299,41.36,54.517,56.139,88.812,78.782,88.992,40.467,56.018,41.75,-10.82,73.125,82.25,72.625,72.25,55.688,56.25,0.0,0,72,70,1000,200,0.412,401.5,74.688,73.25,0.014,72.25,71.688,55.938,56.938,0.0,38.5,72,70,1000,200,0.151,426.25,82.5,78.625,0.029,72.188,71.375,56.094,57.344,0.0,54.688,72,70,1000,200,0.155,427.25,81.563,76.0,0.042,72.0,70.125,56.281,57.563,0.0,54.156,72,70,1000,200,0.202,491.25,81.188,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,12.018,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,541.0,537.5,304.25,518.5,527.0,520.0,0.0,1.105,0.0,2.384,1.053,0.177,0.003,0.016,0.034,0.022
5102008,1103,1,1,3,1,100,17.853,0,100.0,100.0,1,1,1067.057,174.524,0.011,13.441,0,80,55,1.4,1740.75,1764.976,100.113,1785.732,55.363,57.205,72.391,57.307,53.189,1.425,2.411,0.421,71.539,57.244,75.476,41.388,54.452,56.031,88.664,78.995,88.918,40.394,56.227,41.823,-10.82,71.0,80.688,72.625,72.188,55.688,56.344,0.0,0,72,70,1000,200,0.412,401.5,74.625,73.125,0.014,72.125,71.688,56.125,56.938,0.0,38.938,72,70,1000,200,0.15,424.25,82.438,78.625,0.028,72.188,71.375,56.094,57.344,0.0,53.969,72,70,1000,200,0.158,435.5,81.813,76.125,0.036,72.0,70.125,56.281,57.563,0.0,53.594,72,70,1000,200,0.2,490.75,81.0,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,12.011,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.0,304.0,519.0,526.5,520.5,0.0,1.213,0.0,2.664,1.067,0.175,0.003,0.016,0.03,0.022
5102008,1104,1,1,3,1,100,18.545,0,100.0,100.0,1,1,1031.918,176.867,0.011,13.368,0,80,55,1.4,1750.5,1698.366,94.918,1755.884,55.363,57.099,72.391,57.201,53.189,1.398,2.288,0.432,71.585,57.203,74.634,41.416,54.439,55.924,88.59,78.782,88.918,40.613,56.227,41.969,-10.82,70.438,79.375,72.438,72.25,55.688,56.438,0.0,0,72,70,1000,200,0.406,397.75,74.625,73.125,0.014,72.25,71.688,56.125,56.938,0.0,39.906,72,70,1000,200,0.142,414.5,82.438,78.625,0.028,72.313,71.375,56.188,57.344,0.0,54.375,72,70,1000,200,0.156,432.5,81.563,76.125,0.038,72.063,70.125,56.375,57.75,0.0,55.156,72,70,1000,200,0.19,477.75,81.0,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.877,12.018,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.5,537.5,304.0,519.0,527.0,520.0,0.0,1.161,0.0,2.514,1.032,0.177,0.003,0.016,0.03,0.022
