DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1105,1,1,3,1,100,19.02,0,100.0,100.0,1,1,1069.4,176.867,0.011,13.339,0,80,55,1.4,1745.25,1763.346,96.651,1796.397,55.471,57.099,72.496,57.307,53.189,1.421,2.353,0.428,71.547,57.237,75.7,41.416,54.439,56.031,88.59,78.995,88.844,40.76,56.227,42.042,-10.82,71.5,80.188,72.5,72.25,55.813,56.344,0.0,0,72,70,1000,200,0.409,400.0,74.625,73.125,0.014,72.125,71.563,56.125,57.0,0.0,38.594,72,70,1000,200,0.15,424.75,82.188,78.563,0.029,72.188,71.375,56.188,57.438,0.0,55.188,72,70,1000,200,0.157,435.25,81.5,76.0,0.034,72.063,70.125,56.375,57.75,0.0,54.188,72,70,1000,200,0.202,491.75,80.938,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.869,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.5,537.5,304.0,518.0,527.0,520.0,0.0,1.106,0.0,2.371,1.069,0.177,0.003,0.015,0.027,0.021
5102008,1106,1,1,3,1,100,19.965,0,100.0,100.0,1,1,1070.571,175.695,0.011,13.412,0,80,55,1.4,1757.5,1768.237,94.918,1790.768,55.686,57.205,72.496,57.307,53.403,1.421,2.378,0.421,71.522,57.228,75.335,41.332,54.478,56.246,88.516,78.889,88.844,40.833,56.227,42.114,-10.82,71.188,79.75,72.313,72.25,55.813,56.563,0.0,0,72,70,1000,200,0.413,401.0,74.5,73.125,0.014,72.0,71.625,56.25,57.0,0.0,39.188,72,70,1000,200,0.149,418.25,82.188,78.563,0.029,72.313,71.375,56.281,57.344,0.0,55.594,72,70,1000,200,0.158,438.75,81.5,76.0,0.038,72.0,70.125,56.375,57.75,0.0,54.094,72,70,1000,200,0.204,493.0,80.813,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.872,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.5,537.5,304.25,517.5,527.0,520.0,0.0,1.116,0.0,2.383,1.071,0.176,0.003,0.015,0.031,0.021
5102008,1107,1,1,3,1,100,20.482,0,100.0,100.0,1,1,1047.145,181.552,0.011,13.427,0,80,55,1.4,1748.25,1761.716,100.113,1791.338,55.578,57.205,72.496,57.307,53.296,1.41,2.371,0.436,71.487,57.193,73.596,41.276,54.465,56.139,88.516,78.889,88.77,40.833,56.436,42.187,-10.82,69.25,78.438,72.125,72.25,55.906,56.563,0.0,0,72,70,1000,200,0.412,401.0,74.5,73.125,0.014,72.125,71.625,56.25,57.125,0.0,40.406,72,70,1000,200,0.139,405.5,82.063,78.563,0.029,72.188,71.375,56.281,57.438,0.0,54.344,72,70,1000,200,0.165,444.0,81.375,76.125,0.035,72.313,70.125,56.469,57.75,0.0,54.156,72,70,1000,200,0.203,492.75,80.813,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.869,12.011,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,537.5,304.0,517.5,527.0,520.0,0.0,1.165,0.0,2.521,1.047,0.182,0.003,0.015,0.027,0.021
5102008,1108,1,1,3,1,100,21.471,0,100.0,100.0,1,1,1058.858,174.524,0.011,13.441,0,80,55,1.4,1760.0,1778.027,98.382,1809.306,55.686,57.311,72.496,57.307,53.403,1.417,2.353,0.421,71.509,57.205,74.83,41.248,54.634,56.246,88.442,78.782,88.622,40.906,56.436,42.26,-10.82,70.875,78.875,72.5,72.25,55.906,56.563,0.0,0,72,70,1000,200,0.408,399.5,74.5,73.063,0.014,72.125,71.625,56.344,57.0,0.0,39.188,72,70,1000,200,0.146,413.75,82.063,78.563,0.028,72.188,71.375,56.5,57.594,0.0,55.5,72,70,1000,200,0.161,436.5,81.375,76.0,0.034,72.063,70.063,56.469,57.875,0.0,54.531,72,70,1000,200,0.213,506.0,80.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.883,12.022,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.5,537.0,304.25,519.5,527.0,520.0,0.0,1.172,0.0,2.524,1.059,0.175,0.003,0.014,0.027,0.021
5102008,1109,1,1,3,1,100,22.549,0,100.0,100.0,1,1,1048.316,179.209,0.021,13.441,0,80,55,1.4,1760.75,1760.087,96.651,1780.73,55.794,57.417,72.391,57.413,53.403,1.372,2.346,0.439,71.498,57.203,75.195,41.164,54.751,56.353,88.368,78.782,88.622,41.053,56.436,42.333,-10.82,71.188,79.5,72.625,72.313,56.0,56.563,0.0,0,72,70,1000,200,0.409,399.0,74.438,73.063,0.014,72.125,71.688,56.344,57.125,0.0,39.75,72,70,1000,200,0.148,419.0,82.063,78.375,0.029,72.188,71.375,56.5,57.438,0.0,55.781,72,70,1000,200,0.158,437.75,81.25,76.0,0.036,72.063,70.125,56.469,57.938,0.0,55.063,72,70,1000,200,0.202,491.75,80.75,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.877,12.01,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.5,537.0,304.25,517.5,527.0,520.0,-0.001,1.118,0.0,2.386,1.048,0.179,0.003,0.016,0.028,0.021
5102008,1110,1,1,3,1,100,23.123,0,100.0,100.0,1,1,1067.057,175.695,0.011,13.427,0,80,55,1.4,1761.5,1768.237,100.113,1799.48,55.686,57.417,72.496,57.624,53.51,1.406,2.4,0.425,71.507,57.206,75.307,41.164,54.861,56.353,88.294,78.782,88.696,41.126,56.541,42.624,-10.82,71.125,79.813,72.438,72.313,55.906,56.563,0.0,0,72,70,1000,200,0.41,400.0,74.313,73.063,0.014,72.125,71.625,56.344,57.125,0.0,40.281,72,70,1000,200,0.146,418.75,81.875,78.563,0.028,72.188,71.375,56.5,57.594,0.0,54.688,72,70,1000,200,0.169,452.75,81.25,76.0,0.038,72.313,70.125,56.719,57.938,0.0,54.438,72,70,1000,200,0.203,492.5,80.75,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.01,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,537.5,304.0,519.0,527.0,520.0,0.0,1.305,0.0,2.789,1.067,0.176,0.003,0.014,0.029,0.021
5102008,1111,1,1,3,1,100,23.827,0,100.0,100.0,1,1,1077.599,173.353,0.011,13.456,0,80,55,1.4,1767.25,1799.27,100.113,1816.033,55.686,57.523,72.496,57.518,53.403,1.379,2.396,0.417,71.527,57.205,74.578,41.052,54.951,56.461,88.294,78.782,88.549,41.126,56.541,42.843,-10.82,70.063,79.25,72.625,72.188,56.0,56.563,0.0,0,72,70,1000,200,0.404,397.0,74.313,73.125,0.014,72.125,71.688,56.344,57.313,0.0,39.719,72,70,1000,200,0.151,428.25,81.875,78.375,0.028,72.313,71.438,56.5,57.594,0.0,55.156,72,70,1000,200,0.166,447.0,81.0,76.0,0.034,72.375,70.125,56.469,57.938,0.0,55.0,72,70,1000,200,0.216,508.5,80.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,12.005,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.5,537.0,304.0,519.0,527.0,520.0,0.0,1.499,0.0,3.204,1.078,0.173,0.002,0.014,0.025,0.021
5102008,1112,1,1,3,1,100,24.293,0,100.0,100.0,1,1,1064.715,175.695,0.011,13.339,0,80,55,1.4,1771.25,1782.925,100.113,1815.004,55.578,57.523,72.601,57.518,53.082,1.391,2.403,0.425,71.514,57.211,75.924,41.108,55.094,56.461,88.22,78.464,88.549,41.126,56.227,42.843,-10.82,71.625,80.25,72.5,72.313,55.906,56.563,0.0,0,72,70,1000,200,0.403,397.0,74.313,73.063,0.014,72.25,71.625,56.344,57.125,0.0,40.188,72,70,1000,200,0.15,427.75,81.813,78.375,0.029,72.313,71.375,56.281,57.594,0.0,55.75,72,70,1000,200,0.168,449.5,81.0,76.0,0.032,72.313,70.188,56.469,57.938,0.0,56.063,72,70,1000,200,0.213,505.75,80.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.5,540.5,537.5,304.0,518.5,527.0,520.0,0.0,1.517,0.0,3.176,1.065,0.176,0.003,0.015,0.023,0.02
5102008,1113,1,1,3,1,100,24.684,0,100.0,100.0,1,1,1070.571,175.695,0.011,13.456,0,80,55,1.4,1771.25,1784.558,101.844,1818.15,55.471,57.735,72.601,57.729,52.975,1.379,2.356,0.425,71.521,57.218,76.71,41.08,55.055,56.676,88.22,78.676,88.401,41.2,55.81,42.988,-10.82,71.813,81.188,72.438,72.313,55.813,56.438,0.0,0,72,70,1000,200,0.402,396.5,74.313,73.063,0.014,72.125,71.563,56.25,57.125,0.0,40.406,72,70,1000,200,0.15,427.5,81.813,78.25,0.029,72.313,71.438,56.188,57.594,0.0,56.531,72,70,1000,200,0.167,448.5,81.0,76.0,0.034,72.313,70.188,56.469,57.938,0.0,55.813,72,70,1000,200,0.218,510.5,80.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,537.5,304.25,518.5,527.0,520.0,0.0,1.647,0.0,3.336,1.071,0.176,0.003,0.015,0.025,0.02
5102008,1114,1,1,3,1,100,24.649,0,100.0,100.0,1,1,1061.201,176.867,0.011,13.441,0,80,55,1.4,1783.0,1786.192,100.113,1822.276,55.255,57.947,72.601,57.941,52.761,1.379,2.407,0.428,71.564,57.277,78.392,41.108,55.269,56.783,88.146,78.464,88.401,41.273,55.601,43.061,-10.82,72.5,82.938,72.313,72.313,55.688,56.344,0.0,0,72,70,1000,200,0.41,400.5,74.063,73.063,0.014,72.125,71.438,56.25,57.0,0.0,40.75,72,70,1000,200,0.153,424.0,81.625,78.25,0.029,72.313,71.438,56.188,57.438,0.0,56.844,72,70,1000,200,0.17,448.75,80.875,76.0,0.036,72.375,70.188,56.469,57.875,0.0,57.531,72,70,1000,200,0.217,509.75,80.375,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,540.5,537.5,304.25,518.0,527.0,520.0,0.0,1.677,0.0,3.332,1.061,0.177,0.002,0.014,0.026,0.02
5102008,1115,1,1,3,1,100,24.915,0,100.0,100.0,1,1,1088.141,174.524,0.011,13.456,0,80,55,1.4,1790.5,1817.28,103.573,1841.782,55.148,57.947,72.601,58.046,52.654,1.383,2.367,0.425,71.616,57.299,76.822,41.136,55.295,56.783,88.146,78.676,88.401,41.419,55.287,43.134,-10.82,70.563,81.75,72.313,72.313,55.5,56.344,0.0,0,72,70,1000,200,0.411,400.75,74.063,73.063,0.014,72.125,71.5,56.125,56.938,0.0,40.469,72,70,1000,200,0.158,435.5,81.625,78.25,0.029,72.063,71.438,56.188,57.438,0.0,56.563,72,70,1000,200,0.168,450.75,80.875,75.938,0.038,72.375,70.25,56.375,57.875,0.0,56.406,72,70,1000,200,0.225,516.5,80.375,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.5,537.5,304.0,519.0,527.0,520.0,0.0,1.664,0.0,3.2,1.088,0.175,0.002,0.014,0.027,0.02
5102008,1116,1,1,3,1,100,24.639,0,100.0,100.0,1,1,1088.141,175.695,0.021,13.368,0,80,55,1.4,1808.25,1825.477,101.844,1854.955,55.04,57.841,72.496,57.941,52.44,1.372,2.403,0.421,71.752,57.327,77.831,41.248,55.347,56.89,87.925,78.57,88.253,41.273,55.078,43.134,-10.82,71.438,82.25,72.313,72.313,55.5,56.25,0.0,0,72,70,1000,200,0.406,398.5,74.063,72.813,0.014,72.125,71.438,55.938,56.938,0.0,40.406,72,70,1000,200,0.156,432.0,81.563,78.25,0.028,72.313,71.375,56.094,57.344,0.0,55.781,72,70,1000,200,0.178,463.25,80.75,75.938,0.034,72.5,70.125,56.375,57.75,0.0,56.844,72,70,1000,200,0.229,525.5,80.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,540.5,537.5,304.0,520.0,527.0,520.0,-0.001,1.802,0.0,3.449,1.088,0.176,0.003,0.014,0.024,0.019
5102008,1117,1,1,3,1,100,24.731,0,100.0,100.0,1,1,1092.826,178.038,0.011,13.368,0,80,55,1.4,1821.0,1815.641,103.573,1849.921,55.04,58.16,72.601,58.152,52.44,1.375,2.392,0.439,71.821,57.455,77.944,41.304,55.321,56.89,87.925,78.358,88.253,41.419,55.078,43.207,-10.82,71.188,82.688,72.5,72.25,55.406,56.25,0.0,0,72,70,1000,200,0.408,399.5,74.0,72.813,0.014,72.125,71.438,55.938,56.938,0.0,40.406,72,70,1000,200,0.157,433.0,81.563,78.25,0.029,72.188,71.375,55.969,57.344,0.0,56.188,72,70,1000,200,0.174,457.5,80.75,75.938,0.031,72.313,70.063,56.375,57.75,0.0,58.094,72,70,1000,200,0.232,529.0,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,540.5,537.5,304.25,518.0,527.0,520.0,0.0,1.75,0.0,3.314,1.093,0.178,0.002,0.014,0.022,0.019
5102008,1118,1,1,3,1,100,24.838,0,100.0,100.0,1,1,1104.539,171.01,0.011,13.354,0,80,55,1.4,1821.5,1828.757,98.382,1865.334,55.04,58.054,72.496,58.152,52.547,1.368,2.4,0.425,71.9,57.517,78.196,41.36,55.321,56.998,87.851,78.358,88.179,41.346,55.183,43.207,-10.82,71.063,82.938,72.5,72.313,55.406,56.25,0.0,0,72,70,1000,200,0.407,398.75,74.0,72.813,0.014,72.125,71.375,55.844,56.781,0.0,40.313,72,70,1000,200,0.158,435.75,81.438,78.25,0.029,72.188,71.375,55.969,57.344,0.0,55.656,72,70,1000,200,0.178,462.75,80.688,75.813,0.034,72.5,70.125,56.281,57.563,0.0,58.25,72,70,1000,200,0.232,527.0,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,541.0,537.5,304.0,520.0,526.5,520.0,0.0,1.796,0.0,3.446,1.105,0.171,0.002,0.014,0.024,0.019
5102008,1119,1,1,3,1,100,25.159,0,100.0,100.0,1,1,1106.881,175.695,0.011,13.383,0,80,55,1.4,1825.75,1832.039,101.844,1861.541,55.148,58.266,72.601,58.258,52.547,1.379,2.414,0.436,71.965,57.572,79.178,41.388,55.509,57.32,87.851,78.464,88.105,41.493,55.287,43.28,-10.82,71.875,83.75,72.5,72.188,55.406,56.125,0.0,0,72,70,1000,200,0.408,399.75,73.938,72.813,0.014,72.25,71.438,55.938,56.781,0.0,40.625,72,70,1000,200,0.158,435.0,81.438,78.125,0.028,72.313,71.438,55.969,57.219,0.0,55.844,72,70,1000,200,0.178,462.5,80.688,75.938,0.042,72.5,70.125,56.281,57.563,0.0,59.0,72,70,1000,200,0.232,528.5,80.188,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.864,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,541.0,537.5,304.25,518.0,527.0,520.0,0.0,1.734,0.0,3.316,1.107,0.176,0.002,0.014,0.029,0.019
5102008,1120,1,1,3,1,100,25.56,0,100.0,100.0,1,1,1118.594,183.895,0.011,13.383,0,80,55,1.4,1832.75,1846.819,103.573,1868.93,55.255,58.372,72.496,58.469,52.761,1.379,2.432,0.443,72.09,57.672,79.037,41.473,55.677,57.642,87.777,78.251,88.032,41.566,55.287,43.498,-10.82,71.5,84.125,72.5,72.313,55.5,56.125,0.0,0,72,70,1000,200,0.407,399.0,73.938,72.813,0.014,72.125,71.563,55.938,56.781,0.0,41.469,72,70,1000,200,0.155,431.5,81.313,78.125,0.029,72.313,71.375,56.094,57.219,0.0,56.719,72,70,1000,200,0.18,464.75,80.563,75.938,0.038,72.563,70.063,56.375,57.563,0.0,59.219,72,70,1000,200,0.244,540.0,80.063,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,541.0,537.5,304.0,519.5,526.5,519.5,0.0,1.884,0.0,3.585,1.119,0.184,0.002,0.014,0.026,0.019
5102008,1121,1,1,3,1,100,25.819,0,100.0,100.0,1,1,1149.048,179.209,0.001,13.441,0,80,55,1.4,1837.5,1876.442,101.844,1897.875,55.255,58.372,72.391,58.469,52.761,1.353,2.447,0.443,72.282,57.77,77.13,41.557,55.587,57.428,87.851,78.358,88.105,41.639,55.392,43.644,-10.82,69.938,82.313,72.438,72.25,55.5,56.25,0.0,0,72,70,1000,200,0.404,397.25,73.938,72.813,0.014,72.25,71.563,55.938,56.938,0.0,41.0,72,70,1000,200,0.159,440.25,81.313,78.25,0.029,72.313,71.375,56.094,57.219,0.0,56.375,72,70,1000,200,0.185,472.75,80.375,75.813,0.034,72.5,70.125,56.281,57.563,0.0,59.531,72,70,1000,200,0.252,550.0,80.063,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,537.5,304.0,519.0,526.5,519.5,0.0,1.96,0.0,3.736,1.149,0.179,0.002,0.013,0.023,0.019
5102008,1122,1,1,3,1,100,26.083,0,100.0,100.0,1,1,1147.877,175.695,0.021,13.383,0,80,55,1.4,1867.25,1866.558,105.302,1903.587,55.255,58.69,72.391,58.68,52.761,1.375,2.443,0.432,72.392,57.849,79.598,41.613,55.8,57.965,87.703,78.464,87.958,41.712,55.287,43.717,-10.82,70.938,84.438,72.125,72.25,55.5,56.344,0.0,0,72,70,1000,200,0.406,398.25,73.938,72.813,0.014,72.25,71.563,55.938,56.781,0.0,41.938,72,70,1000,200,0.163,436.25,81.25,78.125,0.028,72.313,71.375,56.094,57.344,0.0,56.313,72,70,1000,200,0.189,476.75,80.375,75.813,0.037,72.5,70.063,56.281,57.563,0.0,60.125,72,70,1000,200,0.255,553.0,79.813,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.988,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,537.5,304.0,520.5,526.5,519.5,-0.001,1.977,0.0,3.72,1.148,0.176,0.002,0.013,0.025,0.018
5102008,1123,1,1,3,1,100,26.319,0,100.0,100.0,1,1,1151.391,175.695,0.011,13.398,0,80,55,1.4,1865.25,1881.387,105.302,1903.096,55.255,58.902,72.391,58.997,52.654,1.349,2.475,0.432,72.527,57.973,80.917,41.725,56.144,58.179,87.629,78.358,87.958,41.786,55.183,43.79,-10.82,72.875,85.5,72.313,72.188,55.5,56.25,0.0,0,72,70,1000,200,0.402,397.0,73.813,72.813,0.014,72.25,71.563,55.938,56.781,0.0,41.438,72,70,1000,200,0.165,445.25,81.25,78.125,0.029,72.313,71.375,56.094,57.219,0.0,56.844,72,70,1000,200,0.189,475.75,80.375,75.813,0.042,72.563,70.063,56.281,57.563,0.0,60.531,72,70,1000,200,0.255,553.5,79.813,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,534.0,540.5,537.5,304.0,519.5,526.5,519.5,0.0,2.004,0.0,3.722,1.151,0.176,0.002,0.013,0.028,0.018
5102008,1124,1,1,3,1,100,26.844,0,100.0,100.0,1,1,1172.474,175.695,0.011,13.412,0,80,55,1.4,1877.75,1894.585,103.573,1916.735,55.363,59.115,72.391,59.103,52.761,1.36,2.461,0.432,72.668,58.117,80.44,41.809,56.429,58.394,87.629,78.358,87.958,41.786,55.287,43.935,-10.82,71.125,85.5,72.125,72.25,55.688,56.344,0.0,0,72,70,1000,200,0.401,396.25,73.813,72.813,0.014,72.125,71.625,56.125,56.938,0.0,41.719,72,70,1000,200,0.165,445.25,81.0,78.0,0.029,72.313,71.375,56.094,57.219,0.0,57.438,72,70,1000,200,0.188,474.25,80.25,75.938,0.034,72.5,70.0,56.281,57.563,0.0,60.875,72,70,1000,200,0.265,563.0,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.864,11.993,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,537.5,304.0,519.0,526.5,519.5,0.0,2.135,0.0,3.996,1.172,0.176,0.002,0.013,0.021,0.018
5102008,1125,1,1,3,1,100,26.957,0,100.0,100.0,1,1,1177.16,179.209,0.011,13.412,0,80,55,1.4,1884.75,1901.191,107.031,1929.948,55.255,59.327,72.496,59.208,52.654,1.364,2.479,0.436,72.849,58.267,79.29,41.977,56.416,58.287,87.481,78.358,87.736,41.712,55.183,44.008,-10.82,70.25,84.625,72.125,72.188,55.5,56.344,0.0,0,72,70,1000,200,0.411,401.25,73.813,72.813,0.014,72.125,71.625,55.938,56.938,0.0,41.156,72,70,1000,200,0.166,446.0,80.938,78.0,0.029,72.313,71.313,56.094,57.219,0.0,57.531,72,70,1000,200,0.19,476.75,80.25,75.813,0.034,72.5,69.938,56.281,57.563,0.0,61.125,72,70,1000,200,0.266,563.5,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.996,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,534.0,540.5,537.5,304.0,519.0,526.5,519.5,0.0,2.286,0.0,4.269,1.177,0.179,0.002,0.012,0.022,0.018
5102008,1126,1,1,3,1,100,27.491,0,100.0,100.0,1,1,1175.988,178.038,0.011,13.412,0,80,55,1.4,1884.75,1897.887,107.031,1933.508,55.148,59.115,72.496,59.208,52.547,1.364,2.483,0.439,72.97,58.321,78.42,42.089,56.118,58.287,87.407,78.251,87.81,41.859,54.869,44.154,-10.82,68.688,83.813,72.0,72.25,55.5,56.25,0.0,0,72,70,1000,200,0.408,398.75,73.688,72.813,0.014,72.125,71.438,55.938,56.781,0.0,40.844,72,70,1000,200,0.167,448.75,80.938,78.0,0.028,72.313,71.188,56.094,57.219,0.0,58.219,72,70,1000,200,0.189,476.5,80.188,75.938,0.033,72.5,69.938,56.281,57.563,0.0,61.875,72,70,1000,200,0.267,566.0,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.861,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.0,537.5,304.0,518.5,526.5,519.5,0.0,2.366,0.0,4.267,1.176,0.178,0.002,0.012,0.02,0.018
5102008,1127,1,1,3,1,100,26.976,0,100.0,100.0,1,1,1179.502,178.038,0.011,13.368,0,80,55,1.4,1891.75,1912.76,107.031,1944.396,55.04,59.008,72.496,59.208,52.44,1.368,2.508,0.443,73.083,58.465,79.009,42.173,56.04,58.072,87.481,78.251,87.81,41.932,54.765,44.154,-10.82,68.75,83.938,72.125,72.188,55.406,56.125,0.0,0,72,70,1000,200,0.404,398.25,73.688,72.813,0.014,72.125,71.375,55.844,56.781,0.0,41.781,72,70,1000,200,0.167,448.25,80.938,77.938,0.029,72.313,71.25,55.969,57.219,0.0,58.125,72,70,1000,200,0.193,480.5,80.063,75.813,0.038,72.5,69.938,56.188,57.438,0.0,61.438,72,70,1000,200,0.277,576.0,79.625,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.958,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,541.0,537.5,304.0,520.5,526.5,519.5,0.0,2.315,0.0,4.118,1.18,0.178,0.002,0.013,0.024,0.018
5102008,1128,1,1,3,1,100,27.059,0,100.0,100.0,1,1,1198.243,180.381,0.011,13.398,0,80,55,1.4,1903.75,1919.376,103.573,1949.284,55.04,58.902,72.496,58.997,52.333,1.36,2.486,0.45,73.229,58.572,77.13,42.173,55.956,57.857,87.481,78.251,87.736,41.932,54.556,44.227,-10.82,67.188,82.25,72.125,72.188,55.281,56.125,0.0,0,72,70,1000,200,0.402,397.0,73.688,72.813,0.014,72.125,71.5,55.75,56.688,0.0,41.781,72,70,1000,200,0.166,446.0,80.813,77.938,0.029,72.188,71.188,55.875,57.125,0.0,57.438,72,70,1000,200,0.202,487.75,80.188,75.813,0.037,72.375,70.0,56.188,57.438,0.0,62.0,72,70,1000,200,0.278,577.5,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.807,11.935,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,541.0,538.0,304.0,519.5,526.5,520.0,0.0,2.436,0.0,4.263,1.198,0.18,0.002,0.012,0.024,0.018
5102008,1129,1,1,3,1,100,26.975,0,100.0,100.0,1,1,1202.928,180.381,0.011,13.31,0,80,55,1.4,1908.25,1922.685,105.302,1952.922,55.04,58.796,72.496,58.997,52.333,1.364,2.515,0.443,73.247,58.595,77.719,42.145,55.93,57.75,87.407,78.251,87.662,42.005,54.451,44.154,-10.82,68.688,82.5,72.0,72.25,55.281,56.125,0.0,0,72,70,1000,200,0.405,397.75,73.5,72.688,0.014,72.125,71.563,55.75,56.5,0.0,42.156,72,70,1000,200,0.166,445.0,80.813,78.0,0.029,72.313,71.188,55.875,57.0,0.0,57.375,72,70,1000,200,0.203,492.0,80.063,75.75,0.037,72.375,69.875,55.906,57.344,0.0,61.344,72,70,1000,200,0.281,580.0,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,541.0,538.0,304.0,519.5,526.5,520.0,0.0,2.298,0.0,3.965,1.203,0.18,0.002,0.012,0.023,0.018
5102008,1130,1,1,3,1,100,26.646,0,100.0,100.0,1,1,1202.928,183.895,0.011,13.31,0,80,55,1.4,1910.75,1917.721,110.487,1949.066,54.932,58.902,72.496,58.997,52.226,1.368,2.533,0.454,73.371,58.657,78.701,42.061,56.092,57.857,87.407,78.145,87.662,42.005,54.451,44.299,-10.82,68.938,83.563,71.938,72.188,55.281,56.125,0.0,0,72,70,1000,200,0.408,399.5,73.5,72.688,0.014,72.125,71.625,55.75,56.5,0.0,42.438,72,70,1000,200,0.167,446.25,80.813,77.938,0.029,72.063,71.125,55.875,57.0,0.0,57.531,72,70,1000,200,0.198,488.0,79.938,75.75,0.028,72.5,69.875,56.094,57.344,0.0,61.656,72,70,1000,200,0.282,581.0,79.563,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.815,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,541.5,538.0,304.0,520.0,526.5,520.0,0.0,2.453,0.0,4.233,1.203,0.184,0.002,0.012,0.017,0.018
5102008,1131,1,1,3,1,100,26.582,0,100.0,100.0,1,1,1202.928,180.381,0.011,13.412,0,80,55,1.4,1914.25,1930.964,107.031,1961.347,55.04,59.008,72.391,59.103,52.44,1.375,2.508,0.447,73.451,58.729,79.795,42.089,56.105,58.287,87.185,78.145,87.515,41.712,54.451,44.008,-10.82,69.313,84.813,72.125,72.25,55.281,55.938,0.0,0,72,70,1000,200,0.398,394.25,73.5,72.813,0.014,72.0,71.563,55.625,56.5,0.0,41.375,72,70,1000,200,0.177,461.5,80.75,78.0,0.028,72.188,71.125,55.875,57.0,0.0,57.688,72,70,1000,200,0.199,487.75,79.813,75.75,0.038,72.563,69.688,56.094,57.344,0.0,63.5,72,70,1000,200,0.282,580.5,79.438,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.0,541.5,538.0,304.0,519.5,526.5,520.0,0.0,2.417,0.0,4.269,1.203,0.18,0.001,0.011,0.023,0.017
5102008,1132,1,1,3,1,100,26.841,0,100.0,100.0,1,1,1187.701,182.723,0.011,13.412,0,80,55,1.4,1922.25,1929.307,108.759,1962.112,55.04,59.115,72.391,59.208,52.333,1.368,2.511,0.454,73.49,58.759,77.495,42.089,56.118,58.072,87.185,78.145,87.588,41.126,54.66,43.498,-10.828,67.5,82.938,72.313,72.188,55.406,56.125,0.0,0,72,70,1000,200,0.406,398.25,73.5,72.813,0.014,72.0,71.438,55.75,56.5,0.0,42.875,72,70,1000,200,0.162,439.25,80.75,77.938,0.029,72.188,71.125,55.969,57.0,0.0,57.813,72,70,1000,200,0.2,488.75,79.813,75.75,0.037,72.563,69.688,56.094,57.344,0.0,62.938,72,70,1000,200,0.293,592.5,79.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.798,11.931,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.0,541.5,538.5,304.0,519.5,526.5,520.0,0.0,2.351,0.0,4.411,1.188,0.183,0.001,0.012,0.022,0.018
5102008,1133,1,1,3,1,100,26.81,0,100.0,100.0,1,1,1231.04,180.381,0.011,13.368,0,80,55,1.4,1921.5,1942.564,108.759,1971.149,55.04,59.115,72.391,59.103,52.333,1.364,2.519,0.454,73.578,58.801,77.635,42.117,56.312,58.179,87.111,78.145,87.515,40.833,54.556,43.207,-10.82,67.938,82.563,72.0,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.405,397.5,73.5,72.688,0.014,72.0,71.563,55.75,56.5,0.0,41.5,72,70,1000,200,0.171,453.5,80.563,77.75,0.029,72.188,71.063,55.875,57.0,0.0,57.125,72,70,1000,200,0.198,486.5,79.813,75.75,0.042,72.5,69.625,56.094,57.344,0.0,64.313,72,70,1000,200,0.295,595.0,79.25,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,534.5,541.5,538.5,304.25,519.5,526.5,520.0,0.0,2.313,0.0,4.401,1.231,0.18,0.002,0.012,0.025,0.017
5102008,1134,1,1,3,1,100,26.537,0,100.0,100.0,1,1,1200.586,180.381,0.011,13.383,0,80,55,1.4,1942.25,1952.516,107.031,1980.343,54.932,59.221,72.391,59.208,52.226,1.353,2.558,0.469,73.75,58.988,79.15,42.033,56.565,58.394,87.111,77.826,87.441,40.613,54.66,43.134,-10.82,68.875,84.063,71.938,72.188,55.281,56.125,0.0,0,72,70,1000,200,0.403,397.0,73.5,72.688,0.014,72.125,71.375,55.625,56.5,0.0,41.75,72,70,1000,200,0.176,455.75,80.563,77.75,0.029,72.313,70.938,55.875,57.0,0.0,58.188,72,70,1000,200,0.198,488.0,79.813,75.75,0.03,72.563,69.688,56.094,57.281,0.0,63.5,72,70,1000,200,0.303,603.0,79.25,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.935,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.5,541.5,538.5,304.0,519.5,526.5,520.0,0.0,2.402,0.0,4.679,1.201,0.18,0.002,0.012,0.018,0.017
5102008,1135,1,1,3,1,100,26.512,0,100.0,100.0,1,1,1245.095,181.552,0.011,13.368,0,80,55,1.4,1942.25,1962.478,108.759,1996.022,54.932,59.645,72.391,59.525,52.333,1.368,2.544,0.439,73.855,59.084,80.776,42.061,56.883,58.717,87.111,78.039,87.441,40.687,54.765,43.061,-10.82,70.375,85.5,72.0,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.404,397.0,73.438,72.688,0.014,72.125,71.313,55.75,56.5,0.0,41.969,72,70,1000,200,0.175,458.25,80.438,77.625,0.029,72.313,70.938,55.875,57.0,0.0,58.906,72,70,1000,200,0.208,499.0,79.688,75.75,0.034,72.688,69.563,56.094,57.281,0.0,65.188,72,70,1000,200,0.304,603.0,79.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.801,11.942,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,541.5,538.5,304.0,519.5,526.5,520.0,0.0,2.254,0.0,4.401,1.245,0.182,0.002,0.012,0.02,0.016
5102008,1136,1,1,3,1,100,27.252,0,100.0,100.0,1,1,1253.294,183.895,0.011,13.412,0,80,55,1.4,1957.25,1965.8,108.759,1995.834,55.255,59.963,72.286,59.842,52.547,1.36,2.537,0.461,74.06,59.149,80.86,42.089,57.077,59.576,87.037,78.039,87.367,40.613,54.765,43.061,-10.82,69.563,85.688,72.0,72.063,55.406,56.125,0.0,0,72,70,1000,200,0.398,394.75,73.313,72.688,0.014,72.125,71.188,55.75,56.5,0.0,41.75,72,70,1000,200,0.176,458.5,80.438,77.75,0.029,72.313,70.875,55.969,57.0,0.0,59.656,72,70,1000,200,0.208,499.0,79.688,75.5,0.038,72.5,69.5,56.188,57.281,0.0,65.063,72,70,1000,200,0.313,612.5,79.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.784,11.926,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,534.5,541.5,538.5,304.0,520.5,526.5,520.0,0.0,2.32,0.0,4.553,1.253,0.184,0.001,0.011,0.023,0.016
5102008,1137,1,1,3,1,100,27.208,0,100.0,100.0,1,1,1253.294,183.895,0.011,13.324,0,80,55,1.4,1965.5,1959.156,110.487,2005.95,55.148,60.282,72.286,60.159,52.547,1.372,2.555,0.476,74.225,59.359,79.122,42.229,56.999,59.683,86.889,78.039,87.293,40.467,55.078,42.988,-10.82,67.0,84.438,72.5,72.125,55.5,56.125,0.0,0,72,70,1000,200,0.403,397.75,73.313,72.688,0.014,72.0,71.0,55.844,56.688,0.0,43.25,72,70,1000,200,0.169,446.5,80.25,77.75,0.028,72.313,70.875,55.969,57.125,0.0,59.063,72,70,1000,200,0.209,500.75,79.688,75.5,0.038,72.563,69.5,56.188,57.344,0.0,65.188,72,70,1000,200,0.315,615.0,79.063,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.8,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,541.5,538.5,304.0,520.0,526.5,520.0,-0.001,2.299,0.0,4.659,1.253,0.184,0.001,0.01,0.023,0.016
5102008,1138,1,1,3,1,100,27.766,0,100.0,100.0,1,1,1262.665,180.381,0.011,13.31,0,80,55,1.4,1961.25,1984.091,107.031,2015.451,55.255,60.282,72.286,60.265,52.654,1.353,2.551,0.454,74.367,59.416,79.458,42.313,57.051,59.576,86.889,77.933,87.367,40.394,55.078,43.134,-10.82,67.813,84.313,72.125,72.063,55.5,56.344,0.0,0,72,70,1000,200,0.401,395.75,73.313,72.563,0.014,72.125,71.125,55.844,56.688,0.0,42.063,72,70,1000,200,0.176,459.0,80.25,77.75,0.029,72.375,70.813,56.094,57.125,0.0,58.813,72,70,1000,200,0.216,504.75,79.563,75.5,0.039,72.563,69.5,56.188,57.344,0.0,66.375,72,70,1000,200,0.313,612.5,79.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.796,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,534.5,541.5,538.5,304.0,520.5,526.5,520.0,-0.001,2.484,0.0,5.058,1.263,0.18,0.002,0.011,0.023,0.017
5102008,1139,1,1,3,1,100,28.512,0,100.0,100.0,1,1,1301.318,179.209,0.011,13.383,0,80,55,1.4,1973.5,2009.079,113.939,2036.074,55.471,60.494,72.286,60.476,52.761,1.36,2.587,0.461,74.558,59.637,79.991,42.369,57.077,59.898,86.963,77.72,87.293,40.32,55.183,42.988,-10.82,67.5,85.188,72.5,72.063,55.5,56.25,0.0,0,72,70,1000,200,0.401,396.25,73.188,72.563,0.014,72.125,71.188,55.938,56.688,0.0,42.469,72,70,1000,200,0.174,457.0,80.25,77.625,0.029,72.313,70.75,55.969,57.125,0.0,58.375,72,70,1000,200,0.221,512.0,79.5,75.5,0.037,72.5,69.563,56.188,57.281,0.0,65.813,72,70,1000,200,0.329,630.5,78.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.914,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,534.5,541.5,538.5,304.0,519.0,526.5,520.0,0.0,2.402,0.0,4.952,1.301,0.179,0.001,0.011,0.022,0.016
5102008,1140,1,1,3,1,100,28.432,0,100.0,100.0,1,1,1280.234,182.723,0.011,13.339,0,80,55,1.4,1986.5,1995.745,110.487,2031.009,55.255,60.494,72.286,60.582,52.44,1.36,2.58,0.458,74.626,59.652,78.112,42.425,56.948,59.791,86.815,77.72,87.219,40.247,54.869,43.134,-10.82,65.063,83.938,72.438,72.063,55.5,56.25,0.0,0,72,70,1000,200,0.403,397.0,73.313,72.563,0.014,72.0,71.188,55.844,56.688,0.0,42.281,72,70,1000,200,0.172,454.25,80.188,77.625,0.029,72.313,70.813,55.969,57.125,0.0,59.219,72,70,1000,200,0.222,515.0,79.375,75.5,0.034,72.563,69.5,56.188,57.344,0.0,67.375,72,70,1000,200,0.321,621.0,78.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.798,11.932,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.5,541.5,539.0,304.0,519.0,526.5,520.5,0.0,2.634,0.0,5.341,1.28,0.183,0.002,0.011,0.019,0.016
5102008,1141,1,1,3,1,100,28.109,0,100.0,100.0,1,1,1282.577,185.066,0.011,13.398,0,80,55,1.4,1994.5,1987.419,107.031,2027.836,55.04,60.388,72.286,60.476,52.226,1.375,2.598,0.461,74.659,59.726,78.953,42.594,56.896,59.683,86.741,77.72,87.145,40.174,54.556,43.061,-10.82,66.0,83.938,72.125,72.0,55.406,56.125,0.0,0,72,70,1000,200,0.408,398.5,73.313,72.563,0.014,72.0,71.313,55.75,56.688,0.0,42.031,72,70,1000,200,0.165,445.75,80.188,77.625,0.028,72.313,70.75,55.875,57.0,0.0,59.406,72,70,1000,200,0.217,510.75,79.375,75.438,0.038,72.5,69.563,56.094,57.281,0.0,67.313,72,70,1000,200,0.336,633.5,78.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.929,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,541.5,539.0,304.25,519.5,526.5,520.5,0.0,2.689,0.0,5.365,1.283,0.185,0.002,0.01,0.022,0.016
5102008,1142,1,1,3,1,100,27.859,0,100.0,100.0,1,1,1269.693,179.209,0.021,13.368,0,80,55,1.4,1994.5,1994.08,110.487,2043.861,54.932,60.282,72.286,60.37,52.012,1.368,2.58,0.454,74.812,59.867,77.355,42.594,56.682,59.361,86.667,77.826,87.071,40.101,54.451,42.988,-10.82,64.063,82.75,72.313,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.407,399.0,73.188,72.563,0.014,72.0,71.375,55.625,56.5,0.0,42.656,72,70,1000,200,0.169,451.5,80.125,77.625,0.029,72.188,70.688,55.625,57.0,0.0,59.656,72,70,1000,200,0.218,510.25,79.375,75.5,0.036,72.563,69.5,55.906,57.281,0.0,68.0,72,70,1000,200,0.337,636.5,78.875,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.926,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,542.0,539.0,304.0,518.5,526.5,520.5,-0.001,2.689,0.0,5.353,1.27,0.179,0.001,0.011,0.02,0.016
5102008,1143,1,1,3,1,100,27.475,0,100.0,100.0,1,1,1303.66,187.408,0.011,13.31,0,80,55,1.4,2000.75,2004.077,115.665,2042.892,54.825,60.282,72.391,60.37,51.905,1.383,2.598,0.48,74.872,59.883,78.056,42.538,56.747,59.254,86.667,77.826,87.071,40.101,54.242,42.916,-10.82,64.25,82.938,72.125,72.063,55.188,55.938,0.0,0,72,70,1000,200,0.408,399.0,73.188,72.563,0.014,72.0,71.375,55.531,56.406,0.0,42.688,72,70,1000,200,0.171,452.25,80.0,77.563,0.029,72.188,70.75,55.656,57.0,0.0,60.0,72,70,1000,200,0.215,505.5,79.188,75.438,0.042,72.375,69.438,55.906,57.281,0.0,67.188,72,70,1000,200,0.347,646.5,78.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,542.0,539.5,304.0,519.5,526.5,520.5,-0.001,2.65,0.0,5.197,1.304,0.187,0.001,0.01,0.023,0.015
5102008,1144,1,1,3,1,100,26.979,0,100.0,100.0,1,1,1290.776,180.381,0.011,13.354,0,80,55,1.4,2012.5,1999.077,113.939,2038.628,54.717,60.175,72.286,60.265,51.905,1.402,2.612,0.458,74.957,59.969,77.916,42.538,56.896,59.254,86.593,77.614,87.071,40.174,54.138,42.988,-10.82,65.0,83.0,72.313,72.0,55.094,55.938,0.0,0,72,70,1000,200,0.409,400.25,73.188,72.563,0.014,72.0,71.438,55.531,56.406,0.0,42.844,72,70,1000,200,0.17,452.5,80.0,77.563,0.028,72.188,70.625,55.625,56.813,0.0,59.188,72,70,1000,200,0.22,512.5,79.188,75.438,0.036,72.375,69.438,55.906,57.188,0.0,67.5,72,70,1000,200,0.343,639.5,78.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.807,11.945,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,542.0,539.5,304.25,520.0,526.5,520.5,-0.001,2.691,0.0,5.212,1.291,0.18,0.001,0.01,0.02,0.015
5102008,1145,1,1,3,1,100,26.744,0,100.0,100.0,1,1,1330.6,182.723,0.011,13.368,0,80,55,1.4,2017.75,2030.779,112.213,2061.478,54.717,60.388,72.286,60.476,51.905,1.36,2.601,0.469,75.068,60.051,80.664,42.482,57.226,59.576,86.593,77.614,86.998,40.101,54.347,42.843,-10.82,67.125,85.063,72.438,72.063,55.188,55.875,0.0,0,72,70,1000,200,0.404,397.25,73.188,72.563,0.014,72.125,71.375,55.531,56.406,0.0,42.75,72,70,1000,200,0.177,460.75,80.0,77.563,0.029,72.188,70.625,55.625,56.813,0.0,58.469,72,70,1000,200,0.226,520.0,79.188,75.438,0.042,72.375,69.438,55.781,56.969,0.0,67.938,72,70,1000,200,0.344,642.0,78.625,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.803,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.5,541.5,539.5,304.0,519.5,526.5,520.5,0.0,2.573,0.0,5.084,1.331,0.183,0.001,0.01,0.023,0.015
5102008,1146,1,1,3,1,100,26.7,0,100.0,100.0,1,1,1311.859,185.066,0.011,13.281,0,80,55,1.4,2017.75,2025.768,113.939,2055.843,54.825,60.388,72.181,60.476,52.012,1.368,2.619,0.465,75.1,60.086,80.243,42.425,57.466,59.683,86.593,77.72,86.998,40.027,54.347,42.916,-10.82,66.688,85.125,72.438,72.063,55.188,55.875,0.0,0,72,70,1000,200,0.407,398.5,73.063,72.5,0.014,72.125,71.188,55.531,56.406,0.0,43.156,72,70,1000,200,0.174,459.25,80.0,77.625,0.029,72.188,70.625,55.625,56.719,0.0,58.969,72,70,1000,200,0.224,519.0,79.063,75.5,0.036,72.375,69.313,55.781,56.969,0.0,67.313,72,70,1000,200,0.347,644.5,78.563,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.0,542.0,539.5,304.0,518.5,526.5,520.5,-0.001,2.679,0.0,5.322,1.312,0.185,0.001,0.01,0.019,0.015
5102008,1147,1,1,3,1,100,26.518,0,100.0,100.0,1,1,1341.142,182.723,0.011,13.324,0,80,55,1.4,2016.25,2035.792,110.487,2070.438,54.825,60.6,72.286,60.687,51.905,1.372,2.616,0.469,75.249,60.197,79.094,42.482,57.648,59.898,86.519,77.508,86.924,39.954,54.347,42.843,-10.82,65.188,84.875,72.125,71.938,55.188,55.875,0.0,0,72,70,1000,200,0.413,401.75,73.063,72.5,0.014,72.125,71.0,55.531,56.406,0.0,42.219,72,70,1000,200,0.181,466.0,79.813,77.563,0.029,72.188,70.563,55.625,56.813,0.0,58.906,72,70,1000,200,0.226,520.0,79.063,75.438,0.03,72.375,69.25,55.781,57.188,0.0,67.563,72,70,1000,200,0.348,645.0,78.563,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.793,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.0,542.0,539.5,304.0,519.5,526.5,520.5,0.0,2.674,0.0,5.339,1.341,0.183,0.001,0.01,0.016,0.015
5102008,1148,1,1,3,1,100,26.618,0,100.0,100.0,1,1,1315.373,183.895,0.011,13.324,0,80,55,1.4,2030.0,2035.792,110.487,2080.815,54.932,60.812,72.286,60.793,52.119,1.353,2.648,0.454,75.405,60.269,79.542,42.538,57.881,59.898,86.371,77.508,86.85,39.807,54.556,42.77,-10.82,65.688,84.875,72.125,71.938,55.188,55.938,0.0,0,72,70,1000,200,0.415,403.0,73.063,72.563,0.014,72.125,71.125,55.625,56.406,0.0,43.656,72,70,1000,200,0.178,463.25,79.688,77.438,0.029,72.313,70.5,55.656,56.813,0.0,58.719,72,70,1000,200,0.229,520.5,79.063,75.438,0.038,72.375,69.25,55.781,56.969,0.0,68.875,72,70,1000,200,0.356,653.5,78.563,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.804,11.934,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.0,542.0,540.0,304.0,519.0,526.5,520.5,-0.001,2.677,0.0,5.476,1.315,0.184,0.001,0.01,0.02,0.015
5102008,1149,1,1,3,1,100,26.566,0,100.0,100.0,1,1,1329.429,188.58,0.021,13.368,0,80,55,1.4,2037.5,2039.136,112.213,2077.898,54.932,60.706,72.181,60.687,52.119,1.364,2.641,0.472,75.45,60.34,79.795,42.594,57.972,59.898,86.297,77.401,86.776,39.881,54.556,42.77,-10.82,65.75,85.25,72.0,71.938,55.281,55.938,0.0,0,72,70,1000,200,0.406,398.5,73.063,72.5,0.014,72.25,71.125,55.625,56.406,0.0,42.813,72,70,1000,200,0.181,466.0,79.688,77.438,0.029,72.313,70.5,55.656,56.719,0.0,59.469,72,70,1000,200,0.227,521.0,79.0,75.375,0.034,72.5,69.25,55.781,57.188,0.0,68.438,72,70,1000,200,0.357,655.0,78.438,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.793,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.0,542.0,539.5,304.0,518.0,526.5,520.5,-0.001,2.632,0.0,5.357,1.329,0.189,0.001,0.01,0.018,0.014
5102008,1150,1,1,3,1,100,26.767,0,100.0,100.0,1,1,1337.628,190.922,0.011,13.354,0,80,55,1.4,2045.75,2052.519,115.665,2090.786,55.04,61.024,72.076,60.899,52.226,1.356,2.648,0.472,75.589,60.462,82.431,42.678,58.302,60.328,86.297,77.614,86.702,39.881,54.556,42.77,-10.82,68.375,87.188,72.125,71.938,55.281,55.938,0.0,0,72,70,1000,200,0.403,397.0,72.875,72.5,0.014,72.125,71.0,55.75,56.406,0.0,43.844,72,70,1000,200,0.181,465.5,79.688,77.375,0.029,72.313,70.5,55.969,56.813,0.0,59.406,72,70,1000,200,0.234,530.5,79.0,75.438,0.036,72.313,69.313,55.906,56.969,0.0,70.063,72,70,1000,200,0.359,655.5,78.438,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.78,11.917,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,535.0,542.0,540.0,304.25,518.5,526.5,520.5,-0.001,2.629,0.0,5.352,1.338,0.191,0.001,0.01,0.019,0.014
5102008,1151,1,1,3,1,100,27.119,0,100.0,100.0,1,1,1338.799,188.58,0.011,13.237,0,80,55,1.4,2046.5,2045.825,117.39,2086.056,55.148,61.342,72.181,61.216,52.333,1.372,2.645,0.472,75.657,60.512,81.001,42.734,58.386,60.757,86.223,77.614,86.702,39.807,54.869,42.843,-10.82,66.25,86.938,72.0,71.875,55.406,56.125,0.0,0,72,70,1000,200,0.405,397.75,72.875,72.5,0.014,72.125,71.0,55.75,56.5,0.0,43.375,72,70,1000,200,0.182,466.75,79.563,77.438,0.029,72.188,70.438,55.969,56.813,0.0,59.531,72,70,1000,200,0.231,528.0,79.0,75.375,0.034,72.375,69.375,55.906,57.188,0.0,70.125,72,70,1000,200,0.359,656.5,78.313,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.792,11.925,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.0,542.0,539.5,304.0,518.5,526.5,520.5,-0.001,2.668,0.0,5.575,1.339,0.189,0.001,0.009,0.018,0.014
5102008,1152,1,1,3,1,100,27.329,0,100.0,100.0,1,1,1346.999,183.895,0.011,13.383,0,80,55,1.4,2051.5,2054.192,112.213,2090.468,55.148,61.236,72.181,61.321,52.44,1.379,2.677,0.483,75.742,60.589,78.392,42.93,58.289,60.65,86.297,77.614,86.628,39.807,54.974,42.843,-10.82,63.781,84.125,72.438,71.875,55.5,56.25,0.0,0,72,70,1000,200,0.407,399.0,73.063,72.5,0.014,72.125,70.938,55.75,56.5,0.0,42.5,72,70,1000,200,0.182,466.5,79.563,77.438,0.029,72.313,70.438,55.875,56.813,0.0,59.25,72,70,1000,200,0.235,530.5,78.875,75.375,0.036,72.313,69.313,56.094,57.188,0.0,70.125,72,70,1000,200,0.361,657.5,78.313,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.785,11.939,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.0,542.5,540.0,304.0,519.5,526.5,521.0,0.0,2.679,0.0,5.636,1.347,0.184,0.001,0.009,0.018,0.014
5102008,1153,1,1,3,1,100,27.795,0,100.0,100.0,1,1,1345.827,186.237,0.011,13.354,0,80,55,1.4,2062.25,2055.866,117.39,2102.881,55.255,61.449,72.076,61.427,52.547,1.364,2.648,0.48,75.78,60.614,79.402,43.042,58.503,60.972,86.149,77.508,86.628,39.734,54.974,42.77,-10.82,64.813,84.5,72.313,71.938,55.688,56.25,0.0,0,72,70,1000,200,0.406,398.75,72.875,72.5,0.014,72.125,71.0,55.844,56.688,0.0,43.313,72,70,1000,200,0.181,467.25,79.563,77.438,0.029,72.188,70.438,55.969,57.0,0.0,59.313,72,70,1000,200,0.237,529.5,78.875,75.375,0.04,72.5,69.313,56.094,57.188,0.0,69.5,72,70,1000,200,0.37,666.0,78.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.795,11.939,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,535.0,542.5,540.0,304.0,519.5,526.5,521.0,-0.001,2.66,0.0,5.624,1.346,0.186,0.001,0.009,0.02,0.014
5102008,1154,1,1,3,1,100,28.124,0,100.0,100.0,1,1,1376.281,181.552,0.021,13.368,0,80,55,1.4,2065.75,2079.328,112.213,2117.24,55.255,61.555,72.181,61.533,52.654,1.391,2.663,0.487,75.788,60.619,78.897,43.07,58.678,60.865,86.149,77.508,86.628,39.734,55.078,42.843,-10.82,64.188,84.0,72.438,71.875,55.5,56.344,0.0,0,72,70,1000,200,0.409,400.0,72.813,72.5,0.014,72.125,70.875,55.938,56.5,0.0,43.5,72,70,1000,200,0.182,468.0,79.563,77.375,0.029,72.188,70.438,55.969,57.0,0.0,59.344,72,70,1000,200,0.237,533.0,78.813,75.375,0.038,72.313,69.188,56.094,57.188,0.0,70.125,72,70,1000,200,0.375,670.0,78.25,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.787,11.943,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.0,542.5,540.0,304.0,520.0,526.5,521.0,-0.001,2.709,0.0,5.765,1.376,0.182,0.001,0.009,0.019,0.014
5102008,1155,1,1,3,1,100,28.704,0,100.0,100.0,1,1,1369.253,187.408,0.011,13.354,0,80,55,1.4,2072.25,2075.974,113.939,2110.383,55.363,61.661,72.076,61.638,52.654,1.394,2.67,0.483,75.769,60.615,80.692,43.07,59.073,61.08,86.075,77.508,86.554,39.661,55.183,42.77,-10.82,65.875,85.5,72.125,71.813,55.688,56.344,0.0,0,72,70,1000,200,0.413,401.5,72.813,72.5,0.014,72.125,70.938,55.938,56.688,0.0,43.5,72,70,1000,200,0.184,469.75,79.5,77.188,0.029,72.188,70.313,56.094,57.125,0.0,59.375,72,70,1000,200,0.231,528.0,78.813,75.375,0.038,72.313,69.188,56.094,57.281,0.0,69.938,72,70,1000,200,0.38,674.0,78.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.772,11.935,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.0,304.0,521.0,526.5,521.0,-0.001,2.675,0.0,5.759,1.369,0.187,0.001,0.01,0.019,0.013
5102008,1156,1,1,3,1,100,29.405,0,100.0,100.0,1,1,1384.48,183.895,0.011,13.281,0,80,55,1.4,2077.0,2077.651,115.665,2126.361,55.471,61.767,72.076,61.744,52.654,1.391,2.663,0.465,75.769,60.615,80.159,43.126,59.138,61.187,86.075,77.401,86.554,39.661,55.183,43.061,-10.82,65.125,85.375,72.125,71.875,55.688,56.344,0.0,0,72,70,1000,200,0.413,401.25,72.813,72.5,0.014,72.125,70.938,55.938,56.781,0.0,43.875,72,70,1000,200,0.184,468.5,79.5,77.375,0.029,72.063,70.375,56.094,57.125,0.0,59.469,72,70,1000,200,0.238,534.5,78.625,75.25,0.042,72.0,69.188,56.188,57.281,0.0,69.875,72,70,1000,200,0.378,672.0,78.25,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.775,11.934,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,542.5,540.5,304.0,521.0,526.5,521.0,-0.001,2.909,0.0,6.264,1.384,0.184,0.001,0.009,0.021,0.014
5102008,1157,1,1,3,1,100,29.649,0,100.0,100.0,1,1,1365.74,192.094,0.011,13.295,0,80,55,1.4,2067.25,2074.297,112.213,2117.493,55.363,61.873,72.076,61.849,52.547,1.391,2.645,0.476,75.769,60.615,79.963,43.294,59.099,61.08,86.001,77.508,86.48,39.734,54.974,43.134,-10.82,64.438,85.438,72.125,71.875,55.688,56.344,0.0,0,72,70,1000,200,0.413,401.25,72.813,72.25,0.014,72.0,70.938,55.938,56.781,0.0,43.875,72,70,1000,200,0.185,470.75,79.438,77.375,0.029,72.063,70.313,55.969,57.125,0.0,59.188,72,70,1000,200,0.241,536.0,78.625,75.25,0.042,72.063,69.063,56.094,57.281,0.0,69.25,72,70,1000,200,0.362,659.5,78.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.775,11.925,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.5,542.5,540.5,304.25,520.5,526.5,521.5,-0.001,2.966,0.0,6.271,1.366,0.192,0.001,0.009,0.021,0.013
5102008,1158,1,1,3,1,100,29.5,0,100.0,100.0,1,1,1379.795,189.751,0.011,13.324,0,80,55,1.4,2067.25,2079.328,112.213,2121.927,55.148,61.661,71.971,61.744,52.333,1.413,2.652,0.494,75.768,60.615,76.121,43.406,58.581,60.972,85.853,77.189,86.333,39.588,54.556,43.061,-10.82,59.938,82.25,72.313,71.813,55.5,56.25,0.0,0,72,70,1000,200,0.412,400.5,72.813,72.5,0.014,72.125,71.0,55.844,56.688,0.0,42.531,72,70,1000,200,0.187,473.0,79.438,77.375,0.029,71.875,70.313,55.969,57.0,0.0,59.375,72,70,1000,200,0.233,529.0,78.625,75.25,0.034,72.0,69.063,56.094,57.281,0.0,69.0,72,70,1000,200,0.371,665.5,78.063,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.793,11.932,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.5,304.0,521.0,526.5,521.5,-0.001,3.092,0.0,6.419,1.38,0.19,0.001,0.009,0.017,0.013
5102008,1159,1,1,3,1,100,29.075,0,100.0,100.0,1,1,1349.341,187.408,0.011,13.398,0,80,55,1.4,2066.75,2039.136,110.487,2095.866,54.932,61.449,71.971,61.638,52.012,1.429,2.655,0.472,75.694,60.568,75.98,43.462,58.568,60.65,85.853,77.401,86.407,39.661,54.347,42.916,-10.82,60.313,81.313,72.125,71.75,55.406,56.125,0.0,0,72,70,1000,200,0.411,401.0,72.813,72.25,0.014,72.0,70.938,55.625,56.5,0.0,43.938,72,70,1000,200,0.179,460.25,79.5,77.375,0.029,71.875,70.25,55.875,57.0,0.0,58.719,72,70,1000,200,0.226,524.5,78.5,75.25,0.041,72.0,69.063,55.906,57.188,0.0,68.813,72,70,1000,200,0.364,660.0,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.788,11.932,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.5,304.25,519.5,526.5,521.5,-0.001,2.97,0.0,6.05,1.349,0.187,0.001,0.009,0.019,0.014
5102008,1200,1,1,3,1,100,28.726,0,100.0,100.0,1,1,1362.225,186.237,0.011,13.383,0,80,55,1.4,2053.5,2067.592,113.939,2112.244,54.825,61.449,71.971,61.427,51.798,1.402,2.659,0.472,75.701,60.536,78.336,43.322,58.6,60.65,85.853,77.189,86.333,39.588,54.242,42.988,-10.82,62.563,83.063,72.125,71.75,55.188,55.938,0.0,0,72,70,1000,200,0.406,398.25,72.75,72.5,0.014,72.0,71.0,55.625,56.5,0.0,42.531,72,70,1000,200,0.186,472.0,79.188,77.375,0.029,72.063,70.25,55.656,56.813,0.0,59.625,72,70,1000,200,0.232,528.0,78.5,75.25,0.034,72.063,69.0,55.906,57.188,0.0,68.813,72,70,1000,200,0.37,665.5,78.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.798,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,535.5,542.5,540.5,304.25,519.5,526.5,521.5,-0.001,3.105,0.0,6.312,1.362,0.186,0.001,0.008,0.016,0.014
5102008,1201,1,1,3,1,100,28.794,0,100.0,100.0,1,1,1349.341,180.381,0.011,13.31,0,80,55,1.4,2065.25,2052.519,113.939,2096.753,54.932,61.449,72.181,61.533,52.012,1.413,2.674,0.472,75.632,60.516,78.841,43.07,58.503,60.757,85.853,77.295,86.259,39.661,54.242,42.916,-10.82,62.938,83.813,72.313,71.813,55.281,55.875,0.0,0,72,70,1000,200,0.41,399.75,72.75,72.25,0.014,72.0,70.875,55.625,56.406,0.0,43.219,72,70,1000,200,0.18,466.75,79.188,77.188,0.028,72.063,70.188,55.656,56.813,0.0,59.594,72,70,1000,200,0.223,516.5,78.5,75.25,0.034,72.0,69.063,55.906,56.969,0.0,68.125,72,70,1000,200,0.375,670.0,78.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.448,5.996,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,542.5,540.5,304.0,519.5,526.5,521.5,-0.001,2.971,0.0,6.01,1.349,0.18,0.001,0.008,0.016,0.014
5102008,1202,1,1,3,1,100,28.078,0,100.0,100.0,1,1,1358.712,192.094,0.011,13.339,0,80,55,1.4,2055.25,2040.808,113.939,2091.919,54.825,61.449,72.076,61.427,51.798,1.436,2.645,0.472,75.627,60.53,78.14,42.986,58.451,60.543,85.779,77.295,86.259,39.661,54.242,42.916,-10.82,62.094,83.438,72.125,71.75,55.094,55.875,0.0,0,72,70,1000,200,0.411,401.25,72.625,72.25,0.014,72.0,70.813,55.625,56.406,0.0,43.688,72,70,1000,200,0.18,460.5,79.063,77.188,0.028,71.875,70.188,55.625,56.719,0.0,59.063,72,70,1000,200,0.226,520.0,78.375,75.375,0.037,72.063,69.0,55.781,56.969,0.0,68.125,72,70,1000,200,0.368,665.0,77.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,542.5,540.5,304.25,521.0,526.5,521.5,-0.001,2.978,0.0,6.023,1.359,0.192,0.001,0.008,0.016,0.013
5102008,1203,1,1,3,1,100,27.788,0,100.0,100.0,1,1,1321.23,187.408,0.011,13.412,0,80,55,1.4,2042.5,2049.172,112.213,2091.284,54.717,61.342,71.971,61.321,51.798,1.417,2.623,0.465,75.495,60.42,77.972,42.902,58.386,60.543,85.705,77.401,86.185,39.588,54.033,42.843,-10.82,62.031,83.313,71.938,71.688,55.188,55.875,0.0,0,72,70,1000,200,0.411,401.25,72.75,72.25,0.014,71.75,70.688,55.531,56.313,0.0,43.25,72,70,1000,200,0.174,455.25,79.063,77.188,0.029,71.75,70.188,55.625,56.719,0.0,58.531,72,70,1000,200,0.223,516.0,78.375,75.25,0.04,71.938,68.938,55.719,56.969,0.0,67.75,72,70,1000,200,0.371,666.5,77.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,6.001,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,543.0,540.5,304.25,519.5,526.5,521.5,-0.001,3.022,0.0,6.056,1.321,0.187,0.001,0.008,0.018,0.013
