DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1204,1,1,3,1,100,27.214,0,100.0,100.0,1,1,1313.031,187.408,0.011,13.398,0,80,55,1.4,2018.0,2010.747,112.213,2060.716,54.825,61.449,71.76,61.427,51.798,1.444,2.637,0.48,75.343,60.317,79.262,42.874,58.451,60.865,85.631,77.295,86.185,39.588,54.033,42.843,-10.82,62.938,84.438,71.75,71.625,55.188,55.875,0.0,0,72,70,1000,200,0.415,402.25,72.75,72.25,0.014,71.625,70.563,55.531,56.313,0.0,42.469,72,70,1000,200,0.166,443.75,79.063,77.188,0.029,71.625,70.063,55.5,56.719,0.0,59.094,72,70,1000,200,0.223,516.0,78.375,75.25,0.034,71.688,68.688,55.781,56.844,0.0,67.5,72,70,1000,200,0.355,653.5,77.875,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.993,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.5,542.5,541.0,304.25,519.5,526.5,521.5,-0.001,3.019,0.0,6.05,1.313,0.187,0.001,0.008,0.016,0.013
5102008,1205,1,1,3,1,100,26.924,0,100.0,100.0,1,1,1304.832,187.408,0.011,13.339,0,80,55,1.4,1992.5,1989.084,107.031,2042.304,54.717,61.555,71.655,61.533,51.69,1.459,2.634,0.465,75.075,60.061,78.589,42.958,58.639,60.972,85.631,77.083,86.111,39.514,54.242,42.843,-10.82,62.031,84.188,71.313,71.563,55.094,55.75,0.0,0,72,70,1000,200,0.4,394.5,72.625,72.25,0.014,71.563,70.563,55.531,56.313,0.0,41.844,72,70,1000,200,0.164,443.25,78.938,77.188,0.028,71.625,70.0,55.625,56.594,0.0,57.75,72,70,1000,200,0.213,505.25,78.25,75.25,0.04,71.375,68.438,55.719,56.844,0.0,66.938,72,70,1000,200,0.349,645.5,77.75,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.996,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.5,304.0,521.5,526.5,522.0,-0.001,3.015,0.0,6.16,1.305,0.187,0.001,0.007,0.018,0.013
5102008,1206,1,1,3,1,100,26.51,0,100.0,100.0,1,1,1279.063,185.066,0.011,13.339,0,80,55,1.4,1957.5,1957.496,107.031,2008.811,54.61,61.555,71.55,61.533,51.69,1.474,2.619,0.454,74.667,59.747,79.318,43.014,59.183,60.865,85.483,77.083,85.963,39.514,54.242,42.77,-10.82,63.0,84.25,71.125,71.438,55.094,55.75,0.0,0,72,70,1000,200,0.398,394.0,72.625,72.188,0.014,71.438,70.375,55.344,56.313,0.0,41.375,72,70,1000,200,0.154,429.0,78.938,77.063,0.028,71.625,70.0,55.5,56.594,0.0,56.906,72,70,1000,200,0.207,498.0,78.188,75.25,0.034,71.375,68.25,55.719,56.844,0.0,65.063,72,70,1000,200,0.335,633.0,77.75,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,6.002,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,536.0,542.5,541.0,304.25,521.0,526.5,521.5,-0.001,2.949,0.0,6.025,1.279,0.185,0.001,0.008,0.015,0.013
5102008,1207,1,1,3,1,100,25.818,0,100.0,100.0,1,1,1243.924,183.895,0.011,13.31,0,80,55,1.4,1957.5,1934.277,107.031,1987.823,54.502,61.767,71.55,61.744,51.583,1.455,2.58,0.458,74.328,59.515,81.113,43.126,59.073,60.972,85.557,77.189,86.037,39.441,54.138,42.77,-10.82,64.188,86.0,70.938,71.25,54.906,55.75,0.0,0,72,70,1000,200,0.374,381.25,72.625,72.25,0.014,71.125,70.25,55.344,56.313,0.0,40.875,72,70,1000,200,0.152,426.0,78.938,77.063,0.029,71.313,69.813,55.5,56.594,0.0,56.75,72,70,1000,200,0.2,492.0,78.25,75.188,0.036,71.313,68.125,55.719,56.844,0.0,64.0,72,70,1000,200,0.332,629.0,77.688,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.443,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.0,542.5,541.0,304.0,521.0,526.5,522.0,-0.001,3.015,0.0,6.147,1.244,0.184,0.001,0.008,0.016,0.013
5102008,1208,1,1,3,1,100,25.126,0,100.0,100.0,1,1,1091.655,178.038,0.011,13.324,0,80,55,1.4,1931.0,1725.929,100.113,1807.971,54.394,61.873,71.55,61.849,51.583,1.547,2.468,0.458,73.526,58.868,78.925,43.238,58.743,60.972,85.483,77.083,86.037,39.514,54.242,42.77,-10.82,61.25,84.938,70.875,71.188,54.906,55.875,0.0,0,72,70,1000,200,0.168,249.625,72.75,72.188,0.014,71.125,70.125,55.219,56.313,0.0,38.219,72,70,1000,200,0.145,417.25,78.875,77.063,0.029,71.5,69.75,55.375,56.594,0.0,57.063,72,70,1000,200,0.194,480.75,78.188,75.188,0.034,71.188,68.0,55.625,56.844,0.0,62.25,72,70,1000,200,0.328,623.5,77.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.438,5.998,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,535.5,542.0,541.0,304.0,521.0,526.5,521.5,-0.001,2.946,0.0,6.019,1.092,0.178,0.001,0.008,0.015,0.013
5102008,1209,1,1,3,1,100,23.943,0,100.0,100.0,1,1,1095.168,174.524,0.011,13.324,0,80,55,1.4,1753.5,1725.929,98.382,1798.704,54.179,61.661,71.34,61.744,51.155,1.486,2.259,0.443,73.357,58.81,77.663,43.238,58.691,60.865,85.409,77.189,85.89,39.441,53.825,42.697,-10.82,60.063,83.375,70.875,71.125,54.781,55.75,0.0,0,72,70,1000,200,0.146,236.25,72.625,72.25,0.014,71.0,70.063,55.125,56.188,0.0,37.875,72,70,1000,200,0.132,398.75,78.875,77.063,0.029,71.188,69.688,55.063,56.531,0.0,56.906,72,70,1000,200,0.187,476.25,78.188,75.188,0.031,71.125,67.875,55.469,56.781,0.0,62.75,72,70,1000,200,0.305,604.0,77.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.443,5.996,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,535.0,542.0,541.0,304.0,519.5,526.5,521.5,-0.001,3.016,0.0,6.019,1.095,0.175,0.001,0.008,0.014,0.013
5102008,1210,1,1,3,1,100,22.505,0,100.0,100.0,1,1,1045.974,176.867,0.011,13.339,0,80,55,1.4,1697.75,1662.816,101.844,1722.466,53.964,61.767,71.235,61.744,50.834,1.49,2.392,0.447,72.895,58.504,79.767,43.378,58.918,60.972,85.409,76.977,85.963,39.514,53.72,42.697,-10.82,61.656,85.125,70.875,71.063,54.594,55.875,0.0,0,72,70,1000,200,0.13,224.875,72.625,72.25,0.014,71.0,69.938,55.031,55.906,0.0,37.813,72,70,1000,200,0.122,386.75,78.875,77.0,0.029,71.188,69.625,55.063,56.531,0.0,55.688,72,70,1000,200,0.175,457.5,78.188,75.188,0.034,70.938,67.75,55.281,56.688,0.0,61.219,72,70,1000,200,0.288,586.0,77.688,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.441,5.994,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,535.0,542.0,540.5,304.0,519.5,526.5,522.0,-0.001,2.989,0.0,5.89,1.046,0.177,0.001,0.008,0.015,0.013
5102008,1211,1,1,3,1,100,20.871,0,100.0,100.0,1,1,1014.348,172.182,0.011,13.368,0,80,55,1.4,1652.5,1635.439,94.918,1707.763,53.749,61.661,71.235,61.744,50.62,1.497,2.317,0.443,72.491,58.036,79.598,43.294,58.808,60.865,85.335,77.083,85.816,39.441,53.616,42.551,-10.82,60.719,85.438,71.125,70.938,54.594,55.75,0.0,0,72,70,1000,200,0.125,221.0,72.625,72.25,0.014,71.0,70.0,54.969,55.906,0.0,36.438,72,70,1000,200,0.121,380.5,78.875,77.063,0.029,71.063,69.625,55.0,56.188,0.0,55.406,72,70,1000,200,0.167,450.25,78.188,75.188,0.037,70.875,67.625,55.281,56.688,0.0,59.594,72,70,1000,200,0.284,581.0,77.5,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.443,5.999,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.0,542.0,540.5,304.0,519.5,526.5,522.0,-0.001,2.933,0.0,5.768,1.014,0.172,0.001,0.008,0.016,0.012
5102008,1212,1,1,3,1,100,19.531,0,100.0,100.0,1,1,775.403,172.182,0.011,13.31,0,80,55,1.4,1587.125,1262.869,79.302,1353.753,53.641,61.555,71.235,61.744,50.406,1.596,1.989,0.425,70.887,57.01,80.019,43.266,58.885,60.757,85.261,77.083,85.816,39.368,53.616,42.114,-10.82,61.5,85.625,71.125,70.875,54.5,55.75,0.0,0,72,70,1000,200,0.123,217.75,72.5,72.188,0.014,71.0,70.063,54.719,55.781,0.0,34.344,72,70,1000,200,0.125,383.0,78.813,77.0,0.029,70.938,69.5,54.875,56.188,0.0,52.594,72,70,1000,200,0.171,452.5,78.0,75.188,0.038,70.75,67.688,55.281,56.688,0.0,29.531,72,70,1000,200,0.104,327.25,77.5,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.443,6.001,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.5,541.5,540.5,304.0,520.0,526.5,522.0,-0.001,2.565,0.0,5.071,0.775,0.172,0.001,0.008,0.016,0.012
5102008,1213,1,1,3,1,100,17.338,0,100.0,100.0,1,1,805.857,173.353,0.021,13.412,0,80,55,1.4,1247.875,1290.536,82.776,1346.461,53.426,61.555,71.235,61.638,50.085,1.638,2.036,0.417,69.951,56.089,80.776,43.266,58.892,60.865,85.187,77.083,85.742,39.368,53.72,41.677,-10.82,61.5,86.813,71.125,71.0,54.281,55.656,0.0,0,72,70,1000,200,0.116,212.5,72.5,72.188,0.014,71.0,69.938,54.625,55.781,0.0,33.781,72,70,1000,200,0.116,372.0,78.813,77.0,0.029,71.063,69.688,54.781,56.188,0.0,52.781,72,70,1000,200,0.157,427.75,78.0,74.938,0.04,70.875,67.813,55.469,56.844,0.0,36.813,72,70,1000,200,0.051,247.0,77.5,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,6.001,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,540.0,539.5,304.0,520.0,526.5,522.0,-0.001,2.158,0.0,4.296,0.806,0.173,0.001,0.008,0.018,0.012
5102008,1214,1,1,3,1,100,15.9,0,100.0,100.0,1,1,756.662,171.01,0.011,13.368,0,80,55,1.4,1218.125,1163.881,79.302,1256.71,53.533,61.555,71.129,61.638,50.299,1.493,1.975,0.417,69.573,55.9,80.748,43.21,58.795,60.865,85.187,76.764,85.742,39.295,54.242,41.168,-10.82,61.031,86.75,71.188,70.938,54.281,55.656,0.0,0,72,70,1000,200,0.104,202.125,72.5,72.188,0.014,71.0,69.938,54.625,55.781,0.0,34.875,72,70,1000,200,0.104,349.0,78.813,77.0,0.028,71.188,69.875,54.781,56.094,0.0,53.625,72,70,1000,200,0.146,415.5,77.938,74.938,0.034,71.188,68.063,55.469,57.188,0.0,36.563,72,70,1000,200,0.044,230.375,77.5,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.99,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,538.5,304.0,519.5,526.5,522.0,-0.001,1.675,0.0,3.474,0.757,0.171,0.001,0.007,0.015,0.012
5102008,1215,1,1,3,1,100,14.662,0,100.0,100.0,1,1,743.777,171.01,0.011,13.398,0,80,55,1.4,1188.125,1172.957,82.776,1251.053,53.749,61.767,71.235,61.638,50.727,1.44,1.989,0.439,69.268,55.305,82.796,43.182,59.248,60.972,85.113,76.87,85.742,39.295,55.183,40.803,-10.82,63.938,87.938,71.313,70.875,54.5,55.75,0.0,0,72,70,1000,200,0.103,202.25,72.5,72.188,0.014,71.125,70.0,54.719,55.781,0.0,34.938,72,70,1000,200,0.095,338.75,78.625,77.0,0.028,71.063,70.063,54.875,56.188,0.0,52.5,72,70,1000,200,0.145,413.75,77.938,74.938,0.036,71.375,68.375,55.625,57.281,0.0,35.5,72,70,1000,200,0.042,225.5,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.0,538.0,304.0,520.5,526.0,522.0,-0.001,1.272,0.0,2.803,0.744,0.171,0.001,0.007,0.016,0.012
5102008,1216,1,1,3,1,100,14.839,0,100.0,100.0,1,1,730.893,167.496,0.011,13.412,0,80,55,1.4,1168.0,1126.2,75.824,1215.612,54.287,61.979,71.235,61.849,51.583,1.436,1.87,0.403,68.438,54.675,81.141,43.07,59.533,61.402,85.187,76.977,85.668,39.295,56.541,40.876,-10.82,61.75,87.063,71.313,70.938,54.781,55.875,0.0,0,72,70,1000,200,0.101,198.25,72.313,72.188,0.014,71.125,70.063,55.125,56.094,0.0,34.813,72,70,1000,200,0.095,337.75,78.625,77.0,0.029,71.188,70.25,55.281,56.438,0.0,52.469,72,70,1000,200,0.141,414.25,77.938,74.938,0.038,71.688,68.625,55.719,57.438,0.0,37.063,72,70,1000,200,0.035,205.75,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.445,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.0,538.5,536.5,304.0,519.0,526.0,521.5,-0.001,1.23,0.0,2.942,0.731,0.167,0.0,0.007,0.017,0.012
5102008,1217,1,1,3,1,100,15.148,0,100.0,100.0,1,1,713.324,165.154,0.011,13.368,0,80,55,1.4,1144.5,1144.259,77.563,1209.212,54.717,62.085,71.235,62.061,52.226,1.429,1.921,0.395,68.442,54.739,79.683,43.154,59.728,61.617,85.113,76.764,85.668,39.221,57.586,40.876,-10.82,61.688,85.188,71.438,71.0,55.188,56.125,0.0,0,72,70,1000,200,0.105,203.125,72.5,72.188,0.014,71.125,70.063,55.344,56.313,0.0,33.844,72,70,1000,200,0.094,335.0,78.625,77.0,0.029,71.063,70.375,55.625,56.594,0.0,52.563,72,70,1000,200,0.136,403.25,77.813,74.938,0.037,71.938,69.063,55.906,57.563,0.0,37.0,72,70,1000,200,0.034,203.125,77.375,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.446,5.991,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.0,536.0,304.0,520.5,526.0,522.0,-0.001,1.205,0.0,3.07,0.713,0.165,0.001,0.007,0.016,0.012
5102008,1218,1,1,3,1,100,15.692,0,100.0,100.0,1,1,680.527,166.325,0.011,13.383,0,80,55,1.4,1138.125,1094.722,72.345,1185.743,55.04,62.297,71.34,62.166,52.761,1.459,1.838,0.395,67.727,54.288,77.831,43.126,59.676,61.724,85.113,76.87,85.594,39.221,58.317,40.949,-10.82,60.313,83.125,71.438,71.063,55.406,56.344,0.0,0,72,70,1000,200,0.101,197.125,72.5,72.25,0.014,71.25,70.125,55.625,56.406,0.0,34.188,72,70,1000,200,0.087,320.25,78.5,77.0,0.029,71.313,70.563,55.656,56.719,0.0,52.531,72,70,1000,200,0.129,395.0,77.813,74.938,0.042,72.063,69.25,56.188,57.75,0.0,36.063,72,70,1000,200,0.036,206.0,77.375,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,537.5,535.5,304.0,519.0,526.0,522.0,-0.001,1.211,0.0,3.209,0.681,0.166,0.001,0.006,0.018,0.012
5102008,1219,1,1,3,1,100,16.888,0,100.0,100.0,1,1,665.3,165.154,0.011,13.354,0,80,55,1.4,1138.125,1108.193,75.824,1188.051,55.471,62.191,71.34,62.272,53.189,1.444,1.888,0.388,67.355,54.065,76.822,43.182,59.533,61.617,85.039,76.764,85.52,39.002,58.839,40.949,-10.82,60.313,82.0,71.438,71.0,55.688,56.438,0.0,0,72,70,1000,200,0.104,199.5,72.313,72.063,0.014,71.25,70.25,55.844,56.688,0.0,34.188,72,70,1000,200,0.086,318.5,78.5,77.0,0.029,71.313,70.688,55.969,56.813,0.0,52.219,72,70,1000,200,0.13,395.75,77.813,74.938,0.034,72.063,69.563,56.281,57.938,0.0,36.031,72,70,1000,200,0.035,203.75,77.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,537.5,534.5,304.0,519.0,526.0,522.0,-0.001,1.311,0.0,3.608,0.665,0.165,0.001,0.006,0.014,0.012
5102008,1220,1,1,3,1,100,17.065,0,100.0,100.0,1,1,702.782,163.982,0.011,13.354,0,80,55,1.4,1116.5,1142.752,74.085,1215.868,55.363,62.191,71.235,62.272,53.189,1.356,1.805,0.388,67.571,53.96,76.289,43.182,59.313,61.295,84.965,76.87,85.594,39.075,58.944,40.949,-10.82,60.719,81.25,71.5,71.125,55.813,56.75,0.0,0,72,70,1000,200,0.104,202.0,72.313,72.188,0.014,71.25,70.313,55.938,56.781,0.0,33.438,72,70,1000,200,0.092,326.0,78.5,77.0,0.029,71.313,70.875,56.094,57.125,0.0,51.688,72,70,1000,200,0.128,393.75,77.813,74.938,0.034,72.313,69.875,56.375,58.0,0.0,36.344,72,70,1000,200,0.04,218.75,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.449,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,537.5,534.0,304.0,519.0,525.5,521.5,-0.001,1.26,0.0,3.472,0.703,0.164,0.0,0.006,0.014,0.011
5102008,1221,1,1,3,1,100,17.826,0,100.0,100.0,1,1,693.411,165.154,0.011,13.412,0,80,55,1.4,1141.75,1115.69,74.085,1192.442,55.471,62.191,71.445,62.166,53.189,1.455,1.805,0.384,67.377,53.847,76.625,43.098,59.235,61.295,84.965,76.87,85.52,39.002,58.944,40.949,-10.82,60.344,81.375,71.75,71.125,55.906,56.906,0.0,0,72,70,1000,200,0.1,198.625,72.313,72.188,0.014,71.438,70.25,56.125,57.0,0.0,33.375,72,70,1000,200,0.081,309.5,78.5,76.875,0.029,71.5,71.0,56.094,57.219,0.0,51.281,72,70,1000,200,0.133,399.75,77.688,74.938,0.034,72.313,70.063,56.469,58.125,0.0,36.688,72,70,1000,200,0.04,218.125,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.446,5.996,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,537.0,533.5,303.75,520.0,526.0,521.5,-0.001,1.309,0.0,3.623,0.693,0.165,0.0,0.007,0.014,0.011
5102008,1222,1,1,3,1,100,18.419,0,100.0,100.0,1,1,665.3,162.811,0.011,13.383,0,80,55,1.4,1124.5,1108.193,68.863,1195.864,55.471,62.085,71.445,62.166,53.082,1.429,1.816,0.388,67.354,53.759,75.027,43.07,59.086,61.187,84.891,76.87,85.446,38.855,58.735,40.876,-10.82,58.906,79.625,71.5,71.125,55.906,56.906,0.0,0,72,70,1000,200,0.1,196.75,72.188,72.188,0.014,71.563,70.375,56.125,57.125,0.0,33.406,72,70,1000,200,0.083,314.0,78.5,76.875,0.029,71.313,71.063,56.188,57.344,0.0,52.438,72,70,1000,200,0.125,384.5,77.688,74.938,0.032,72.5,70.313,56.469,58.344,0.0,38.0,72,70,1000,200,0.04,218.625,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.996,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,537.5,533.0,304.0,518.5,525.5,521.5,-0.001,1.361,0.0,3.753,0.665,0.163,0.0,0.007,0.013,0.011
5102008,1223,1,1,3,1,100,19.022,0,100.0,100.0,1,1,689.898,159.297,0.011,13.339,0,80,55,1.4,1129.375,1130.71,72.345,1197.727,55.471,61.979,71.445,62.061,52.975,1.353,1.816,0.37,67.234,53.781,74.522,42.986,58.73,61.08,84.891,76.764,85.446,38.855,58.735,40.803,-10.82,58.75,79.063,71.5,71.188,55.906,56.906,0.0,0,72,70,1000,200,0.103,200.75,72.188,72.063,0.014,71.625,70.375,56.125,57.125,0.0,33.281,72,70,1000,200,0.079,313.25,78.375,76.875,0.029,71.5,71.125,56.188,57.344,0.0,51.281,72,70,1000,200,0.127,391.25,77.563,74.875,0.038,72.5,70.625,56.719,58.438,0.0,37.25,72,70,1000,200,0.044,230.625,77.188,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.451,6.001,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.5,537.0,532.5,304.0,519.0,526.0,521.0,-0.001,1.307,0.0,3.606,0.69,0.159,0.0,0.006,0.015,0.011
5102008,1224,1,1,3,1,100,19.576,0,100.0,100.0,1,1,674.671,165.154,0.011,13.471,0,80,55,1.4,1134.25,1114.19,74.085,1185.907,55.471,61.767,71.445,61.955,52.975,1.402,1.809,0.395,67.24,53.735,74.578,42.902,58.581,60.865,84.891,76.764,85.52,38.708,58.526,40.658,-10.82,59.969,79.313,71.75,71.188,55.906,56.969,0.0,0,72,70,1000,200,0.099,195.125,72.313,72.188,0.014,71.563,70.375,56.125,57.125,0.0,33.5,72,70,1000,200,0.079,314.5,78.375,76.875,0.029,71.625,71.25,56.188,57.438,0.0,52.656,72,70,1000,200,0.123,382.0,77.563,74.938,0.038,72.563,71.063,56.813,58.438,0.0,38.531,72,70,1000,200,0.045,232.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,537.0,532.0,304.25,519.0,525.5,521.5,-0.001,1.325,0.0,3.645,0.675,0.165,0.0,0.006,0.015,0.011
5102008,1225,1,1,3,1,100,20.101,0,100.0,100.0,1,1,705.125,168.668,0.001,13.324,0,80,55,1.4,1140.25,1172.957,77.563,1224.048,55.471,61.767,71.55,61.955,52.868,1.333,1.841,0.399,67.271,53.809,74.999,42.79,58.652,60.757,84.743,76.552,85.299,38.782,58.421,40.658,-10.828,60.094,79.625,71.75,71.25,55.906,56.969,0.0,0,72,70,1000,200,0.104,202.875,72.188,72.188,0.014,71.563,70.438,56.25,57.313,0.0,32.031,72,70,1000,200,0.085,325.75,78.375,76.875,0.029,71.625,71.313,56.188,57.594,0.0,50.625,72,70,1000,200,0.127,394.0,77.563,74.938,0.034,72.563,71.25,56.813,58.531,0.0,37.875,72,70,1000,200,0.051,250.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.996,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,537.0,532.0,304.0,520.0,525.5,521.5,0.0,1.273,0.0,3.468,0.705,0.169,0.0,0.006,0.013,0.011
5102008,1226,1,1,3,1,100,20.698,0,100.0,100.0,1,1,694.583,163.982,0.011,13.412,0,80,55,1.4,1139.625,1163.881,70.604,1232.28,55.578,61.767,71.55,61.849,52.761,1.353,1.917,0.377,67.194,53.748,76.345,42.678,58.996,60.865,84.743,76.764,85.373,38.708,58.421,40.658,-10.82,61.5,80.938,71.75,71.25,55.906,56.969,0.0,0,72,70,1000,200,0.105,203.75,72.188,72.188,0.014,71.563,70.5,56.25,57.313,0.0,31.984,72,70,1000,200,0.083,323.0,78.25,76.875,0.029,71.688,71.438,56.281,57.438,0.0,51.844,72,70,1000,200,0.125,385.25,77.563,74.938,0.035,72.563,71.5,56.813,58.531,0.0,38.5,72,70,1000,200,0.052,252.625,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,536.5,532.0,304.0,518.5,525.5,521.5,-0.001,1.327,0.0,3.629,0.695,0.164,0.0,0.006,0.013,0.011
5102008,1227,1,1,3,1,100,21.229,0,100.0,100.0,1,1,686.384,162.811,0.011,13.354,0,80,55,1.4,1140.625,1151.799,70.604,1239.402,55.471,61.873,71.55,61.955,52.868,1.349,1.827,0.384,67.005,53.655,76.962,42.538,59.196,61.08,84.743,76.552,85.225,38.635,58.212,40.585,-10.82,61.344,81.563,71.75,71.313,56.0,57.063,0.0,0,72,70,1000,200,0.102,199.75,72.188,72.063,0.014,71.625,70.5,56.25,57.313,0.0,33.188,72,70,1000,200,0.079,306.5,78.25,77.0,0.029,71.688,71.5,56.281,57.594,0.0,52.125,72,70,1000,200,0.123,379.5,77.563,74.875,0.04,72.563,71.688,56.906,58.625,0.0,39.031,72,70,1000,200,0.053,253.5,77.063,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,536.5,531.5,304.0,519.5,525.5,521.5,-0.001,1.33,0.0,3.614,0.686,0.163,0.0,0.005,0.016,0.011
5102008,1228,1,1,3,1,100,22.009,0,100.0,100.0,1,1,696.925,165.154,0.011,13.383,0,80,55,1.4,1168.625,1185.078,67.121,1230.375,55.578,61.873,71.655,61.955,52.868,1.459,1.848,0.373,67.06,53.695,76.794,42.538,59.65,61.187,84.669,76.445,85.225,38.635,58.421,40.512,-10.82,61.844,81.563,71.75,71.375,56.0,57.156,0.0,0,72,70,1000,200,0.099,195.625,72.188,72.063,0.014,71.75,70.5,56.25,57.313,0.0,32.875,72,70,1000,200,0.079,306.25,78.25,76.75,0.029,71.688,71.625,56.188,57.594,0.0,50.844,72,70,1000,200,0.128,391.5,77.563,74.875,0.036,72.563,72.0,56.906,58.625,0.0,38.531,72,70,1000,200,0.061,270.0,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.437,5.994,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,531.0,536.0,531.5,304.0,519.5,525.5,521.5,-0.001,1.27,0.0,3.486,0.697,0.165,0.0,0.006,0.014,0.01
5102008,1229,1,1,3,1,100,22.871,0,100.0,100.0,1,1,695.754,166.325,0.021,13.339,0,80,55,1.4,1142.5,1182.045,72.345,1246.916,55.686,62.085,71.655,62.061,52.975,1.467,1.787,0.392,66.96,53.504,76.569,42.538,59.637,61.509,84.522,76.658,85.151,38.489,58.317,40.512,-10.82,61.094,81.375,71.75,71.313,56.0,57.156,0.0,0,72,70,1000,200,0.105,202.125,72.188,72.063,0.014,71.75,70.5,56.344,57.406,0.0,33.75,72,70,1000,200,0.078,304.75,78.25,76.75,0.029,71.75,71.75,56.281,57.75,0.0,51.875,72,70,1000,200,0.121,376.25,77.375,74.938,0.033,72.688,72.188,56.906,58.625,0.0,39.688,72,70,1000,200,0.061,270.5,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,536.0,531.5,304.0,518.0,525.5,521.0,-0.002,1.361,0.0,3.745,0.696,0.166,0.0,0.006,0.012,0.01
5102008,1230,1,1,3,1,100,23.258,0,100.0,100.0,1,1,679.356,167.496,0.011,13.398,0,80,55,1.4,1167.75,1172.957,74.085,1241.414,55.578,62.085,71.655,62.166,52.975,1.467,1.924,0.406,66.443,53.175,74.466,42.594,59.378,61.509,84.522,76.445,85.225,38.489,58.63,40.439,-10.82,59.094,79.188,71.75,71.375,56.0,57.156,0.0,0,72,70,1000,200,0.1,198.0,72.063,72.063,0.014,71.75,70.625,56.344,57.406,0.0,32.469,72,70,1000,200,0.079,303.25,78.25,76.75,0.029,71.75,71.875,56.5,57.594,0.0,51.75,72,70,1000,200,0.121,378.5,77.313,74.875,0.034,72.688,72.375,56.906,58.625,0.0,39.719,72,70,1000,200,0.064,277.75,76.875,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.44,5.994,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,536.0,531.0,304.0,518.5,525.5,521.0,-0.001,1.297,0.0,3.626,0.679,0.167,0.0,0.006,0.012,0.01
5102008,1231,1,1,3,1,100,24.044,0,100.0,100.0,1,1,686.384,160.469,0.011,13.398,0,80,55,1.4,1179.625,1172.957,77.563,1265.846,55.686,62.191,71.76,62.272,52.975,1.318,1.863,0.384,66.676,53.421,76.654,42.538,59.663,61.509,84.522,76.658,85.151,38.489,58.63,40.512,-10.82,61.438,81.25,71.813,71.375,56.125,57.156,0.0,0,72,70,1000,200,0.105,203.75,72.188,72.063,0.014,71.75,70.625,56.344,57.5,0.0,31.703,72,70,1000,200,0.082,313.5,78.188,76.75,0.028,71.875,71.938,56.5,57.75,0.0,51.969,72,70,1000,200,0.119,376.0,77.375,74.875,0.042,72.688,72.5,56.906,58.625,0.0,39.844,72,70,1000,200,0.068,285.25,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.446,5.999,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,536.0,531.0,304.0,517.0,525.0,521.0,-0.001,1.346,0.0,3.761,0.686,0.16,0.0,0.006,0.015,0.011
5102008,1232,1,1,3,1,100,24.514,0,100.0,100.0,1,1,692.24,160.469,0.011,13.398,0,80,55,1.4,1191.375,1223.099,77.563,1279.358,55.578,62.297,71.76,62.272,52.975,1.455,1.946,0.377,66.455,53.166,77.102,42.482,59.715,61.724,84.448,76.445,85.077,38.415,58.421,40.73,-10.82,61.375,81.813,71.813,71.5,56.0,57.156,0.0,0,72,70,1000,200,0.104,201.75,72.188,72.063,0.014,71.75,70.688,56.344,57.5,0.0,31.75,72,70,1000,200,0.08,309.5,78.188,76.75,0.029,72.063,72.063,56.5,57.75,0.0,52.469,72,70,1000,200,0.125,392.25,77.313,74.875,0.034,72.875,72.688,56.906,58.625,0.0,40.375,72,70,1000,200,0.075,300.25,76.813,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.445,5.998,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.5,525.0,521.0,-0.001,1.55,0.0,4.304,0.692,0.16,0.0,0.006,0.012,0.01
5102008,1233,1,1,3,1,100,24.534,0,100.0,100.0,1,1,693.411,161.64,0.011,13.383,0,80,55,1.4,1191.375,1183.561,74.085,1264.473,55.363,62.297,71.76,62.378,52.654,1.467,1.899,0.373,66.445,53.051,77.271,42.566,60.007,61.617,84.374,76.445,85.003,38.342,58.108,40.803,-10.82,61.563,81.938,71.813,71.438,55.906,57.156,0.0,0,72,70,1000,200,0.106,203.75,72.063,72.063,0.014,71.75,70.688,56.344,57.5,0.0,31.438,72,70,1000,200,0.079,310.5,78.188,76.75,0.029,71.875,72.125,56.5,57.813,0.0,52.125,72,70,1000,200,0.122,379.5,77.313,74.875,0.038,72.875,72.813,56.969,58.625,0.0,41.938,72,70,1000,200,0.074,300.25,76.875,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.441,5.993,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,536.0,531.0,304.0,518.5,525.5,521.0,-0.001,1.666,0.0,4.571,0.693,0.162,0.0,0.006,0.014,0.011
5102008,1234,1,1,3,1,100,24.686,0,100.0,100.0,1,1,680.527,159.297,0.011,13.368,0,80,55,1.4,1169.0,1218.525,72.345,1286.12,55.255,62.403,71.865,62.378,52.333,1.436,1.83,0.37,66.365,53.116,78.42,42.538,60.032,61.832,84.374,76.552,85.003,38.928,57.586,41.313,-10.82,60.813,83.375,71.75,71.5,55.813,57.063,0.0,0,72,70,1000,200,0.104,200.875,72.063,72.063,0.014,71.875,70.938,56.25,57.406,0.0,31.656,72,70,1000,200,0.077,304.5,78.188,76.563,0.029,72.063,72.188,56.188,57.75,0.0,52.188,72,70,1000,200,0.12,382.0,77.313,74.75,0.035,72.688,73.0,56.906,58.625,0.0,41.875,72,70,1000,200,0.082,310.25,76.813,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.44,5.999,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,518.0,525.0,521.0,-0.001,1.709,0.0,4.424,0.681,0.159,0.0,0.007,0.013,0.01
5102008,1235,1,1,3,1,100,24.082,0,100.0,100.0,1,1,703.953,161.64,0.011,13.354,0,80,55,1.4,1191.375,1246.015,72.345,1292.85,54.932,62.403,71.865,62.378,52.012,1.448,1.949,0.384,66.506,53.412,76.233,42.566,59.715,61.617,84.448,76.339,85.003,39.295,57.063,41.677,-10.82,58.938,81.5,71.75,71.563,55.5,56.969,0.0,0,72,70,1000,200,0.104,202.625,72.063,72.063,0.014,71.75,71.0,56.125,57.406,0.0,32.156,72,70,1000,200,0.077,305.5,78.0,76.75,0.029,72.063,72.25,55.969,57.438,0.0,51.781,72,70,1000,200,0.13,395.75,77.313,74.875,0.038,72.688,73.0,56.813,58.625,0.0,41.5,72,70,1000,200,0.082,313.5,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,6.009,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.5,536.0,531.0,304.0,518.5,525.0,521.0,-0.001,1.79,0.0,4.413,0.704,0.162,0.0,0.005,0.014,0.01
5102008,1236,1,1,3,1,100,23.724,0,100.0,100.0,1,1,707.467,158.126,0.011,13.383,0,80,55,1.4,1210.75,1229.203,74.085,1258.439,54.825,62.297,71.865,62.378,51.69,1.33,1.895,0.388,66.673,53.339,76.625,42.51,59.65,61.509,84.374,76.552,85.003,39.661,56.645,41.823,-10.82,58.469,81.563,71.813,71.563,55.5,56.906,0.0,0,72,70,1000,200,0.101,199.625,72.063,72.063,0.014,71.75,71.063,55.844,57.313,0.0,32.5,72,70,1000,200,0.074,301.75,78.0,76.75,0.029,72.063,72.375,55.969,57.438,0.0,51.438,72,70,1000,200,0.132,398.0,77.188,74.875,0.042,72.688,73.0,56.719,58.531,0.0,42.719,72,70,1000,200,0.081,312.75,76.813,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,6.002,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,536.0,531.0,304.0,518.0,525.0,521.0,-0.001,1.704,0.0,4.014,0.707,0.158,0.0,0.005,0.014,0.01
5102008,1237,1,1,3,1,100,23.218,0,100.0,100.0,1,1,689.898,161.64,0.011,13.412,0,80,55,1.4,1193.375,1224.625,72.345,1281.59,54.717,62.297,71.971,62.272,51.69,1.455,1.906,0.362,66.348,53.16,76.429,42.482,59.559,61.617,84.3,76.445,84.929,39.661,56.436,41.969,-10.82,58.563,81.313,71.813,71.625,55.406,56.906,0.0,0,72,70,1000,200,0.1,196.75,72.188,72.063,0.014,71.75,71.0,55.844,57.125,0.0,31.781,72,70,1000,200,0.073,300.25,78.0,76.75,0.029,72.063,72.375,55.969,57.219,0.0,51.531,72,70,1000,200,0.124,386.75,77.188,74.875,0.037,72.563,73.0,56.719,58.438,0.0,43.344,72,70,1000,200,0.083,316.25,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.998,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.0,525.0,521.0,-0.001,1.845,0.0,4.294,0.69,0.162,0.0,0.005,0.013,0.01
5102008,1238,1,1,3,1,100,22.618,0,100.0,100.0,1,1,725.037,159.297,0.011,13.398,0,80,55,1.4,1190.5,1255.203,77.563,1318.165,54.717,62.403,71.971,62.378,51.69,1.429,1.942,0.377,66.508,53.289,76.822,42.425,59.702,61.509,84.3,76.233,84.708,39.734,56.541,41.969,-10.82,59.375,81.75,71.813,71.625,55.281,56.75,0.0,0,72,70,1000,200,0.104,202.25,72.063,72.063,0.014,71.75,71.125,55.75,57.125,0.0,31.406,72,70,1000,200,0.073,299.5,78.0,76.563,0.029,72.063,72.438,55.875,57.344,0.0,51.313,72,70,1000,200,0.133,398.75,77.188,74.875,0.035,72.688,72.938,56.719,58.438,0.0,43.0,72,70,1000,200,0.089,329.25,76.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.5,525.0,521.0,-0.001,1.782,0.0,4.154,0.725,0.159,0.0,0.006,0.012,0.01
5102008,1239,1,1,3,1,100,22.524,0,100.0,100.0,1,1,686.384,160.469,0.011,13.398,0,80,55,1.4,1213.125,1226.15,75.824,1310.239,54.825,62.403,72.076,62.378,51.905,1.398,1.964,0.362,66.321,53.054,76.401,42.341,59.838,61.724,84.152,76.445,84.855,39.954,56.645,42.114,-10.82,58.188,81.5,71.813,71.688,55.406,56.563,0.0,0,72,70,1000,200,0.1,199.0,72.063,72.063,0.014,71.875,71.188,55.844,57.0,0.0,31.219,72,70,1000,200,0.077,304.25,78.0,76.563,0.029,72.063,72.5,55.875,57.219,0.0,53.0,72,70,1000,200,0.127,387.25,77.063,74.875,0.034,72.563,72.875,56.469,58.438,0.0,43.531,72,70,1000,200,0.091,331.5,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,536.5,531.0,304.0,518.0,525.0,520.5,-0.001,1.734,0.0,4.014,0.686,0.16,0.0,0.006,0.011,0.01
5102008,1240,1,1,3,1,100,22.228,0,100.0,100.0,1,1,679.356,163.982,0.011,13.383,0,80,55,1.4,1218.375,1239.897,75.824,1313.217,54.932,62.403,72.076,62.483,52.012,1.349,1.971,0.384,66.25,53.045,76.794,42.173,59.825,61.832,84.152,76.233,84.782,40.027,56.645,42.187,-10.82,59.188,81.563,71.938,71.688,55.406,56.75,0.0,0,72,70,1000,200,0.104,198.875,72.063,72.063,0.014,71.875,71.25,55.844,57.125,0.0,31.609,72,70,1000,200,0.073,291.75,78.0,76.563,0.029,72.063,72.563,55.969,57.344,0.0,52.594,72,70,1000,200,0.127,393.25,77.063,74.875,0.034,72.563,72.688,56.469,58.344,0.0,42.781,72,70,1000,200,0.094,334.5,76.688,74.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,5.993,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,516.5,525.0,521.0,-0.001,1.74,0.0,4.01,0.679,0.164,0.0,0.006,0.011,0.01
5102008,1241,1,1,3,1,100,22.278,0,100.0,100.0,1,1,707.467,168.668,0.011,13.398,0,80,55,1.4,1231.125,1242.955,75.824,1325.55,54.825,62.51,72.076,62.483,52.012,1.474,1.967,0.403,66.264,52.944,74.662,42.117,59.864,61.724,84.152,76.445,84.782,40.174,56.75,42.333,-10.82,56.969,79.563,71.75,71.75,55.406,56.75,0.0,0,72,70,1000,200,0.105,203.375,72.0,71.938,0.014,72.0,71.25,55.844,57.125,0.0,32.594,72,70,1000,200,0.072,289.5,77.875,76.563,0.029,72.063,72.563,55.875,57.344,0.0,51.406,72,70,1000,200,0.134,402.0,77.063,74.75,0.035,72.563,72.563,56.469,58.344,0.0,43.313,72,70,1000,200,0.094,335.75,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.445,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.5,536.0,531.0,304.0,518.5,525.0,521.0,-0.001,1.745,0.0,4.012,0.707,0.169,0.0,0.006,0.012,0.01
5102008,1242,1,1,3,1,100,22.122,0,100.0,100.0,1,1,715.666,159.297,0.011,13.383,0,80,55,1.4,1236.125,1239.897,75.824,1325.574,54.825,62.616,72.286,62.695,52.012,1.345,1.892,0.373,66.27,52.987,76.036,42.005,60.207,61.832,84.152,76.127,84.634,40.247,56.959,42.479,-10.82,58.375,80.5,71.813,71.75,55.406,56.75,0.0,0,72,70,1000,200,0.104,199.5,72.0,72.063,0.014,72.0,71.25,55.938,57.125,0.0,32.875,72,70,1000,200,0.074,297.25,77.875,76.563,0.029,72.063,72.625,55.875,57.219,0.0,51.563,72,70,1000,200,0.134,401.0,77.063,74.875,0.042,72.5,72.313,56.469,58.344,0.0,43.938,72,70,1000,200,0.092,333.0,76.688,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.449,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.5,525.0,521.0,-0.001,1.787,0.0,4.143,0.716,0.159,0.0,0.006,0.013,0.009
5102008,1243,1,1,3,1,100,22.009,0,100.0,100.0,1,1,687.555,159.297,0.011,13.427,0,80,55,1.4,1219.875,1223.099,75.824,1302.681,54.825,62.616,72.076,62.695,52.226,1.333,1.921,0.373,66.319,53.028,78.505,41.865,60.421,62.046,84.078,76.339,84.708,40.32,56.959,42.551,-10.82,60.438,83.0,71.75,71.75,55.406,56.75,0.0,0,72,70,1000,200,0.104,202.625,72.0,71.938,0.014,71.875,71.375,55.938,57.125,0.0,32.656,72,70,1000,200,0.067,289.5,77.875,76.563,0.028,72.063,72.625,55.969,57.219,0.0,51.656,72,70,1000,200,0.134,401.0,77.0,74.875,0.034,72.5,72.063,56.469,58.344,0.0,44.688,72,70,1000,200,0.093,334.5,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,518.0,525.0,520.5,-0.001,1.8,0.0,4.155,0.688,0.159,0.0,0.005,0.011,0.01
5102008,1244,1,1,3,1,100,22.459,0,100.0,100.0,1,1,684.041,163.982,0.011,13.398,0,80,55,1.4,1219.875,1213.954,74.085,1290.106,55.148,62.828,72.181,62.8,52.333,1.459,1.982,0.37,66.244,53.046,79.178,41.837,60.687,62.369,84.078,76.339,84.634,40.467,57.063,42.624,-10.82,61.375,83.688,71.813,71.813,55.688,56.75,0.0,0,72,70,1000,200,0.098,194.625,72.0,72.063,0.014,71.875,71.375,55.938,57.125,0.0,32.344,72,70,1000,200,0.068,292.75,77.875,76.563,0.029,71.875,72.688,55.969,57.219,0.0,52.344,72,70,1000,200,0.125,384.0,77.063,74.75,0.042,72.5,72.0,56.719,58.344,0.0,43.969,72,70,1000,200,0.1,344.5,76.688,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,536.0,531.0,304.0,517.5,525.0,520.5,-0.001,1.741,0.0,4.008,0.684,0.164,0.0,0.006,0.014,0.01
5102008,1245,1,1,3,1,100,22.577,0,100.0,100.0,1,1,715.666,162.811,0.011,13.368,0,80,55,1.4,1214.5,1255.203,75.824,1326.198,55.04,62.934,72.076,62.906,52.44,1.391,1.978,0.377,66.323,53.052,79.739,41.837,60.791,62.476,83.93,76.127,84.634,40.54,57.168,42.697,-10.82,61.719,84.125,71.75,71.813,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.375,72.0,71.938,0.014,71.875,71.438,55.938,57.313,0.0,31.531,72,70,1000,200,0.072,295.5,77.813,76.438,0.029,72.063,72.75,55.969,57.344,0.0,52.406,72,70,1000,200,0.131,396.5,77.0,74.875,0.038,72.5,71.875,56.469,58.438,0.0,43.875,72,70,1000,200,0.103,350.75,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,531.5,304.0,517.0,525.0,520.5,-0.001,1.734,0.0,3.999,0.716,0.163,0.0,0.006,0.012,0.009
5102008,1246,1,1,3,1,100,22.968,0,100.0,100.0,1,1,709.81,161.64,0.011,13.456,0,80,55,1.4,1240.375,1239.897,81.039,1329.313,55.148,63.04,72.181,62.906,52.654,1.368,1.921,0.362,66.319,53.009,73.54,41.781,60.869,62.476,83.856,76.233,84.486,40.613,57.481,42.77,-10.82,55.219,78.438,71.813,71.813,55.813,56.969,0.0,0,72,70,1000,200,0.097,194.375,72.0,71.938,0.014,72.0,71.5,56.125,57.313,0.0,31.969,72,70,1000,200,0.075,300.5,77.813,76.563,0.029,72.188,72.75,56.094,57.438,0.0,53.031,72,70,1000,200,0.13,394.25,77.0,74.75,0.038,72.5,71.688,56.719,58.344,0.0,44.25,72,70,1000,200,0.104,351.75,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.459,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,536.5,531.5,304.0,517.5,525.0,520.5,-0.001,1.721,0.0,4.025,0.71,0.162,0.0,0.005,0.013,0.009
5102008,1247,1,1,3,1,100,23.464,0,100.0,100.0,1,1,726.208,160.469,0.011,13.354,0,80,55,1.4,1255.25,1264.403,74.085,1332.276,55.255,63.146,72.181,63.011,52.654,1.368,1.867,0.362,66.421,53.128,73.821,41.837,61.128,62.691,83.782,76.233,84.56,40.613,57.481,42.916,-10.82,55.875,78.063,71.938,71.813,55.813,56.969,0.0,0,72,70,1000,200,0.103,200.375,72.0,72.063,0.014,72.0,71.375,56.125,57.313,0.0,31.703,72,70,1000,200,0.075,301.0,77.813,76.438,0.028,72.188,72.75,56.094,57.344,0.0,52.875,72,70,1000,200,0.136,403.75,77.0,74.75,0.034,72.5,71.563,56.719,58.344,0.0,45.281,72,70,1000,200,0.102,349.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.0,531.5,304.0,518.0,525.0,520.0,-0.001,1.823,0.0,4.265,0.726,0.16,0.0,0.006,0.011,0.009
5102008,1248,1,1,3,1,100,24.047,0,100.0,100.0,1,1,718.009,161.64,0.011,13.339,0,80,55,1.4,1253.625,1272.079,75.824,1335.481,55.363,63.358,72.181,63.117,52.868,1.368,1.744,0.377,66.516,53.205,71.577,41.753,61.141,62.906,83.782,76.233,84.486,40.76,57.586,42.988,-10.82,53.969,75.563,71.813,71.813,55.906,56.969,0.0,0,72,70,1000,200,0.103,200.125,72.0,71.938,0.014,72.0,71.5,56.25,57.313,0.0,32.844,72,70,1000,200,0.073,289.75,77.688,76.563,0.029,72.188,72.75,56.188,57.438,0.0,53.844,72,70,1000,200,0.135,400.25,77.0,74.75,0.034,72.5,71.5,56.813,58.125,0.0,46.656,72,70,1000,200,0.102,348.25,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.462,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.0,531.5,303.75,518.0,524.5,520.0,-0.001,1.766,0.0,4.121,0.718,0.162,0.0,0.005,0.011,0.009
5102008,1249,1,1,3,1,100,24.686,0,100.0,100.0,1,1,721.523,163.982,0.011,13.412,0,80,55,1.4,1272.25,1276.689,77.563,1355.002,55.471,63.464,72.181,63.328,52.975,1.379,1.96,0.373,66.569,53.209,70.203,41.753,61.128,63.013,83.856,76.233,84.56,40.833,57.795,43.134,-10.82,52.844,73.875,71.813,71.875,55.906,57.063,0.0,0,72,70,1000,200,0.104,201.125,72.0,71.938,0.014,72.0,71.5,56.344,57.406,0.0,32.125,72,70,1000,200,0.074,297.75,77.813,76.563,0.029,72.188,72.75,56.281,57.438,0.0,53.906,72,70,1000,200,0.135,402.5,77.0,74.875,0.042,72.5,71.375,56.813,58.344,0.0,44.938,72,70,1000,200,0.111,365.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.462,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.0,531.5,303.75,517.0,524.5,520.0,-0.001,1.819,0.0,4.28,0.722,0.164,0.0,0.005,0.013,0.009
5102008,1250,1,1,3,1,100,25.505,0,100.0,100.0,1,1,700.439,160.469,0.011,13.427,0,80,55,1.4,1271.0,1269.008,75.824,1353.528,55.578,63.677,72.181,63.54,53.189,1.36,1.848,0.377,66.641,53.285,72.054,41.613,61.368,63.228,83.708,76.233,84.412,40.833,57.795,43.134,-10.82,54.313,75.563,71.813,71.938,56.0,57.063,0.0,0,72,70,1000,200,0.102,198.125,71.875,71.938,0.014,72.0,71.563,56.344,57.5,0.0,32.5,72,70,1000,200,0.077,303.0,77.813,76.438,0.029,72.188,72.813,56.5,57.594,0.0,53.438,72,70,1000,200,0.139,408.25,76.813,74.75,0.034,72.5,71.375,56.813,58.344,0.0,46.125,72,70,1000,200,0.105,355.25,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,531.5,303.75,516.5,524.5,520.0,-0.001,1.821,0.0,4.284,0.7,0.16,0.0,0.006,0.01,0.009
5102008,1251,1,1,3,1,100,26.452,0,100.0,100.0,1,1,730.893,161.64,0.011,13.368,0,80,55,1.4,1281.625,1272.079,81.039,1369.105,55.686,63.783,72.181,63.751,53.189,1.375,1.96,0.381,66.625,53.288,71.128,41.416,61.53,63.443,83.708,76.233,84.338,40.98,58.003,43.571,-10.82,53.531,74.563,71.813,71.875,56.125,57.375,0.0,0,72,70,1000,200,0.101,199.75,72.0,72.063,0.014,72.0,71.563,56.438,57.5,0.0,32.063,72,70,1000,200,0.074,299.5,77.813,76.438,0.029,72.188,72.813,56.5,57.594,0.0,53.781,72,70,1000,200,0.14,407.5,77.0,74.75,0.034,72.375,71.188,56.906,58.438,0.0,46.125,72,70,1000,200,0.113,367.25,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,6.007,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.0,532.0,303.5,517.5,524.5,520.0,-0.001,2.035,0.0,4.803,0.731,0.162,0.0,0.006,0.011,0.009
5102008,1252,1,1,3,1,100,27.265,0,100.0,100.0,1,1,744.949,162.811,0.011,13.398,0,80,55,1.4,1281.625,1296.699,77.563,1365.657,55.686,63.889,72.286,63.857,53.082,1.379,1.928,0.388,66.706,53.373,68.352,41.332,61.381,63.443,83.634,76.127,84.338,41.053,57.586,43.935,-10.82,50.938,71.938,71.938,71.938,56.125,57.375,0.0,0,72,70,1000,200,0.103,200.25,72.0,72.063,0.014,72.0,71.688,56.438,57.5,0.0,32.25,72,70,1000,200,0.075,297.5,77.688,76.438,0.029,72.188,72.813,56.5,57.75,0.0,53.063,72,70,1000,200,0.144,417.5,76.813,74.875,0.034,72.313,71.125,56.906,58.531,0.0,45.625,72,70,1000,200,0.114,368.75,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,536.0,532.0,303.5,517.0,524.5,520.0,-0.001,2.336,0.0,5.354,0.745,0.163,0.0,0.005,0.01,0.009
5102008,1253,1,1,3,1,100,27.102,0,100.0,100.0,1,1,757.833,161.64,0.011,13.383,0,80,55,1.4,1280.0,1279.764,79.302,1356.717,55.363,63.889,72.286,63.857,52.547,1.273,2.043,0.373,67.04,53.529,67.707,41.164,61.316,63.335,83.634,75.914,84.338,41.053,56.645,43.862,-10.82,49.781,71.188,71.813,71.875,55.906,57.156,0.0,0,72,70,1000,200,0.103,200.625,72.0,71.938,0.014,72.0,71.75,56.344,57.5,0.0,31.906,72,70,1000,200,0.07,293.0,77.688,76.438,0.029,72.063,72.875,56.281,57.594,0.0,52.531,72,70,1000,200,0.148,419.75,76.813,74.875,0.034,72.375,71.063,56.813,58.344,0.0,45.531,72,70,1000,200,0.112,367.5,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,6.001,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.0,303.75,517.0,524.5,520.0,-0.001,2.411,0.0,5.213,0.758,0.162,0.0,0.005,0.01,0.009
5102008,1254,1,1,3,1,100,26.669,0,100.0,100.0,1,1,740.264,165.154,0.011,13.412,0,80,55,1.4,1277.0,1296.699,77.563,1374.952,55.04,63.889,72.181,63.857,52.119,1.433,1.967,0.373,66.945,53.572,68.183,41.024,61.406,63.335,83.634,76.127,84.338,41.126,56.018,43.79,-10.82,49.594,71.438,71.938,71.938,55.688,57.063,0.0,0,72,70,1000,200,0.104,202.375,72.0,71.938,0.014,72.125,71.875,56.125,57.406,0.0,31.797,72,70,1000,200,0.076,302.5,77.688,76.438,0.029,72.188,72.875,56.094,57.594,0.0,53.813,72,70,1000,200,0.143,411.5,76.688,74.75,0.04,72.313,70.938,56.719,58.344,0.0,45.469,72,70,1000,200,0.114,371.0,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.467,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.0,303.5,517.5,524.5,520.0,-0.001,2.399,0.0,4.954,0.74,0.165,0.0,0.005,0.011,0.009
5102008,1255,1,1,3,1,100,26.706,0,100.0,100.0,1,1,760.176,159.297,0.011,13.383,0,80,55,1.4,1289.875,1290.536,75.824,1367.848,54.932,63.995,72.181,63.962,52.012,1.41,1.967,0.377,66.954,53.564,68.632,40.828,61.633,63.335,83.56,76.127,84.265,41.2,56.018,43.79,-10.82,48.844,71.938,71.813,72.0,55.5,56.969,0.0,0,72,70,1000,200,0.101,199.375,71.875,71.938,0.014,72.0,71.813,56.125,57.313,0.0,33.188,72,70,1000,200,0.076,299.75,77.688,76.438,0.029,72.063,72.938,55.969,57.438,0.0,53.094,72,70,1000,200,0.146,421.0,76.688,74.875,0.038,72.063,70.813,56.719,58.344,0.0,46.125,72,70,1000,200,0.114,368.5,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.75,517.0,524.5,520.0,-0.001,2.339,0.0,4.806,0.76,0.159,0.0,0.005,0.01,0.008
5102008,1256,1,1,3,1,100,26.455,0,100.0,100.0,1,1,746.12,165.154,0.021,13.398,0,80,55,1.4,1283.25,1307.497,75.824,1375.752,54.825,63.889,72.181,63.962,51.905,1.368,1.921,0.388,66.952,53.56,70.119,40.604,61.698,63.335,83.56,76.127,84.191,41.273,55.914,43.935,-10.82,51.156,73.063,71.938,71.938,55.5,56.969,0.0,0,72,70,1000,200,0.104,202.5,72.0,72.063,0.014,72.0,71.75,55.938,57.313,0.0,32.469,72,70,1000,200,0.075,300.5,77.688,76.438,0.029,72.188,73.0,55.969,57.344,0.0,53.0,72,70,1000,200,0.146,415.25,76.688,74.75,0.031,72.063,70.75,56.469,58.125,0.0,46.344,72,70,1000,200,0.114,369.75,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,532.5,303.75,517.5,524.5,520.0,-0.002,2.436,0.0,4.945,0.746,0.165,0.0,0.005,0.009,0.009
5102008,1257,1,1,3,1,100,26.306,0,100.0,100.0,1,1,737.921,165.154,0.021,13.398,0,80,55,1.4,1284.75,1279.764,82.776,1358.011,54.932,64.101,72.181,63.962,52.012,1.413,1.993,0.384,66.947,53.603,68.941,40.379,61.711,63.658,83.412,76.021,84.191,41.346,56.018,44.008,-10.82,49.688,72.375,71.938,71.938,55.5,56.906,0.0,0,72,70,1000,200,0.099,197.625,71.875,71.938,0.014,71.875,71.688,55.938,57.0,0.0,32.188,72,70,1000,200,0.076,302.0,77.688,76.438,0.029,72.063,72.938,55.969,57.344,0.0,53.781,72,70,1000,200,0.141,410.5,76.688,74.75,0.031,72.313,70.75,56.469,58.125,0.0,45.156,72,70,1000,200,0.113,365.75,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,537.0,532.5,303.5,517.0,524.5,520.0,-0.002,2.431,0.0,4.945,0.738,0.165,0.0,0.005,0.009,0.009
5102008,1258,1,1,3,1,100,25.918,0,100.0,100.0,1,1,743.777,160.469,0.011,13.368,0,80,55,1.4,1266.875,1269.008,81.039,1354.805,54.932,64.101,72.181,64.068,52.012,1.402,1.985,0.388,66.996,53.572,70.119,40.155,61.497,63.658,83.486,75.808,84.191,41.273,56.123,44.008,-10.82,50.344,73.438,71.813,71.938,55.5,56.906,0.0,0,72,70,1000,200,0.104,202.0,71.875,71.938,0.014,71.875,71.75,55.844,57.125,0.0,32.688,72,70,1000,200,0.07,289.25,77.563,76.438,0.029,72.063,72.875,55.875,57.344,0.0,54.188,72,70,1000,200,0.139,410.5,76.688,74.75,0.037,72.063,70.813,56.469,58.125,0.0,45.281,72,70,1000,200,0.112,367.5,76.563,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,537.0,532.5,303.75,517.5,524.5,520.0,-0.001,2.462,0.0,5.069,0.744,0.16,0.0,0.005,0.01,0.009
5102008,1259,1,1,3,1,100,25.776,0,100.0,100.0,1,1,751.977,165.154,0.011,13.427,0,80,55,1.4,1276.625,1281.302,79.302,1362.365,54.932,64.101,72.286,64.174,51.905,1.364,2.0,0.377,66.92,53.604,68.548,40.043,61.154,63.335,83.412,75.808,84.117,40.687,56.123,43.498,-10.82,49.281,72.063,71.813,71.938,55.5,56.906,0.0,0,72,70,1000,200,0.097,195.375,71.875,71.938,0.014,71.875,71.813,55.938,57.313,0.0,32.313,72,70,1000,200,0.071,290.75,77.563,76.438,0.029,71.875,72.938,55.969,57.344,0.0,52.469,72,70,1000,200,0.147,423.0,76.688,74.75,0.035,72.063,70.813,56.469,58.125,0.0,44.813,72,70,1000,200,0.115,370.75,76.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.5,517.5,524.5,520.0,-0.001,2.445,0.0,5.234,0.752,0.165,0.0,0.005,0.01,0.009
5102008,1300,1,1,3,1,100,25.633,0,100.0,100.0,1,1,736.75,165.154,0.011,13.383,0,80,55,1.4,1264.75,1285.917,75.824,1359.813,54.825,63.889,72.286,63.962,51.905,1.356,1.917,0.384,66.978,53.577,69.277,39.819,61.037,63.228,83.338,76.021,84.117,40.394,56.123,43.134,-10.82,49.438,72.688,71.813,71.938,55.406,56.906,0.0,0,72,70,1000,200,0.104,202.25,71.875,71.938,0.014,71.875,71.813,55.938,57.313,0.0,31.719,72,70,1000,200,0.071,292.75,77.563,76.438,0.028,71.875,72.875,55.969,57.219,0.0,52.688,72,70,1000,200,0.139,409.5,76.688,74.75,0.038,72.063,70.75,56.469,58.125,0.0,44.969,72,70,1000,200,0.113,369.5,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,516.0,524.5,520.0,-0.001,2.331,0.0,5.086,0.737,0.165,0.0,0.005,0.011,0.008
5102008,1301,1,1,3,1,100,25.186,0,100.0,100.0,1,1,748.463,166.325,0.021,13.398,0,80,55,1.4,1255.5,1284.379,75.824,1351.594,54.717,63.783,72.181,63.857,51.798,1.429,2.014,0.384,67.042,53.573,68.744,39.651,60.966,63.013,83.338,75.914,84.043,40.174,55.914,42.988,-10.82,49.594,72.25,71.75,71.938,55.406,56.75,0.0,0,72,70,1000,200,0.1,198.875,71.875,71.938,0.014,71.875,71.875,55.844,57.125,0.0,31.234,72,70,1000,200,0.072,292.75,77.563,76.438,0.029,71.75,72.875,55.656,57.344,0.0,52.625,72,70,1000,200,0.134,401.0,76.625,74.75,0.033,72.0,70.688,56.469,58.0,0.0,44.781,72,70,1000,200,0.114,369.75,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,537.0,532.5,303.5,517.5,524.5,520.0,-0.002,2.395,0.0,5.229,0.748,0.166,0.0,0.005,0.009,0.008
5102008,1302,1,1,3,1,100,24.622,0,100.0,100.0,1,1,725.037,160.469,0.011,13.368,0,80,55,1.4,1258.25,1253.671,77.563,1339.147,54.717,63.783,72.181,63.857,51.798,1.398,2.039,0.381,66.917,53.517,69.67,39.511,60.953,63.228,83.264,75.914,84.117,40.101,55.81,42.916,-10.82,49.719,73.313,71.813,71.875,55.281,56.75,0.0,0,72,70,1000,200,0.1,196.75,71.875,71.938,0.014,71.875,71.875,55.75,57.125,0.0,32.156,72,70,1000,200,0.072,294.5,77.375,76.438,0.029,71.688,72.75,55.656,57.219,0.0,51.875,72,70,1000,200,0.136,403.0,76.625,74.75,0.042,72.0,70.688,56.375,58.0,0.0,46.25,72,70,1000,200,0.108,359.75,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.451,5.994,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.5,517.5,524.5,520.5,-0.001,2.396,0.0,5.22,0.725,0.16,0.0,0.004,0.012,0.008
