DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1303,1,1,3,1,100,23.92,0,100.0,100.0,1,1,730.893,166.325,0.011,13.383,0,80,55,1.4,1258.25,1270.544,72.345,1355.679,54.502,63.783,72.181,63.857,51.369,1.471,1.975,0.395,66.876,53.501,71.184,39.342,61.128,63.013,83.264,75.914,83.969,40.101,55.705,42.843,-10.82,51.219,74.75,71.813,71.875,55.188,56.563,0.0,0,72,70,1000,200,0.104,202.75,72.0,71.938,0.014,71.875,71.938,55.75,57.0,0.0,31.578,72,70,1000,200,0.069,290.0,77.375,76.438,0.029,71.875,72.813,55.656,57.125,0.0,52.219,72,70,1000,200,0.135,403.5,76.625,74.75,0.038,72.0,70.625,56.281,57.938,0.0,45.688,72,70,1000,200,0.108,360.0,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,532.5,303.75,516.5,525.0,520.0,-0.001,2.352,0.0,5.09,0.731,0.166,0.0,0.004,0.01,0.008
5102008,1304,1,1,3,1,100,23.08,0,100.0,100.0,1,1,739.092,163.982,0.011,13.398,0,80,55,1.4,1254.625,1275.152,74.085,1360.2,54.394,63.783,72.286,63.751,51.369,1.353,1.957,0.381,66.884,53.495,69.922,39.258,61.115,63.121,83.338,75.914,83.969,40.027,55.601,42.77,-10.82,50.0,73.688,71.75,71.875,55.188,56.563,0.0,0,72,70,1000,200,0.104,202.375,71.875,71.938,0.014,71.875,71.875,55.625,56.938,0.0,30.828,72,70,1000,200,0.071,292.0,77.375,76.313,0.029,71.75,72.75,55.625,57.125,0.0,52.219,72,70,1000,200,0.134,401.0,76.625,74.75,0.034,72.063,70.688,56.281,57.938,0.0,45.469,72,70,1000,200,0.113,369.25,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.456,5.991,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,537.5,533.0,303.75,516.5,525.0,520.0,-0.001,2.36,0.0,5.098,0.739,0.164,0.0,0.005,0.009,0.008
5102008,1305,1,1,3,1,100,22.123,0,100.0,100.0,1,1,737.921,160.469,0.011,13.368,0,80,55,1.4,1255.375,1259.802,75.824,1333.333,54.287,63.677,72.181,63.751,51.262,1.455,1.953,0.381,66.787,53.444,70.567,39.118,61.238,63.013,83.264,75.808,83.895,39.954,55.601,42.697,-10.82,50.563,74.438,71.75,71.938,55.094,56.438,0.0,0,72,70,1000,200,0.101,200.25,71.875,71.938,0.014,71.875,71.813,55.531,56.938,0.0,32.688,72,70,1000,200,0.069,286.75,77.375,76.313,0.029,71.688,72.688,55.5,57.0,0.0,52.219,72,70,1000,200,0.125,387.75,76.625,74.75,0.034,72.0,70.688,56.188,57.938,0.0,45.25,72,70,1000,200,0.114,371.0,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.461,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,538.0,533.0,303.5,518.0,525.0,520.5,-0.001,2.343,0.0,5.086,0.738,0.16,0.0,0.005,0.009,0.008
5102008,1306,1,1,3,1,100,21.097,0,100.0,100.0,1,1,728.551,160.469,0.011,13.368,0,80,55,1.4,1247.5,1249.077,79.302,1329.962,54.287,63.783,72.181,63.751,51.155,1.41,1.917,0.384,66.794,53.433,70.539,39.006,61.206,63.013,83.116,75.596,83.895,39.807,55.392,42.551,-10.82,49.906,74.438,71.813,71.938,55.094,56.344,0.0,0,72,70,1000,200,0.1,196.625,71.875,71.938,0.014,71.875,71.813,55.531,56.938,0.0,32.656,72,70,1000,200,0.064,278.25,77.375,76.313,0.029,71.688,72.688,55.5,57.0,0.0,51.313,72,70,1000,200,0.127,390.5,76.5,74.75,0.036,72.0,70.625,56.188,57.938,0.0,45.281,72,70,1000,200,0.115,370.75,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.461,5.991,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,538.0,533.0,303.5,516.5,525.0,520.5,-0.001,2.354,0.0,5.088,0.729,0.16,0.0,0.005,0.009,0.008
5102008,1307,1,1,3,1,100,20.209,0,100.0,100.0,1,1,710.981,161.64,0.011,13.295,0,80,55,1.4,1224.625,1241.426,77.563,1324.404,54.179,63.57,72.181,63.645,51.048,1.391,2.003,0.377,66.757,53.252,68.716,38.922,61.102,62.906,83.19,75.914,83.821,39.734,55.392,42.479,-10.82,48.75,72.688,71.75,71.875,54.781,56.344,0.0,0,72,70,1000,200,0.105,203.625,71.875,71.875,0.014,71.875,71.813,55.344,56.781,0.0,32.719,72,70,1000,200,0.064,279.0,77.25,76.313,0.029,71.75,72.625,55.375,56.813,0.0,50.969,72,70,1000,200,0.126,386.5,76.5,74.875,0.038,71.938,70.563,56.188,57.875,0.0,46.0,72,70,1000,200,0.108,360.5,76.25,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.457,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.5,533.0,303.75,517.5,525.0,520.5,-0.001,2.331,0.0,5.063,0.711,0.162,0.0,0.004,0.009,0.008
5102008,1308,1,1,3,1,100,18.751,0,100.0,100.0,1,1,696.925,165.154,0.021,13.324,0,80,55,1.4,1220.0,1207.865,77.563,1303.579,54.071,63.57,72.076,63.645,51.048,1.333,1.931,0.37,66.569,53.235,70.96,38.81,61.05,62.906,83.19,75.808,83.821,39.734,55.287,42.333,-10.82,50.719,74.813,71.75,71.875,54.781,56.344,0.0,0,72,70,1000,200,0.1,198.625,71.875,71.938,0.014,71.875,71.813,55.344,56.781,0.0,33.0,72,70,1000,200,0.064,276.75,77.375,76.313,0.029,71.688,72.563,55.375,56.813,0.0,52.188,72,70,1000,200,0.117,378.0,76.5,74.75,0.033,71.938,70.5,56.094,57.875,0.0,46.156,72,70,1000,200,0.105,355.75,76.313,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.454,5.999,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,538.0,532.5,303.5,517.5,525.0,520.5,-0.002,2.227,0.0,4.804,0.697,0.165,0.0,0.005,0.008,0.008
5102008,1309,1,1,3,1,100,18.148,0,100.0,100.0,1,1,726.208,156.955,0.011,13.398,0,80,55,1.4,1210.375,1261.335,77.563,1331.088,54.071,63.57,72.181,63.54,51.048,1.402,1.949,0.373,66.59,53.312,71.044,38.698,60.953,62.798,83.116,75.808,83.748,39.588,55.601,41.969,-10.82,50.219,74.875,71.75,71.938,54.781,56.25,0.0,0,72,70,1000,200,0.106,203.25,71.875,71.938,0.014,71.875,71.813,55.219,56.688,0.0,32.469,72,70,1000,200,0.064,278.5,77.25,76.313,0.029,71.688,72.5,55.375,56.719,0.0,51.813,72,70,1000,200,0.122,376.0,76.5,74.75,0.034,71.938,70.438,56.094,57.75,0.0,44.75,72,70,1000,200,0.112,367.0,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.457,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,538.0,533.0,303.5,517.5,525.0,520.5,-0.001,1.992,0.0,4.425,0.726,0.157,0.0,0.004,0.009,0.008
5102008,1310,1,1,3,1,100,16.886,0,100.0,100.0,1,1,713.324,163.982,0.021,13.354,0,80,55,1.4,1210.375,1226.15,74.085,1299.019,54.179,63.464,72.181,63.54,51.262,1.429,1.982,0.381,66.389,53.281,70.764,38.614,60.843,62.691,83.042,75.808,83.748,39.661,55.914,41.823,-10.82,50.063,74.5,71.75,71.875,54.906,56.25,0.0,0,72,70,1000,200,0.102,200.25,71.875,71.938,0.014,71.875,71.813,55.344,56.781,0.0,32.406,72,70,1000,200,0.065,278.25,77.375,76.313,0.029,71.688,72.438,55.375,56.719,0.0,51.281,72,70,1000,200,0.118,378.5,76.375,74.75,0.038,71.813,70.375,56.094,57.75,0.0,44.469,72,70,1000,200,0.107,357.5,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.449,5.998,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,533.0,303.5,517.0,525.0,520.5,-0.002,1.776,0.0,4.005,0.713,0.164,0.0,0.005,0.009,0.008
5102008,1311,1,1,3,1,100,16.518,0,100.0,100.0,1,1,718.009,162.811,0.011,13.324,0,80,55,1.4,1213.375,1221.574,72.345,1311.357,54.394,63.464,72.181,63.54,51.583,1.417,1.935,0.37,66.758,53.176,69.053,38.586,60.687,62.584,82.968,75.596,83.674,39.588,56.541,41.75,-10.82,49.625,72.625,71.75,71.938,55.094,56.344,0.0,0,72,70,1000,200,0.105,201.875,71.875,71.938,0.014,71.875,71.875,55.531,56.781,0.0,32.719,72,70,1000,200,0.064,274.75,77.25,76.313,0.029,71.688,72.375,55.5,56.813,0.0,51.25,72,70,1000,200,0.119,372.5,76.5,74.875,0.038,71.813,70.438,56.094,57.75,0.0,44.688,72,70,1000,200,0.105,353.5,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,538.0,533.0,303.5,517.0,525.0,520.5,-0.001,1.699,0.0,3.996,0.718,0.163,0.0,0.004,0.009,0.008
5102008,1312,1,1,3,1,100,16.395,0,100.0,100.0,1,1,714.495,160.469,0.011,13.339,0,80,55,1.4,1203.0,1230.729,75.824,1306.778,54.61,63.358,72.181,63.434,52.012,1.394,1.989,0.384,66.467,53.135,69.614,38.53,60.7,62.584,82.968,75.808,83.674,39.514,57.168,41.605,-10.82,51.0,73.188,71.75,71.875,55.188,56.344,0.0,0,72,70,1000,200,0.097,196.5,71.688,71.938,0.014,72.0,71.875,55.625,56.781,0.0,32.125,72,70,1000,200,0.064,278.5,77.25,76.25,0.029,71.688,72.313,55.656,57.0,0.0,51.063,72,70,1000,200,0.118,373.25,76.375,74.625,0.031,71.938,70.563,56.188,57.875,0.0,44.938,72,70,1000,200,0.106,357.0,76.313,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.449,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,538.0,533.0,303.75,518.5,525.0,520.5,-0.001,1.58,0.0,3.869,0.714,0.16,-0.001,0.004,0.008,0.008
5102008,1313,1,1,3,1,100,16.766,0,100.0,100.0,1,1,713.324,161.64,0.021,13.339,0,80,55,1.4,1191.0,1233.784,74.085,1310.823,54.825,63.358,72.181,63.434,52.333,1.425,1.913,0.37,66.523,53.308,69.586,38.446,60.843,62.584,82.968,75.596,83.674,39.368,57.586,41.605,-10.82,50.313,72.563,71.75,71.938,55.281,56.344,0.0,0,72,70,1000,200,0.105,203.5,71.688,71.875,0.014,72.0,71.875,55.75,56.938,0.0,32.031,72,70,1000,200,0.064,278.5,77.25,76.313,0.029,71.688,72.25,55.875,57.0,0.0,51.219,72,70,1000,200,0.115,370.0,76.5,74.75,0.039,71.813,70.563,56.281,57.875,0.0,45.156,72,70,1000,200,0.105,355.75,76.25,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.453,5.996,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,517.0,525.0,520.5,-0.002,1.638,0.0,4.14,0.713,0.162,0.0,0.004,0.01,0.008
5102008,1314,1,1,3,1,100,17.209,0,100.0,100.0,1,1,710.981,160.469,0.011,13.31,0,80,55,1.4,1206.375,1209.387,72.345,1288.991,55.04,63.358,72.181,63.328,52.654,1.455,1.892,0.37,66.44,53.124,67.482,38.361,60.791,62.584,82.894,75.702,83.6,39.368,57.899,41.605,-10.82,50.031,70.813,71.75,71.875,55.5,56.75,0.0,0,72,70,1000,200,0.102,200.375,71.875,71.938,0.014,71.875,71.875,55.844,57.0,0.0,32.844,72,70,1000,200,0.066,279.75,77.25,76.313,0.028,71.688,72.25,55.875,57.125,0.0,50.813,72,70,1000,200,0.114,376.5,76.375,74.75,0.038,71.813,70.688,56.281,57.875,0.0,44.219,72,70,1000,200,0.105,352.5,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.451,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,533.0,303.5,517.5,525.0,520.5,-0.001,1.607,0.0,4.131,0.711,0.16,0.0,0.004,0.009,0.008
5102008,1315,1,1,3,1,100,17.576,0,100.0,100.0,1,1,694.583,162.811,0.011,13.354,0,80,55,1.4,1203.5,1220.05,75.824,1292.818,55.255,63.358,72.181,63.434,52.654,1.429,1.953,0.37,66.324,53.063,67.314,38.305,60.603,62.476,82.82,75.702,83.6,39.221,58.108,41.532,-10.82,49.719,70.563,71.75,71.875,55.688,56.75,0.0,0,72,70,1000,200,0.104,200.125,71.688,71.875,0.014,71.875,71.875,55.938,57.125,0.0,31.438,72,70,1000,200,0.065,279.0,77.25,76.313,0.029,71.625,72.188,55.969,57.219,0.0,51.219,72,70,1000,200,0.11,362.75,76.375,74.75,0.034,71.813,70.813,56.375,57.938,0.0,44.156,72,70,1000,200,0.103,352.25,76.125,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.446,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.75,516.5,525.0,520.0,-0.001,1.634,0.0,4.282,0.695,0.163,0.0,0.004,0.008,0.007
5102008,1316,1,1,3,1,100,17.768,0,100.0,100.0,1,1,700.439,161.64,0.011,13.368,0,80,55,1.4,1182.25,1201.781,75.824,1290.377,55.255,63.252,72.076,63.434,52.761,1.493,1.953,0.366,66.382,53.101,68.183,38.249,60.59,62.476,82.746,75.702,83.526,39.148,58.108,41.459,-10.82,50.875,71.313,71.75,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.25,71.688,71.938,0.014,71.875,71.813,55.938,57.125,0.0,31.297,72,70,1000,200,0.064,278.0,77.25,76.25,0.029,71.688,72.125,55.969,57.344,0.0,50.5,72,70,1000,200,0.111,364.5,76.188,74.75,0.034,71.813,70.813,56.375,57.938,0.0,45.031,72,70,1000,200,0.098,343.5,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,517.5,525.0,520.5,-0.001,1.629,0.0,4.286,0.7,0.162,-0.001,0.004,0.007,0.008
5102008,1317,1,1,3,1,100,18.263,0,100.0,100.0,1,1,698.097,167.496,0.011,13.368,0,80,55,1.4,1201.625,1183.561,72.345,1264.161,55.255,63.358,72.181,63.328,52.761,1.436,1.939,0.41,66.436,52.942,68.155,38.165,60.765,62.584,82.746,75.489,83.526,39.075,58.003,41.386,-10.82,50.844,71.188,71.5,71.875,55.813,56.906,0.0,0,72,70,1000,200,0.097,196.0,71.688,71.875,0.014,71.875,71.688,56.125,57.313,0.0,30.906,72,70,1000,200,0.064,278.0,77.25,76.25,0.028,71.688,72.125,56.094,57.344,0.0,50.531,72,70,1000,200,0.11,364.0,76.375,74.75,0.038,71.938,70.75,56.469,57.938,0.0,45.0,72,70,1000,200,0.097,341.25,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,538.0,532.5,303.5,518.0,525.0,520.5,-0.001,1.632,0.0,4.286,0.698,0.167,0.0,0.004,0.009,0.008
5102008,1318,1,1,3,1,100,18.546,0,100.0,100.0,1,1,696.925,161.64,0.011,13.412,0,80,55,1.4,1187.5,1220.05,74.085,1283.131,55.255,63.358,72.076,63.328,52.547,1.406,1.982,0.381,66.385,53.006,67.623,38.109,60.843,62.476,82.746,75.489,83.452,38.928,57.899,41.313,-10.82,50.313,70.75,71.75,71.813,55.813,56.906,0.0,0,72,70,1000,200,0.104,202.875,71.875,71.875,0.014,72.0,71.688,56.125,57.313,0.0,30.625,72,70,1000,200,0.064,277.5,77.188,76.25,0.029,71.75,72.125,56.094,57.344,0.0,50.563,72,70,1000,200,0.109,360.75,76.375,74.75,0.034,71.938,70.813,56.469,58.0,0.0,44.406,72,70,1000,200,0.104,352.75,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.996,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,516.5,525.5,520.5,-0.001,1.686,0.0,4.438,0.697,0.162,0.0,0.004,0.008,0.008
5102008,1319,1,1,3,1,100,18.527,0,100.0,100.0,1,1,689.898,163.982,0.021,13.412,0,80,55,1.4,1187.625,1198.74,74.085,1277.357,55.148,63.252,72.076,63.328,52.547,1.326,1.942,0.381,66.363,53.068,67.174,38.053,60.804,62.584,82.672,75.702,83.452,38.928,57.795,41.386,-10.828,49.625,70.375,71.75,71.813,55.813,56.969,0.0,0,72,70,1000,200,0.097,195.5,71.688,71.938,0.014,71.875,71.75,56.125,57.313,0.0,31.75,72,70,1000,200,0.064,278.0,77.188,76.25,0.028,71.75,72.063,56.094,57.438,0.0,51.156,72,70,1000,200,0.105,354.0,76.375,74.75,0.041,71.938,70.75,56.469,58.0,0.0,44.094,72,70,1000,200,0.104,353.0,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.454,6.001,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.5,532.5,303.5,518.0,525.0,520.5,-0.002,1.747,0.0,4.574,0.69,0.164,-0.001,0.004,0.01,0.008
5102008,1320,1,1,3,1,100,18.708,0,100.0,100.0,1,1,691.069,153.441,0.011,13.295,0,80,55,1.4,1159.125,1148.782,68.863,1239.578,55.148,63.358,72.076,63.328,52.44,1.448,1.895,0.37,66.124,52.843,67.623,38.053,60.778,62.584,82.672,75.596,83.452,38.928,57.795,41.313,-10.82,49.656,70.5,71.75,71.813,55.688,56.969,0.0,0,72,70,1000,200,0.1,196.125,71.688,71.875,0.014,71.875,71.813,56.125,57.313,0.0,30.766,72,70,1000,200,0.062,275.25,77.188,76.25,0.029,71.75,72.063,56.094,57.438,0.0,51.156,72,70,1000,200,0.102,353.0,76.188,74.75,0.037,71.938,70.875,56.469,58.0,0.0,45.156,72,70,1000,200,0.099,341.75,76.125,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.446,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,516.5,525.5,520.5,-0.001,1.681,0.0,4.4,0.691,0.153,0.0,0.004,0.008,0.008
5102008,1321,1,1,3,1,100,19.125,0,100.0,100.0,1,1,686.384,160.469,0.011,13.339,0,80,55,1.4,1161.75,1172.957,72.345,1248.14,55.148,63.358,72.181,63.328,52.44,1.337,1.917,0.373,66.216,52.883,68.127,38.025,60.94,62.584,82.672,75.596,83.378,38.928,57.69,41.168,-10.82,50.625,71.313,71.75,71.875,55.813,56.906,0.0,0,72,70,1000,200,0.104,202.75,71.688,71.875,0.014,71.875,71.875,55.938,57.406,0.0,31.016,72,70,1000,200,0.06,273.0,77.188,76.25,0.029,71.75,72.0,56.094,57.438,0.0,50.406,72,70,1000,200,0.104,358.0,76.188,74.75,0.042,71.938,70.938,56.469,58.0,0.0,44.5,72,70,1000,200,0.104,353.75,76.0,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.449,5.998,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,537.0,532.5,303.5,516.5,525.0,520.5,-0.001,1.593,0.0,4.146,0.686,0.16,0.0,0.004,0.009,0.007
5102008,1322,1,1,3,1,100,19.074,0,100.0,100.0,1,1,702.782,160.469,0.011,13.412,0,80,55,1.4,1161.75,1233.784,74.085,1287.108,55.148,63.464,72.076,63.434,52.44,1.44,1.964,0.37,66.23,52.931,69.754,37.941,61.128,62.798,82.672,75.702,83.452,38.855,57.69,41.168,-10.82,51.531,73.0,71.813,71.813,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.875,71.688,71.938,0.014,72.0,71.938,55.938,57.406,0.0,30.766,72,70,1000,200,0.068,282.0,77.188,76.25,0.028,71.75,72.0,56.094,57.438,0.0,50.906,72,70,1000,200,0.104,350.0,76.188,74.75,0.042,72.0,70.938,56.469,58.125,0.0,44.406,72,70,1000,200,0.101,350.0,76.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.443,5.991,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,537.0,532.5,303.5,517.0,525.5,520.5,-0.001,1.647,0.0,4.305,0.703,0.16,-0.001,0.004,0.009,0.007
5102008,1323,1,1,3,1,100,19.187,0,100.0,100.0,1,1,677.013,158.126,0.011,13.354,0,80,55,1.4,1175.25,1182.045,75.824,1290.083,55.148,63.57,72.286,63.54,52.333,1.261,1.852,0.381,66.392,53.077,69.165,37.941,61.154,62.798,82.598,75.489,83.304,38.782,57.69,41.095,-10.82,51.375,72.5,71.75,71.813,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.875,71.688,71.875,0.014,71.875,71.875,55.938,57.406,0.0,31.813,72,70,1000,200,0.064,274.25,77.188,76.25,0.029,71.75,72.0,56.094,57.438,0.0,51.781,72,70,1000,200,0.103,349.0,76.188,74.75,0.034,72.0,71.0,56.469,58.0,0.0,45.156,72,70,1000,200,0.102,348.0,76.0,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.44,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.75,518.0,525.0,520.5,-0.001,1.634,0.0,4.286,0.677,0.158,0.0,0.004,0.007,0.007
5102008,1324,1,1,3,1,100,19.031,0,100.0,100.0,1,1,678.185,163.982,0.011,13.398,0,80,55,1.4,1176.375,1160.858,74.085,1259.628,55.148,63.464,72.076,63.54,52.333,1.322,1.78,0.395,66.576,53.224,69.614,37.885,61.193,62.798,82.524,75.596,83.378,38.855,57.69,41.168,-10.82,51.188,72.813,71.75,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.875,71.688,71.875,0.014,72.0,71.938,56.125,57.406,0.0,32.438,72,70,1000,200,0.061,270.25,77.063,76.25,0.029,71.875,71.875,56.094,57.438,0.0,50.75,72,70,1000,200,0.103,358.75,76.125,74.75,0.04,71.938,71.063,56.469,58.125,0.0,45.125,72,70,1000,200,0.101,349.25,76.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.437,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,537.0,532.5,303.5,517.5,525.5,520.5,-0.001,1.645,0.0,4.3,0.678,0.164,0.0,0.003,0.008,0.007
5102008,1325,1,1,3,1,100,19.202,0,100.0,100.0,1,1,681.698,165.154,0.011,13.412,0,80,55,1.4,1179.375,1204.822,72.345,1253.043,55.04,63.57,72.181,63.54,52.333,1.478,1.946,0.381,66.671,53.263,70.007,37.913,61.238,62.906,82.598,75.489,83.23,38.635,57.795,41.095,-10.82,51.5,73.625,71.75,71.875,55.688,56.969,0.0,0,72,70,1000,200,0.104,202.125,71.688,71.875,0.014,72.0,71.875,56.125,57.406,0.0,32.438,72,70,1000,200,0.062,271.25,77.063,76.25,0.028,71.875,71.875,56.094,57.438,0.0,51.469,72,70,1000,200,0.101,350.5,76.188,74.625,0.038,72.0,71.063,56.469,58.125,0.0,44.594,72,70,1000,200,0.103,353.25,76.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.441,5.991,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.75,518.0,525.5,520.5,-0.001,1.722,0.0,4.578,0.682,0.165,0.0,0.003,0.009,0.007
5102008,1326,1,1,3,1,100,19.325,0,100.0,100.0,1,1,692.24,162.811,0.011,13.339,0,80,55,1.4,1189.5,1217.001,68.863,1265.427,55.04,63.57,72.181,63.645,52.333,1.455,1.946,0.37,66.41,53.165,70.792,37.913,61.316,63.013,82.598,75.489,83.304,38.782,57.795,41.095,-10.82,52.375,74.313,71.813,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.75,71.688,71.938,0.014,72.0,71.813,56.125,57.406,0.0,32.219,72,70,1000,200,0.063,272.75,77.063,76.25,0.029,71.75,71.938,56.094,57.438,0.0,50.875,72,70,1000,200,0.104,352.75,76.125,74.75,0.036,71.938,70.938,56.469,58.125,0.0,44.063,72,70,1000,200,0.105,355.75,76.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.441,5.993,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.5,516.0,525.0,520.5,-0.001,1.623,0.0,4.281,0.692,0.163,-0.001,0.003,0.007,0.007
5102008,1327,1,1,3,1,100,19.676,0,100.0,100.0,1,1,669.985,161.64,0.021,13.368,0,80,55,1.4,1180.375,1160.858,72.345,1249.743,55.148,63.57,72.076,63.645,52.44,1.353,1.762,0.381,66.579,53.234,69.333,37.913,61.471,62.906,82.45,75.489,83.23,38.635,57.795,41.022,-10.82,51.125,73.0,71.75,71.875,55.813,56.969,0.0,0,72,70,1000,200,0.103,197.25,71.875,71.875,0.014,72.125,71.813,56.125,57.406,0.0,32.188,72,70,1000,200,0.063,272.5,77.063,76.25,0.029,71.875,71.938,56.188,57.594,0.0,51.625,72,70,1000,200,0.097,338.75,76.125,74.625,0.034,71.938,70.938,56.469,58.0,0.0,44.469,72,70,1000,200,0.103,350.5,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.448,6.002,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,537.0,532.5,303.75,518.0,525.0,520.5,-0.002,1.665,0.0,4.428,0.67,0.162,0.0,0.003,0.007,0.006
5102008,1328,1,1,3,1,100,19.844,0,100.0,100.0,1,1,672.328,162.811,0.011,13.354,0,80,55,1.4,1183.75,1147.274,70.604,1247.812,55.04,63.677,72.076,63.645,52.44,1.341,1.766,0.37,66.581,53.267,68.576,37.969,61.543,63.013,82.45,75.489,83.23,38.635,57.795,41.022,-10.82,50.219,72.188,71.75,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.105,202.25,71.563,71.875,0.014,72.0,71.813,56.125,57.406,0.0,32.469,72,70,1000,200,0.063,271.0,77.063,76.25,0.028,71.75,71.875,56.094,57.75,0.0,50.844,72,70,1000,200,0.101,349.0,76.125,74.625,0.034,71.938,70.75,56.469,58.125,0.0,44.938,72,70,1000,200,0.098,341.75,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.456,6.004,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.0,532.5,303.5,517.0,525.5,520.5,-0.001,1.664,0.0,4.423,0.672,0.163,-0.001,0.003,0.007,0.006
5102008,1329,1,1,3,1,100,20.009,0,100.0,100.0,1,1,696.925,163.982,0.011,13.354,0,80,55,1.4,1178.875,1210.909,74.085,1285.162,55.04,63.783,72.181,63.751,52.333,1.368,1.946,0.377,66.551,53.232,70.82,37.969,61.685,63.228,82.45,75.489,83.083,38.562,57.795,40.949,-10.82,52.531,74.313,71.813,71.813,55.688,56.969,0.0,0,72,70,1000,200,0.102,200.5,71.688,71.938,0.014,72.0,71.875,56.125,57.406,0.0,32.344,72,70,1000,200,0.063,272.0,77.063,76.25,0.028,71.75,71.875,56.094,57.594,0.0,49.813,72,70,1000,200,0.104,354.0,76.125,74.625,0.034,71.938,70.938,56.469,58.125,0.0,43.844,72,70,1000,200,0.104,354.25,75.938,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.457,6.006,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.0,532.5,303.5,517.5,525.5,520.5,-0.001,1.657,0.0,4.423,0.697,0.164,-0.001,0.003,0.007,0.007
5102008,1330,1,1,3,1,100,20.142,0,100.0,100.0,1,1,680.527,162.811,0.011,13.354,0,80,55,1.4,1179.875,1153.308,74.085,1254.534,55.148,63.889,72.076,63.857,52.44,1.33,1.859,0.377,66.606,53.239,69.782,37.969,61.517,63.121,82.376,75.171,83.157,38.489,57.899,40.876,-10.82,51.563,73.563,71.75,71.813,55.5,56.969,0.0,0,72,70,1000,200,0.102,197.25,71.563,71.875,0.014,71.875,71.813,56.125,57.406,0.0,32.438,72,70,1000,200,0.063,271.0,77.063,76.25,0.028,71.875,71.875,56.094,57.594,0.0,51.5,72,70,1000,200,0.097,340.0,76.125,74.75,0.038,71.938,71.0,56.719,58.125,0.0,45.313,72,70,1000,200,0.096,337.0,76.0,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.459,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.0,532.5,303.75,518.0,525.0,520.5,-0.001,1.642,0.0,4.424,0.681,0.163,-0.001,0.003,0.008,0.007
5102008,1331,1,1,3,1,100,20.545,0,100.0,100.0,1,1,709.81,163.982,0.021,13.471,0,80,55,1.4,1179.875,1209.387,74.085,1261.396,55.148,63.783,72.076,63.857,52.44,1.467,1.78,0.377,66.623,53.436,70.035,38.025,61.406,63.228,82.376,75.383,83.083,38.635,57.899,40.949,-10.82,51.125,73.688,71.813,71.813,55.813,56.969,0.0,0,72,70,1000,200,0.104,199.875,71.688,71.938,0.014,72.0,71.75,56.125,57.406,0.0,32.688,72,70,1000,200,0.062,269.25,77.063,76.25,0.029,71.875,71.875,56.094,57.594,0.0,50.813,72,70,1000,200,0.099,344.75,76.125,74.625,0.034,72.0,71.063,56.719,58.125,0.0,44.531,72,70,1000,200,0.102,348.0,75.938,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.453,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,536.5,532.5,303.75,518.5,525.5,520.5,-0.002,1.618,0.0,4.326,0.71,0.164,-0.001,0.003,0.007,0.007
5102008,1332,1,1,3,1,100,20.5,0,100.0,100.0,1,1,668.814,156.955,0.021,13.266,0,80,55,1.4,1162.125,1194.183,72.345,1276.506,55.148,63.677,72.181,63.751,52.333,1.425,1.794,0.37,66.595,53.298,68.941,37.997,61.238,63.013,82.302,75.383,83.083,38.489,57.795,40.876,-10.82,50.5,72.438,71.75,71.813,55.813,56.969,0.0,0,72,70,1000,200,0.103,198.25,71.563,71.875,0.014,72.0,71.75,56.125,57.406,0.0,31.063,72,70,1000,200,0.063,272.0,77.063,76.25,0.028,72.063,71.875,56.094,57.594,0.0,50.219,72,70,1000,200,0.109,356.5,76.125,74.625,0.037,71.938,71.0,56.719,58.125,0.0,44.688,72,70,1000,200,0.098,340.5,75.938,74.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.453,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,532.5,303.5,518.5,525.5,520.5,-0.002,1.64,0.0,4.394,0.669,0.157,-0.001,0.003,0.008,0.006
5102008,1333,1,1,3,1,100,20.381,0,100.0,100.0,1,1,703.953,155.783,0.011,13.383,0,80,55,1.4,1151.5,1213.954,70.604,1260.624,55.04,63.677,72.076,63.751,52.226,1.349,1.946,0.377,66.478,53.326,68.604,38.053,61.05,62.906,82.228,75.383,83.083,38.415,57.795,40.803,-10.82,49.625,71.938,71.75,71.813,55.688,56.969,0.0,0,72,70,1000,200,0.104,202.375,71.563,71.875,0.014,72.0,71.75,56.125,57.406,0.0,32.281,72,70,1000,200,0.062,271.75,77.063,76.25,0.029,71.875,71.938,56.094,57.594,0.0,50.375,72,70,1000,200,0.106,357.75,76.125,74.625,0.034,71.938,70.938,56.719,58.125,0.0,43.813,72,70,1000,200,0.101,346.75,75.938,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.453,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,518.0,525.0,520.5,-0.001,1.649,0.0,4.435,0.704,0.156,-0.001,0.003,0.007,0.007
5102008,1334,1,1,3,1,100,20.696,0,100.0,100.0,1,1,691.069,160.469,0.011,13.368,0,80,55,1.4,1158.125,1156.327,72.345,1243.167,55.04,63.57,72.076,63.645,52.226,1.379,1.888,0.392,66.728,53.313,68.548,38.053,61.024,62.798,82.228,75.383,83.009,38.415,57.795,40.803,-10.82,49.875,71.938,71.75,71.813,55.688,56.969,0.0,0,72,70,1000,200,0.099,196.5,71.563,71.875,0.014,72.0,71.813,56.125,57.406,0.0,32.156,72,70,1000,200,0.063,273.5,77.0,76.188,0.029,71.875,71.938,56.094,57.75,0.0,49.969,72,70,1000,200,0.101,349.25,76.0,74.75,0.04,71.938,70.938,56.469,58.344,0.0,44.875,72,70,1000,200,0.094,340.5,75.938,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.448,5.99,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.647,0.0,4.43,0.691,0.16,-0.001,0.003,0.007,0.007
5102008,1335,1,1,3,1,100,20.567,0,100.0,100.0,1,1,695.754,161.64,0.011,13.324,0,80,55,1.4,1168.375,1200.26,72.345,1276.958,55.04,63.57,72.076,63.645,52.333,1.467,1.982,0.384,66.41,53.489,68.66,37.997,61.05,62.798,82.08,75.383,82.935,38.342,57.586,40.803,-10.82,50.25,71.875,71.75,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.25,71.563,71.875,0.014,72.0,71.875,56.125,57.313,0.0,31.609,72,70,1000,200,0.065,277.25,77.0,76.188,0.028,71.875,71.938,56.094,57.438,0.0,50.031,72,70,1000,200,0.102,342.25,76.0,74.75,0.034,71.938,71.0,56.719,58.344,0.0,44.313,72,70,1000,200,0.097,342.25,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,6.004,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.704,0.0,4.551,0.696,0.162,-0.001,0.003,0.006,0.006
5102008,1336,1,1,3,1,100,20.636,0,100.0,100.0,1,1,686.384,163.982,0.021,13.398,0,80,55,1.4,1182.5,1179.014,68.863,1294.324,54.932,63.464,72.076,63.645,52.119,1.406,1.809,0.381,66.567,53.285,70.231,37.997,61.18,62.691,82.228,75.171,82.935,38.342,57.586,40.803,-10.82,51.781,73.563,71.813,71.813,55.5,56.969,0.0,0,72,70,1000,200,0.104,200.625,71.563,71.875,0.014,72.0,71.813,55.938,57.406,0.0,32.219,72,70,1000,200,0.063,273.0,77.0,76.188,0.029,71.875,71.875,55.969,57.594,0.0,49.781,72,70,1000,200,0.1,346.0,76.0,74.625,0.041,71.938,71.0,56.469,58.125,0.0,44.438,72,70,1000,200,0.097,339.75,75.938,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.002,1.713,0.0,4.576,0.686,0.164,-0.001,0.003,0.008,0.007
5102008,1337,1,1,3,1,100,20.376,0,100.0,100.0,1,1,705.125,163.982,0.011,13.383,0,80,55,1.4,1182.5,1218.525,70.604,1271.651,55.04,63.57,72.076,63.54,52.226,1.486,1.971,0.406,66.805,53.512,69.95,37.969,61.368,62.906,82.154,75.277,82.861,38.269,57.481,40.73,-10.82,51.375,73.438,71.813,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.106,204.25,71.688,71.875,0.014,72.0,71.813,55.938,57.406,0.0,31.906,72,70,1000,200,0.064,276.25,77.0,76.188,0.029,71.875,71.875,56.094,57.594,0.0,50.906,72,70,1000,200,0.102,349.75,76.0,74.625,0.034,71.938,71.063,56.469,58.125,0.0,43.5,72,70,1000,200,0.104,350.5,75.938,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,518.0,525.0,520.5,-0.001,1.714,0.0,4.571,0.705,0.164,0.0,0.003,0.007,0.007
5102008,1338,1,1,3,1,100,20.59,0,100.0,100.0,1,1,685.212,163.982,0.011,13.441,0,80,55,1.4,1176.625,1201.781,70.604,1287.609,55.04,63.57,72.076,63.54,52.226,1.467,1.733,0.384,66.725,53.506,69.922,37.941,61.393,63.013,82.006,75.383,82.787,38.342,57.586,40.73,-10.82,50.906,73.625,71.813,71.75,55.5,56.906,0.0,0,72,70,1000,200,0.104,201.375,71.688,71.875,0.014,71.875,71.875,56.125,57.406,0.0,31.969,72,70,1000,200,0.065,275.5,77.0,76.25,0.029,72.063,71.875,56.094,57.594,0.0,51.0,72,70,1000,200,0.104,348.75,76.0,74.625,0.037,72.0,71.125,56.469,58.125,0.0,44.531,72,70,1000,200,0.096,337.5,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.469,6.007,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.5,303.5,517.5,525.0,520.5,-0.001,1.668,0.0,4.454,0.685,0.164,0.0,0.003,0.007,0.006
5102008,1339,1,1,3,1,100,20.304,0,100.0,100.0,1,1,701.611,162.811,0.011,13.31,0,80,55,1.4,1161.875,1203.301,70.604,1212.146,54.932,63.677,72.181,63.645,52.012,1.474,1.982,0.384,66.83,53.311,69.95,37.969,61.329,62.906,82.08,75.277,82.787,38.196,57.586,40.585,-10.82,50.875,73.563,71.813,71.938,55.688,56.906,0.0,0,72,70,1000,200,0.098,197.625,71.563,71.938,0.014,72.0,71.875,55.938,57.406,0.0,32.125,72,70,1000,200,0.059,266.25,77.0,76.188,0.029,72.063,71.938,55.969,57.438,0.0,50.531,72,70,1000,200,0.102,356.75,75.938,74.625,0.038,72.0,71.188,56.469,58.125,0.0,44.594,72,70,1000,200,0.094,339.25,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.64,0.0,4.413,0.702,0.163,-0.001,0.003,0.007,0.006
5102008,1340,1,1,3,1,100,20.243,0,100.0,100.0,1,1,685.212,163.982,0.011,13.368,0,80,55,1.4,1174.25,1179.014,77.563,1292.196,54.932,63.677,72.286,63.751,52.119,1.318,1.744,0.392,66.597,53.382,69.53,37.913,61.277,62.798,81.932,75.277,82.787,38.196,57.481,40.585,-10.82,50.719,73.063,71.75,71.875,55.5,56.906,0.0,0,72,70,1000,200,0.104,201.0,71.688,71.875,0.014,72.0,71.938,55.938,57.406,0.0,31.766,72,70,1000,200,0.065,277.75,77.0,76.188,0.028,72.063,71.938,56.094,57.438,0.0,51.531,72,70,1000,200,0.103,347.25,76.0,74.625,0.037,71.938,71.25,56.469,58.125,0.0,45.219,72,70,1000,200,0.096,337.25,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.007,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.0,303.5,518.0,525.5,520.5,-0.001,1.656,0.0,4.432,0.685,0.164,0.0,0.003,0.007,0.006
5102008,1341,1,1,3,1,100,20.163,0,100.0,100.0,1,1,695.754,162.811,0.011,13.412,0,80,55,1.4,1179.25,1221.574,72.345,1267.632,54.932,63.57,72.181,63.645,52.119,1.474,1.935,0.37,66.663,53.37,68.296,37.941,61.264,62.691,81.932,75.277,82.787,38.122,57.586,40.512,-10.82,49.531,71.938,71.75,71.875,55.5,56.906,0.0,0,72,70,1000,200,0.101,200.25,71.563,71.875,0.014,72.0,72.0,55.938,57.313,0.0,31.797,72,70,1000,200,0.064,279.0,76.75,76.188,0.029,72.063,71.938,55.969,57.438,0.0,49.875,72,70,1000,200,0.107,362.25,75.938,74.625,0.038,71.938,71.375,56.469,58.125,0.0,45.063,72,70,1000,200,0.096,341.0,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.647,0.0,4.449,0.696,0.163,-0.001,0.002,0.007,0.006
5102008,1342,1,1,3,1,100,19.853,0,100.0,100.0,1,1,688.726,161.64,0.011,13.368,0,80,55,1.4,1172.875,1218.525,74.085,1282.379,54.825,63.57,72.181,63.645,52.012,1.471,1.913,0.381,66.465,53.114,71.213,37.913,61.504,62.906,81.858,75.171,82.713,38.049,57.481,40.439,-10.82,52.563,74.563,71.75,71.875,55.5,56.906,0.0,0,72,70,1000,200,0.098,195.25,71.563,71.875,0.014,72.0,71.938,55.938,57.313,0.0,30.313,72,70,1000,200,0.064,280.5,76.75,76.188,0.029,72.063,72.0,55.969,57.344,0.0,50.344,72,70,1000,200,0.108,357.5,75.938,74.625,0.034,72.0,71.313,56.469,58.125,0.0,44.875,72,70,1000,200,0.098,341.5,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.019,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,536.5,532.0,303.75,518.0,525.5,520.5,-0.001,1.644,0.0,4.434,0.689,0.162,-0.001,0.002,0.007,0.006
5102008,1343,1,1,3,1,100,19.72,0,100.0,100.0,1,1,701.611,162.811,0.011,13.441,0,80,55,1.4,1164.375,1233.784,74.085,1309.84,55.04,63.57,72.181,63.645,52.012,1.49,1.946,0.373,66.655,53.573,68.576,37.857,61.368,62.906,81.858,75.064,82.713,38.269,57.586,40.585,-10.82,49.688,72.375,71.75,71.875,55.5,56.906,0.0,0,72,70,1000,200,0.105,203.5,71.563,71.875,0.014,72.0,71.875,55.938,57.313,0.0,31.5,72,70,1000,200,0.066,278.75,76.75,76.188,0.029,72.063,71.938,55.969,57.438,0.0,50.656,72,70,1000,200,0.108,355.75,75.938,74.625,0.038,71.938,71.375,56.469,58.125,0.0,43.313,72,70,1000,200,0.104,352.75,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.018,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,536.5,532.5,303.75,517.5,525.5,520.5,-0.001,1.612,0.0,4.32,0.702,0.163,-0.001,0.002,0.007,0.006
5102008,1344,1,1,3,1,100,19.833,0,100.0,100.0,1,1,671.157,161.64,0.011,13.383,0,80,55,1.4,1180.5,1180.53,70.604,1256.894,54.932,63.57,72.181,63.54,52.012,1.322,1.96,0.37,66.423,53.187,69.389,37.885,61.264,62.691,81.858,75.171,82.713,38.928,57.586,41.24,-10.82,50.75,73.125,71.5,71.875,55.5,56.75,0.0,0,72,70,1000,200,0.099,196.375,71.563,71.688,0.014,72.0,71.813,55.938,57.313,0.0,31.781,72,70,1000,200,0.065,277.5,76.75,76.188,0.029,72.063,72.0,55.969,57.219,0.0,51.344,72,70,1000,200,0.102,354.25,75.938,74.625,0.032,71.938,71.375,56.469,58.125,0.0,44.125,72,70,1000,200,0.096,341.0,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.75,517.5,525.5,520.5,-0.001,1.658,0.0,4.293,0.671,0.162,0.0,0.002,0.006,0.006
5102008,1345,1,1,3,1,100,19.965,0,100.0,100.0,1,1,719.18,161.64,0.011,13.383,0,80,55,1.4,1189.875,1233.784,77.563,1292.865,55.04,63.464,72.181,63.54,52.012,1.463,1.957,0.366,66.441,53.221,67.847,37.885,61.225,62.798,81.858,74.958,82.64,39.221,57.586,41.532,-10.82,49.281,71.625,71.813,71.875,55.5,56.75,0.0,0,72,70,1000,200,0.103,201.125,71.563,71.875,0.014,72.0,71.875,55.938,57.313,0.0,31.563,72,70,1000,200,0.067,279.5,76.75,76.188,0.028,72.063,72.0,55.969,57.438,0.0,51.344,72,70,1000,200,0.106,352.25,75.938,74.625,0.034,71.938,71.5,56.469,58.125,0.0,43.156,72,70,1000,200,0.098,343.25,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.5,303.75,517.0,525.0,520.5,-0.001,1.684,0.0,4.291,0.719,0.162,-0.001,0.002,0.007,0.006
5102008,1346,1,1,3,1,100,19.355,0,100.0,100.0,1,1,708.638,160.469,0.011,13.383,0,80,55,1.4,1177.375,1201.781,74.085,1253.314,54.825,63.464,72.181,63.434,52.012,1.455,1.856,0.381,66.65,53.216,68.212,37.913,61.219,62.584,81.858,75.171,82.566,39.368,57.481,41.677,-10.82,49.75,71.813,71.75,71.813,55.5,56.75,0.0,0,72,70,1000,200,0.099,195.75,71.563,71.875,0.014,72.0,71.875,55.844,57.313,0.0,32.125,72,70,1000,200,0.065,276.25,76.75,76.188,0.029,71.875,72.0,55.969,57.438,0.0,50.625,72,70,1000,200,0.106,361.5,75.938,74.563,0.035,71.938,71.438,56.469,58.125,0.0,43.531,72,70,1000,200,0.098,343.0,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.472,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,536.5,532.5,303.5,517.5,525.0,520.5,-0.001,1.706,0.0,4.287,0.709,0.16,-0.001,0.002,0.007,0.006
5102008,1347,1,1,3,1,100,19.523,0,100.0,100.0,1,1,675.842,161.64,0.011,13.368,0,80,55,1.4,1164.625,1144.259,72.345,1243.031,54.932,63.358,72.181,63.54,52.119,1.375,1.888,0.384,66.552,53.22,68.015,37.829,61.076,62.584,81.784,75.171,82.566,39.514,57.586,41.75,-10.82,49.5,71.688,71.75,71.875,55.5,56.75,0.0,0,72,70,1000,200,0.102,200.375,71.563,71.875,0.014,72.125,71.813,55.938,57.313,0.0,32.469,72,70,1000,200,0.063,274.0,76.75,76.188,0.029,71.75,72.0,56.094,57.438,0.0,51.344,72,70,1000,200,0.102,354.5,75.938,74.625,0.034,72.0,71.5,56.375,58.125,0.0,44.594,72,70,1000,200,0.089,331.25,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.0,532.5,303.5,517.0,525.5,520.5,-0.001,1.654,0.0,4.147,0.676,0.162,-0.001,0.002,0.007,0.006
5102008,1348,1,1,3,1,100,19.478,0,100.0,100.0,1,1,655.93,166.325,0.011,13.324,0,80,55,1.4,1164.625,1175.985,72.345,1245.723,54.932,63.358,72.181,63.434,52.226,1.444,1.73,0.377,66.374,53.125,68.324,37.829,61.05,62.584,81.784,74.958,82.566,39.514,57.481,41.823,-10.82,50.156,71.75,71.75,71.875,55.5,56.75,0.0,0,72,70,1000,200,0.098,194.5,71.5,71.875,0.014,72.0,71.75,55.938,57.406,0.0,32.281,72,70,1000,200,0.064,275.0,76.75,76.188,0.029,71.875,71.938,55.969,57.438,0.0,50.656,72,70,1000,200,0.098,337.0,75.938,74.625,0.036,71.938,71.5,56.469,58.125,0.0,44.25,72,70,1000,200,0.092,330.75,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,518.0,525.0,520.5,-0.001,1.712,0.0,4.268,0.656,0.166,-0.001,0.002,0.007,0.006
5102008,1349,1,1,3,1,100,19.699,0,100.0,100.0,1,1,688.726,162.811,0.011,13.383,0,80,55,1.4,1140.25,1207.865,74.085,1283.185,54.932,63.464,72.286,63.54,52.226,1.433,1.917,0.362,66.268,53.152,68.464,37.773,61.128,62.369,81.71,75.064,82.566,39.661,57.586,41.896,-10.82,50.156,71.813,71.75,71.813,55.5,56.906,0.0,0,72,70,1000,200,0.106,202.625,71.563,71.875,0.014,72.0,71.75,55.938,57.313,0.0,31.953,72,70,1000,200,0.065,278.25,76.75,76.188,0.029,72.063,72.063,56.094,57.438,0.0,49.594,72,70,1000,200,0.102,351.5,75.813,74.625,0.034,72.0,71.625,56.719,58.125,0.0,43.094,72,70,1000,200,0.099,345.25,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.476,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,536.5,532.0,303.5,517.5,525.0,520.5,-0.001,1.669,0.0,4.149,0.689,0.163,-0.001,0.002,0.006,0.006
5102008,1350,1,1,3,1,100,19.743,0,100.0,100.0,1,1,686.384,156.955,0.011,13.441,0,80,55,1.4,1172.625,1232.256,70.604,1285.468,54.932,63.358,72.181,63.434,52.119,1.421,1.935,0.384,66.267,53.226,67.875,37.773,61.342,62.476,81.636,75.064,82.492,39.734,57.586,41.969,-10.82,50.094,71.188,71.813,71.875,55.5,56.906,0.0,0,72,70,1000,200,0.104,201.25,71.563,71.875,0.014,72.0,71.813,56.125,57.313,0.0,31.797,72,70,1000,200,0.067,278.75,76.75,76.188,0.029,72.063,72.0,56.094,57.438,0.0,50.406,72,70,1000,200,0.106,354.5,75.813,74.563,0.038,71.938,71.688,56.719,58.344,0.0,43.594,72,70,1000,200,0.097,341.0,75.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.476,6.019,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,536.5,532.0,303.5,517.0,525.0,520.5,-0.001,1.683,0.0,4.167,0.686,0.157,-0.001,0.002,0.007,0.006
5102008,1351,1,1,3,1,100,20.032,0,100.0,100.0,1,1,686.384,159.297,0.011,13.441,0,80,55,1.4,1168.625,1194.183,75.824,1261.313,55.148,63.358,72.181,63.434,52.333,1.345,1.805,0.381,66.525,53.289,68.268,37.745,61.251,62.584,81.636,75.064,82.492,39.954,57.69,42.187,-10.82,50.625,71.625,71.813,71.875,55.813,56.906,0.0,0,72,70,1000,200,0.105,200.5,71.563,71.875,0.014,72.0,71.813,56.125,57.406,0.0,32.5,72,70,1000,200,0.063,274.25,76.688,76.188,0.029,71.875,72.063,56.094,57.438,0.0,50.625,72,70,1000,200,0.099,343.25,75.813,74.563,0.038,72.0,71.688,56.719,58.125,0.0,44.375,72,70,1000,200,0.091,329.0,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.474,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,517.5,525.5,520.5,-0.001,1.692,0.0,4.163,0.686,0.159,-0.001,0.002,0.007,0.006
5102008,1352,1,1,3,1,100,20.174,0,100.0,100.0,1,1,682.87,162.811,0.021,13.324,0,80,55,1.4,1147.0,1188.111,74.085,1245.121,55.04,63.252,72.181,63.434,52.44,1.375,1.776,0.373,66.343,53.17,68.324,37.661,61.18,62.584,81.636,75.064,82.492,39.954,57.69,42.26,-10.82,50.25,71.688,71.813,71.813,55.688,56.906,0.0,0,72,70,1000,200,0.104,200.75,71.563,71.875,0.014,72.0,71.875,56.125,57.406,0.0,32.625,72,70,1000,200,0.063,273.0,76.75,76.188,0.029,71.875,72.063,56.094,57.594,0.0,51.719,72,70,1000,200,0.1,346.0,75.813,74.625,0.03,71.938,71.75,56.719,58.344,0.0,43.969,72,70,1000,200,0.093,331.0,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.472,6.004,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.5,303.75,518.5,525.0,520.5,-0.003,1.732,0.0,4.262,0.683,0.163,-0.001,0.002,0.005,0.006
5102008,1353,1,1,3,1,100,20.326,0,100.0,100.0,1,1,698.097,162.811,0.021,13.368,0,80,55,1.4,1180.875,1213.954,74.085,1275.806,55.148,63.252,72.181,63.328,52.44,1.467,1.993,0.384,66.534,53.351,67.37,37.633,61.089,62.369,81.636,75.064,82.492,40.174,57.69,42.406,-10.82,49.813,70.688,71.813,71.875,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.625,71.563,71.875,0.014,72.0,71.75,56.125,57.406,0.0,30.828,72,70,1000,200,0.067,288.0,76.688,76.188,0.028,71.875,72.0,56.188,57.594,0.0,49.938,72,70,1000,200,0.1,347.25,75.813,74.625,0.042,72.0,71.688,56.719,58.125,0.0,43.656,72,70,1000,200,0.096,340.75,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.472,5.999,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.5,303.75,517.0,525.5,520.5,-0.003,1.703,0.0,4.139,0.698,0.163,-0.001,0.002,0.007,0.006
5102008,1354,1,1,3,1,100,20.52,0,100.0,100.0,1,1,685.212,165.154,0.011,13.383,0,80,55,1.4,1163.375,1210.909,70.604,1252.477,55.148,63.358,72.286,63.328,52.547,1.421,1.885,0.377,66.571,53.149,66.529,37.605,61.011,62.369,81.562,75.064,82.418,40.174,57.69,42.406,-10.82,49.531,70.0,71.75,71.938,55.813,57.063,0.0,0,72,70,1000,200,0.102,201.375,71.5,71.875,0.014,72.0,71.813,56.25,57.406,0.0,30.828,72,70,1000,200,0.07,287.0,76.688,76.188,0.029,71.875,72.063,56.188,57.75,0.0,49.469,72,70,1000,200,0.102,344.75,75.813,74.625,0.034,71.938,71.688,56.719,58.344,0.0,44.5,72,70,1000,200,0.09,329.0,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.478,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,537.0,532.0,303.5,517.0,525.5,520.5,-0.001,1.705,0.0,4.143,0.685,0.165,-0.001,0.002,0.006,0.006
5102008,1355,1,1,3,1,100,20.963,0,100.0,100.0,1,1,684.041,162.811,0.021,13.398,0,80,55,1.4,1142.875,1159.347,72.345,1243.296,55.148,63.146,72.181,63.223,52.547,1.375,1.733,0.366,66.362,53.031,66.669,37.577,61.011,62.369,81.488,75.064,82.418,40.32,57.586,42.479,-10.82,49.25,70.0,71.813,71.938,55.813,56.906,0.0,0,72,70,1000,200,0.098,194.0,71.563,71.875,0.014,72.0,71.75,56.125,57.5,0.0,32.625,72,70,1000,200,0.064,273.25,76.688,75.938,0.029,71.875,72.0,56.188,57.594,0.0,50.063,72,70,1000,200,0.098,341.5,75.813,74.625,0.038,71.938,71.75,56.719,58.344,0.0,43.469,72,70,1000,200,0.095,336.25,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.015,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.5,303.5,518.0,525.5,520.5,-0.003,1.675,0.0,4.012,0.684,0.163,-0.001,0.003,0.007,0.006
5102008,1356,1,1,3,1,100,21.213,0,100.0,100.0,1,1,673.499,160.469,0.011,13.31,0,80,55,1.4,1176.625,1171.443,72.345,1240.485,55.148,63.252,72.286,63.328,52.547,1.417,1.906,0.377,66.194,52.957,68.408,37.521,61.063,62.369,81.488,75.064,82.344,40.32,57.69,42.551,-10.82,50.938,71.563,71.75,71.875,55.813,56.969,0.0,0,72,70,1000,200,0.101,196.125,71.563,71.875,0.014,72.0,71.75,56.25,57.5,0.0,32.594,72,70,1000,200,0.063,273.75,76.688,76.188,0.028,71.875,72.0,56.188,57.75,0.0,49.469,72,70,1000,200,0.099,344.75,75.813,74.625,0.034,72.0,71.813,56.813,58.344,0.0,43.75,72,70,1000,200,0.092,330.25,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.015,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.71,0.0,4.119,0.673,0.16,-0.001,0.002,0.006,0.006
5102008,1357,1,1,3,1,100,21.718,0,100.0,100.0,1,1,682.87,160.469,0.011,13.383,0,80,55,1.4,1164.125,1179.014,72.345,1232.556,55.148,63.146,72.181,63.223,52.547,1.33,1.859,0.381,66.734,53.215,65.603,37.493,60.998,62.369,81.414,74.958,82.27,40.394,57.69,42.551,-10.82,48.938,68.938,71.813,71.875,55.813,56.969,0.0,0,72,70,1000,200,0.102,200.625,71.563,71.688,0.014,72.0,71.688,56.25,57.5,0.0,31.875,72,70,1000,200,0.063,281.75,76.688,75.938,0.029,71.875,72.063,56.188,57.75,0.0,50.25,72,70,1000,200,0.095,339.25,75.813,74.625,0.034,71.938,71.813,56.719,58.344,0.0,43.625,72,70,1000,200,0.094,337.75,75.5,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.472,6.015,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,517.0,525.5,520.5,-0.001,1.669,0.0,4.004,0.683,0.16,0.0,0.003,0.006,0.005
5102008,1358,1,1,3,1,100,21.762,0,100.0,100.0,1,1,673.499,162.811,0.011,13.383,0,80,55,1.4,1156.625,1154.817,70.604,1219.007,55.255,63.252,72.286,63.328,52.547,1.341,1.845,0.377,66.439,53.578,66.108,37.493,60.966,62.261,81.488,74.958,82.344,40.467,57.795,42.697,-10.82,49.531,69.438,71.75,71.875,55.813,57.063,0.0,0,72,70,1000,200,0.104,201.5,71.563,71.875,0.014,72.0,71.75,56.25,57.5,0.0,32.719,72,70,1000,200,0.063,273.75,76.688,75.938,0.028,71.875,72.0,56.188,57.75,0.0,50.75,72,70,1000,200,0.091,335.0,75.813,74.625,0.034,72.0,71.813,56.813,58.344,0.0,44.438,72,70,1000,200,0.089,325.75,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.018,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.0,303.75,517.0,525.5,520.5,-0.001,1.722,0.0,4.139,0.673,0.163,-0.001,0.003,0.006,0.006
5102008,1359,1,1,3,1,100,22.084,0,100.0,100.0,1,1,705.125,159.297,0.011,13.427,0,80,55,1.4,1153.5,1206.343,74.085,1261.74,55.255,63.146,72.181,63.223,52.654,1.467,2.003,0.384,66.505,53.346,68.52,37.38,61.115,62.261,81.414,74.958,82.27,40.613,57.481,42.697,-10.82,50.969,71.563,71.75,71.875,55.906,57.063,0.0,0,72,70,1000,200,0.106,203.0,71.563,71.875,0.014,72.125,71.688,56.25,57.5,0.0,32.656,72,70,1000,200,0.064,274.25,76.688,75.938,0.029,71.875,72.063,56.188,57.75,0.0,49.563,72,70,1000,200,0.099,339.75,75.813,74.625,0.033,72.0,71.813,56.813,58.438,0.0,42.906,72,70,1000,200,0.099,341.5,75.625,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.015,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,518.0,525.5,520.5,-0.001,1.659,0.0,3.881,0.705,0.159,-0.001,0.003,0.006,0.006
5102008,1400,1,1,3,1,100,22.399,0,100.0,100.0,1,1,688.726,162.811,0.011,13.354,0,80,55,1.4,1163.25,1163.881,75.824,1241.879,55.471,63.04,72.181,63.223,52.761,1.452,1.949,0.377,66.501,53.27,67.006,37.408,61.167,62.584,81.34,74.958,82.196,40.613,57.69,42.77,-10.82,50.063,70.188,71.813,71.875,55.906,57.063,0.0,0,72,70,1000,200,0.105,203.375,71.563,71.875,0.014,72.0,71.75,56.344,57.5,0.0,32.438,72,70,1000,200,0.065,276.75,76.625,76.188,0.029,71.875,72.063,56.281,57.75,0.0,49.438,72,70,1000,200,0.095,341.5,75.813,74.625,0.037,72.0,71.875,56.813,58.438,0.0,43.781,72,70,1000,200,0.094,338.25,75.5,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.482,6.023,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.0,303.5,517.0,525.5,520.5,-0.001,1.687,0.0,3.995,0.689,0.163,-0.001,0.002,0.006,0.005
5102008,1401,1,1,3,1,100,23.022,0,100.0,100.0,1,1,706.296,158.126,0.011,13.383,0,80,55,1.4,1157.625,1144.259,68.863,1240.314,55.255,63.146,72.181,63.223,52.654,1.471,1.967,0.362,66.836,53.318,67.062,37.38,61.329,62.584,81.34,74.958,82.123,40.613,57.586,42.77,-10.82,49.781,70.25,71.813,71.875,55.906,57.063,0.0,0,72,70,1000,200,0.103,201.375,71.5,71.875,0.014,72.125,71.813,56.25,57.5,0.0,32.531,72,70,1000,200,0.064,276.5,76.688,75.938,0.029,72.063,72.063,56.281,57.813,0.0,51.031,72,70,1000,200,0.098,339.75,75.813,74.625,0.038,72.0,71.813,56.813,58.438,0.0,43.656,72,70,1000,200,0.094,338.0,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,537.0,532.0,303.5,517.0,525.5,520.5,-0.001,1.701,0.0,4.003,0.706,0.158,-0.001,0.003,0.007,0.005
