DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1402,1,1,3,1,100,23.491,0,100.0,100.0,1,1,703.953,159.297,0.011,13.398,0,80,55,1.4,1163.5,1166.905,70.604,1228.771,55.363,63.464,72.286,63.434,52.761,1.383,1.953,0.381,66.827,53.27,65.295,37.324,61.471,62.584,81.34,74.746,82.123,40.687,57.795,42.843,-10.82,48.906,68.625,71.813,71.875,55.906,57.063,0.0,0,72,70,1000,200,0.097,196.125,71.5,71.875,0.014,72.25,71.75,56.344,57.5,0.0,30.891,72,70,1000,200,0.072,296.25,76.688,75.938,0.029,72.063,72.063,56.281,57.813,0.0,50.563,72,70,1000,200,0.093,334.75,75.563,74.625,0.042,72.0,71.75,56.813,58.438,0.0,44.375,72,70,1000,200,0.091,332.25,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,536.5,532.0,303.5,517.5,525.0,521.0,-0.001,1.688,0.0,4.006,0.704,0.159,-0.001,0.003,0.006,0.005
5102008,1403,1,1,3,1,100,24.251,0,100.0,100.0,1,1,686.384,162.811,0.011,13.354,0,80,55,1.4,1198.25,1204.822,74.085,1267.493,55.471,63.464,72.076,63.328,52.761,1.345,1.953,0.373,66.363,53.111,66.389,37.268,61.672,62.691,81.266,74.852,82.123,40.76,57.899,42.916,-10.82,49.469,69.438,71.938,71.875,56.0,57.063,0.0,0,72,70,1000,200,0.102,198.375,71.563,71.688,0.014,72.438,71.688,56.344,57.625,0.0,33.031,72,70,1000,200,0.072,290.25,76.625,75.938,0.029,72.313,72.125,56.5,57.813,0.0,50.531,72,70,1000,200,0.1,345.75,75.563,74.625,0.034,72.313,71.5,56.906,58.438,0.0,43.875,72,70,1000,200,0.097,339.0,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.863,12.002,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.0,303.5,517.5,525.0,521.0,-0.001,1.68,0.0,3.993,0.686,0.163,0.0,0.003,0.005,0.005
5102008,1404,1,1,3,1,100,24.949,0,100.0,100.0,1,1,682.87,165.154,0.011,13.427,0,80,55,1.4,1224.5,1239.897,74.085,1326.642,55.471,63.464,72.076,63.434,52.975,1.436,1.989,0.362,66.537,53.268,65.519,37.268,61.633,62.906,81.266,74.852,82.196,40.906,58.003,43.061,-10.82,48.781,68.563,72.0,71.813,56.0,57.156,0.0,0,72,70,1000,200,0.105,202.75,71.563,71.688,0.014,72.625,71.75,56.344,57.5,0.0,33.063,72,70,1000,200,0.077,302.5,76.625,75.938,0.029,72.313,72.063,56.5,57.906,0.0,51.281,72,70,1000,200,0.106,353.5,75.563,74.625,0.037,72.375,71.438,56.906,58.344,0.0,43.906,72,70,1000,200,0.105,354.0,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,12.003,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.5,303.5,517.0,525.0,520.5,-0.002,1.692,0.0,4.012,0.683,0.165,0.0,0.003,0.005,0.005
5102008,1405,1,1,3,1,100,25.837,0,100.0,100.0,1,1,720.351,163.982,0.011,13.354,0,80,55,1.4,1224.5,1235.312,75.824,1321.355,55.686,63.57,72.181,63.54,53.082,1.425,1.978,0.366,66.658,53.205,67.651,37.212,61.737,63.013,81.266,74.852,82.123,40.906,58.003,43.28,-10.82,51.063,70.563,72.313,71.813,56.125,57.375,0.0,0,72,70,1000,200,0.105,203.125,71.5,71.875,0.014,72.688,71.875,56.438,57.625,0.0,34.219,72,70,1000,200,0.082,312.5,76.688,75.938,0.029,72.5,72.125,56.563,57.813,0.0,50.813,72,70,1000,200,0.113,368.75,75.563,74.625,0.034,72.5,71.5,56.969,58.531,0.0,45.406,72,70,1000,200,0.104,352.25,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.861,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.5,303.75,517.5,525.5,520.5,-0.001,1.854,0.0,4.396,0.72,0.164,-0.001,0.003,0.005,0.005
5102008,1406,1,1,3,1,100,26.856,0,100.0,100.0,1,1,716.838,156.955,0.011,13.412,0,80,55,1.4,1236.25,1278.226,81.039,1364.391,55.794,63.677,72.181,63.645,53.189,1.41,1.989,0.388,66.729,53.349,66.893,37.212,61.724,63.121,81.266,74.852,82.049,40.98,57.899,43.571,-10.82,49.938,70.063,72.438,71.875,56.344,57.375,0.0,0,72,70,1000,200,0.104,201.875,71.5,71.688,0.014,72.875,72.0,56.438,57.625,0.0,33.938,72,70,1000,200,0.094,337.25,76.625,75.938,0.029,72.5,72.188,56.5,57.906,0.0,52.219,72,70,1000,200,0.115,369.25,75.563,74.75,0.035,72.688,71.5,56.969,58.531,0.0,45.531,72,70,1000,200,0.111,366.0,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,536.5,532.5,303.75,518.5,525.5,520.5,-0.001,2.054,0.0,4.819,0.717,0.157,0.0,0.003,0.004,0.005
5102008,1407,1,1,3,1,100,27.106,0,100.0,100.0,1,1,733.236,158.126,0.011,13.441,0,80,55,1.4,1273.875,1307.497,77.563,1379.8,55.578,63.677,72.286,63.645,52.868,1.341,1.895,0.381,66.759,53.423,67.566,37.24,61.698,63.013,81.193,74.852,82.049,41.053,57.168,43.79,-10.82,49.875,70.625,72.5,71.875,56.125,57.375,0.0,0,72,70,1000,200,0.103,202.5,71.5,71.875,0.014,72.938,72.188,56.344,57.5,0.0,36.063,72,70,1000,200,0.092,333.0,76.625,75.938,0.029,72.688,72.188,56.5,57.813,0.0,53.188,72,70,1000,200,0.12,381.25,75.563,74.625,0.03,72.875,71.563,56.906,58.438,0.0,46.875,72,70,1000,200,0.124,386.0,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.872,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,537.0,533.0,303.5,516.0,525.5,520.5,-0.001,2.283,0.0,5.101,0.733,0.158,-0.001,0.003,0.004,0.005
5102008,1408,1,1,3,1,100,27.169,0,100.0,100.0,1,1,769.546,161.64,0.011,13.354,0,80,55,1.4,1317.25,1338.438,75.824,1413.615,55.363,63.677,72.286,63.751,52.44,1.387,1.942,0.373,66.935,53.588,65.996,37.184,61.75,63.121,81.045,74.852,81.975,41.053,56.541,43.79,-10.82,48.813,69.313,72.625,72.0,55.906,57.156,0.0,0,72,70,1000,200,0.112,209.375,71.5,71.875,0.014,72.938,72.5,56.344,57.5,0.0,36.281,72,70,1000,200,0.094,338.0,76.625,75.938,0.029,72.813,72.188,56.281,57.75,0.0,52.781,72,70,1000,200,0.127,392.0,75.5,74.625,0.034,73.0,71.688,56.813,58.438,0.0,47.375,72,70,1000,200,0.13,394.5,75.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.879,11.98,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,537.0,533.0,303.75,518.5,525.5,520.5,-0.002,2.36,0.0,5.068,0.77,0.162,-0.001,0.003,0.004,0.005
5102008,1409,1,1,3,1,100,27.19,0,100.0,100.0,1,1,781.259,160.469,0.011,13.368,0,80,55,1.4,1345.0,1371.066,77.563,1450.409,55.255,63.783,72.391,63.857,52.44,1.333,2.05,0.37,67.315,53.848,66.417,37.1,61.886,63.228,81.193,74.746,81.975,41.126,56.332,43.79,-10.82,48.313,69.563,72.938,72.125,55.906,57.063,0.0,0,72,70,1000,200,0.111,208.875,71.5,71.688,0.014,72.938,72.75,56.25,57.313,0.0,37.281,72,70,1000,200,0.104,352.25,76.625,75.938,0.029,72.813,72.25,56.188,57.75,0.0,53.469,72,70,1000,200,0.13,395.0,75.563,74.625,0.036,73.063,71.688,56.813,58.344,0.0,48.063,72,70,1000,200,0.14,409.25,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,11.97,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.5,533.0,303.5,518.0,525.5,520.5,-0.001,2.342,0.0,4.938,0.781,0.16,0.0,0.003,0.005,0.005
5102008,1410,1,1,3,1,100,27.188,0,100.0,100.0,1,1,830.454,167.496,0.011,13.383,0,80,55,1.4,1368.5,1403.837,77.563,1488.284,55.148,63.783,72.601,63.751,52.333,1.368,1.996,0.377,67.554,54.017,68.576,37.072,61.938,63.121,81.119,74.746,81.901,41.126,56.227,43.79,-10.82,50.813,71.75,72.938,72.188,55.906,57.063,0.0,0,72,70,1000,200,0.114,212.25,71.5,71.688,0.014,73.0,72.813,56.125,57.313,0.0,36.5,72,70,1000,200,0.114,371.0,76.625,75.938,0.029,72.875,72.313,56.188,57.594,0.0,53.969,72,70,1000,200,0.138,406.75,75.563,74.625,0.042,73.063,71.688,56.719,58.344,0.0,50.813,72,70,1000,200,0.139,408.25,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.961,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,537.5,533.5,303.5,518.0,525.5,520.5,-0.001,2.361,0.0,4.944,0.83,0.167,0.0,0.003,0.006,0.005
5102008,1411,1,1,3,1,100,27.336,0,100.0,100.0,1,1,832.797,162.811,0.011,13.383,0,80,55,1.4,1413.625,1430.469,81.039,1512.508,55.255,63.889,72.707,63.751,52.44,1.337,2.119,0.392,67.938,54.338,67.342,36.988,62.113,63.335,81.045,74.746,81.901,41.273,56.332,43.935,-10.82,49.313,70.563,73.0,72.375,55.813,57.063,0.0,0,72,70,1000,200,0.122,218.0,71.5,71.688,0.014,72.938,72.875,56.25,57.313,0.0,37.0,72,70,1000,200,0.125,382.5,76.625,75.938,0.029,72.875,72.313,56.188,57.594,0.0,54.719,72,70,1000,200,0.142,410.5,75.5,74.625,0.036,73.188,71.688,56.719,58.0,0.0,50.75,72,70,1000,200,0.151,425.5,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,11.97,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,537.5,533.5,303.75,518.5,525.5,520.0,-0.001,2.366,0.0,4.94,0.833,0.163,0.0,0.003,0.005,0.005
5102008,1412,1,1,3,1,100,27.89,0,100.0,100.0,1,1,855.051,166.325,0.011,13.427,0,80,55,1.4,1449.875,1461.916,81.039,1543.194,55.255,64.101,72.707,63.962,52.547,1.36,2.018,0.395,68.437,54.59,65.07,36.904,62.268,63.55,81.045,74.746,81.827,41.346,56.541,44.154,-10.82,47.031,68.313,73.0,72.438,55.813,57.063,0.0,0,72,70,1000,200,0.121,217.125,71.563,71.688,0.014,72.875,72.938,56.25,57.125,0.0,37.875,72,70,1000,200,0.123,384.0,76.625,75.938,0.029,72.875,72.375,56.281,57.594,0.0,54.0,72,70,1000,200,0.152,426.75,75.5,74.625,0.038,73.25,71.688,56.719,58.125,0.0,51.719,72,70,1000,200,0.161,439.25,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.973,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.5,534.0,303.75,517.5,525.5,520.0,-0.001,2.481,0.0,5.228,0.855,0.166,0.0,0.003,0.005,0.005
5102008,1413,1,1,3,1,100,28.527,0,100.0,100.0,1,1,879.649,169.839,0.011,13.368,0,80,55,1.4,1478.25,1490.324,86.248,1575.698,55.363,64.313,72.707,64.174,52.654,1.303,2.065,0.41,68.789,55.001,64.145,36.848,62.417,63.765,80.971,74.746,81.901,40.833,56.541,43.935,-10.82,46.531,67.25,73.125,72.438,55.906,57.156,0.0,0,72,70,1000,200,0.131,226.5,71.563,71.688,0.014,72.875,73.0,56.25,57.125,0.0,37.375,72,70,1000,200,0.123,384.0,76.5,75.938,0.029,72.688,72.375,56.281,57.75,0.0,55.219,72,70,1000,200,0.152,427.0,75.563,74.563,0.042,73.188,71.688,56.719,58.125,0.0,51.656,72,70,1000,200,0.173,455.75,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,537.5,534.0,303.5,518.5,525.5,520.0,-0.002,2.64,0.0,5.751,0.88,0.17,0.0,0.002,0.006,0.005
5102008,1414,1,1,3,1,100,28.891,0,100.0,100.0,1,1,880.82,168.668,0.011,13.339,0,80,55,1.4,1503.25,1510.904,91.452,1589.918,55.363,64.419,72.812,64.279,52.654,1.333,2.122,0.41,69.094,55.24,63.64,36.708,62.43,63.98,80.971,74.533,81.827,40.394,56.227,43.644,-10.82,45.906,66.625,73.125,72.563,55.906,57.063,0.0,0,72,70,1000,200,0.133,228.375,71.5,71.688,0.014,72.688,72.938,56.125,57.125,0.0,38.688,72,70,1000,200,0.127,394.0,76.5,75.938,0.028,72.688,72.375,56.281,57.594,0.0,55.969,72,70,1000,200,0.153,430.75,75.5,74.625,0.042,73.063,71.563,56.813,58.0,0.0,52.75,72,70,1000,200,0.179,463.25,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.5,538.0,534.0,303.5,517.0,525.0,520.0,-0.001,2.738,0.0,6.013,0.881,0.169,0.0,0.002,0.005,0.005
5102008,1415,1,1,3,1,100,29.027,0,100.0,100.0,1,1,893.704,171.01,0.011,13.368,0,80,55,1.4,1529.125,1515.66,89.718,1593.124,55.255,64.419,72.812,64.385,52.333,1.356,2.093,0.399,69.213,55.398,63.219,36.624,62.392,63.98,80.971,74.64,81.827,40.101,56.123,43.571,-10.828,45.188,66.125,73.125,72.563,55.813,57.063,0.0,0,72,70,1000,200,0.136,230.0,71.5,71.688,0.014,72.688,72.938,56.25,57.0,0.0,39.594,72,70,1000,200,0.125,388.5,76.5,75.938,0.029,72.5,72.375,56.094,57.438,0.0,54.406,72,70,1000,200,0.164,441.25,75.5,74.625,0.037,73.063,71.5,56.469,58.0,0.0,53.563,72,70,1000,200,0.176,457.5,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,537.5,534.5,303.75,518.5,525.5,520.0,-0.001,2.895,0.0,6.434,0.894,0.171,0.0,0.002,0.005,0.005
5102008,1416,1,1,3,1,100,28.707,0,100.0,100.0,1,1,898.39,169.839,0.011,13.383,0,80,55,1.4,1538.625,1547.438,84.513,1625.724,55.04,64.525,72.917,64.49,52.119,1.333,2.14,0.406,69.607,55.6,63.948,36.399,62.281,64.087,80.823,74.746,81.679,39.881,55.705,43.28,-10.82,45.469,66.625,73.188,72.625,55.688,56.906,0.0,0,72,70,1000,200,0.135,229.75,71.5,71.688,0.014,72.688,72.813,55.938,57.0,0.0,38.063,72,70,1000,200,0.137,405.75,76.625,75.938,0.029,72.5,72.375,56.094,57.438,0.0,55.344,72,70,1000,200,0.157,430.25,75.5,74.625,0.028,73.063,71.375,56.469,57.938,0.0,53.469,72,70,1000,200,0.19,477.0,75.5,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,538.0,534.5,303.75,518.5,525.5,520.0,-0.002,2.875,0.0,6.31,0.898,0.17,0.0,0.003,0.004,0.005
5102008,1417,1,1,3,1,100,28.708,0,100.0,100.0,1,1,931.186,175.695,0.011,13.412,0,80,55,1.4,1552.625,1558.589,87.984,1627.568,54.932,64.525,72.812,64.49,52.012,1.364,2.173,0.428,69.918,55.919,64.369,36.259,62.379,63.98,80.971,74.746,81.753,40.027,55.496,43.353,-10.82,45.469,67.25,73.188,72.563,55.5,56.906,0.0,0,72,70,1000,200,0.145,238.0,71.5,71.875,0.014,72.625,72.688,55.844,56.938,0.0,39.094,72,70,1000,200,0.137,406.5,76.5,75.938,0.028,72.5,72.313,55.969,57.219,0.0,55.844,72,70,1000,200,0.155,433.0,75.813,74.625,0.034,73.0,71.25,56.375,57.938,0.0,55.219,72,70,1000,200,0.191,477.5,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.5,535.0,303.75,518.5,525.5,520.0,-0.001,2.884,0.0,6.188,0.931,0.176,-0.001,0.002,0.006,0.005
5102008,1418,1,1,3,1,100,28.389,0,100.0,100.0,1,1,940.556,173.353,0.011,13.398,0,80,55,1.4,1567.75,1582.532,91.452,1654.423,54.825,64.631,72.917,64.596,51.905,1.333,2.198,0.392,70.203,56.06,66.304,36.063,62.482,63.98,80.897,74.64,81.753,40.027,55.601,43.353,-10.82,46.281,69.0,73.188,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.143,236.5,71.563,71.688,0.014,72.625,72.563,55.75,56.781,0.0,39.844,72,70,1000,200,0.137,404.5,76.5,75.938,0.028,72.5,72.25,55.875,57.219,0.0,55.063,72,70,1000,200,0.164,443.25,75.5,74.625,0.035,72.875,71.25,56.281,57.875,0.0,54.688,72,70,1000,200,0.201,490.0,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.0,535.0,303.5,518.5,525.5,520.0,-0.002,2.861,0.0,6.181,0.941,0.173,0.0,0.002,0.004,0.005
5102008,1419,1,1,3,1,100,28.011,0,100.0,100.0,1,1,953.441,172.182,0.011,13.31,0,80,55,1.4,1585.0,1592.128,89.718,1663.67,54.825,64.631,72.812,64.596,51.905,1.356,2.252,0.403,70.35,56.164,66.893,35.951,62.754,64.195,80.823,74.64,81.606,39.954,55.601,43.28,-10.82,48.031,70.188,73.188,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.148,240.75,71.563,71.875,0.014,72.625,72.563,55.844,56.781,0.0,40.438,72,70,1000,200,0.139,406.5,76.5,75.938,0.029,72.375,72.25,55.875,57.219,0.0,54.969,72,70,1000,200,0.163,441.75,75.5,74.625,0.034,72.875,71.125,56.281,57.75,0.0,54.5,72,70,1000,200,0.205,494.75,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.0,535.0,303.5,518.5,525.5,520.0,-0.001,2.829,0.0,6.141,0.953,0.172,-0.001,0.002,0.004,0.005
5102008,1420,1,1,3,1,100,28.117,0,100.0,100.0,1,1,941.728,172.182,0.021,13.412,0,80,55,1.4,1598.75,1598.531,93.186,1683.298,54.932,64.844,72.812,64.702,52.119,1.341,2.166,0.417,70.5,56.386,65.379,35.895,62.793,64.41,80.675,74.64,81.606,39.807,55.705,43.207,-10.82,45.813,68.688,73.125,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.148,240.25,71.5,71.875,0.014,72.625,72.375,55.844,56.781,0.0,38.969,72,70,1000,200,0.15,425.0,76.5,75.938,0.028,72.313,72.188,55.969,57.219,0.0,55.688,72,70,1000,200,0.164,438.25,75.5,74.625,0.04,72.688,71.063,56.281,57.75,0.0,56.063,72,70,1000,200,0.203,492.75,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.5,535.5,303.5,517.0,525.5,520.0,-0.003,2.868,0.0,6.326,0.942,0.172,-0.001,0.002,0.005,0.004
5102008,1421,1,1,3,1,100,28.049,0,100.0,100.0,1,1,968.668,171.01,0.011,13.368,0,80,55,1.4,1608.875,1620.978,91.452,1692.919,54.825,64.844,72.812,64.913,51.798,1.379,2.148,0.425,70.799,56.634,65.267,35.895,62.793,64.195,80.823,74.533,81.679,39.807,55.81,43.207,-10.82,45.281,68.313,73.125,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.148,240.25,71.5,71.875,0.014,72.438,72.313,55.75,56.781,0.0,40.219,72,70,1000,200,0.148,422.25,76.5,75.938,0.029,72.375,72.125,55.969,57.344,0.0,54.563,72,70,1000,200,0.165,445.25,75.5,74.625,0.034,72.688,70.938,56.188,57.563,0.0,55.938,72,70,1000,200,0.213,505.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,538.5,535.5,303.5,518.0,525.5,520.0,-0.001,2.84,0.0,6.305,0.969,0.171,-0.001,0.002,0.004,0.004
5102008,1422,1,1,3,1,100,27.975,0,100.0,100.0,1,1,961.64,173.353,0.011,13.324,0,80,55,1.4,1616.625,1598.531,94.918,1695.222,54.932,64.844,72.707,64.807,52.119,1.345,2.173,0.421,70.878,56.703,65.183,35.839,62.754,64.302,80.823,74.64,81.679,39.807,55.81,43.207,-10.82,45.625,68.188,73.188,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.148,240.875,71.5,71.688,0.014,72.625,72.188,55.75,56.688,0.0,40.5,72,70,1000,200,0.144,412.0,76.5,75.875,0.029,72.313,72.063,55.969,57.219,0.0,54.781,72,70,1000,200,0.166,446.75,75.438,74.625,0.034,72.563,70.813,56.188,57.563,0.0,55.281,72,70,1000,200,0.215,508.0,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,538.5,535.5,303.5,518.0,525.5,520.0,-0.002,2.831,0.0,6.284,0.962,0.173,0.0,0.003,0.004,0.005
5102008,1423,1,1,3,1,100,27.993,0,100.0,100.0,1,1,965.154,179.209,0.011,13.383,0,80,55,1.4,1624.625,1627.402,94.918,1706.32,55.148,64.738,72.812,64.807,52.226,1.372,2.158,0.417,70.956,56.697,64.762,35.783,62.703,64.41,80.675,74.533,81.606,39.734,55.81,43.061,-10.82,45.438,67.688,73.313,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.158,249.125,71.563,71.875,0.014,72.438,72.063,55.844,56.688,0.0,39.531,72,70,1000,200,0.15,425.5,76.5,75.875,0.029,72.188,72.0,55.969,57.125,0.0,55.313,72,70,1000,200,0.165,445.25,75.438,74.563,0.036,72.875,70.688,56.188,57.563,0.0,54.875,72,70,1000,200,0.216,507.75,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,538.5,535.5,303.75,519.0,525.5,520.0,-0.002,2.77,0.0,6.177,0.965,0.179,-0.001,0.003,0.005,0.004
5102008,1424,1,1,3,1,100,27.988,0,100.0,100.0,1,1,990.922,175.695,0.011,13.31,0,80,55,1.4,1624.625,1651.533,101.844,1724.892,54.932,64.738,72.812,64.807,52.119,1.353,2.256,0.414,71.082,56.857,64.93,35.699,62.981,64.302,80.749,74.321,81.606,39.734,55.81,43.061,-10.82,45.5,67.75,73.188,72.563,55.5,56.75,0.0,0,72,70,1000,200,0.159,249.375,71.5,71.875,0.014,72.313,71.938,55.75,56.688,0.0,40.219,72,70,1000,200,0.16,438.5,76.5,75.938,0.029,72.188,71.875,55.969,57.125,0.0,55.031,72,70,1000,200,0.164,443.25,75.438,74.625,0.036,72.875,70.625,56.281,57.563,0.0,56.688,72,70,1000,200,0.226,519.5,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.965,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,539.0,536.0,303.75,518.0,525.5,520.0,-0.001,2.755,0.0,6.143,0.991,0.176,-0.001,0.002,0.004,0.005
5102008,1425,1,1,3,1,100,28.254,0,100.0,100.0,1,1,980.381,172.182,0.011,13.368,0,80,55,1.4,1649.75,1637.047,100.113,1720.939,54.932,64.95,72.707,64.913,52.226,1.364,2.191,0.425,71.155,56.932,65.519,35.671,63.098,64.41,80.675,74.533,81.532,39.588,55.81,43.134,-10.82,45.375,68.5,73.188,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.16,250.125,71.5,71.875,0.014,72.313,71.875,55.75,56.688,0.0,40.438,72,70,1000,200,0.149,423.5,76.5,75.875,0.028,71.875,71.875,55.969,57.344,0.0,54.719,72,70,1000,200,0.167,446.75,75.5,74.625,0.038,72.688,70.5,56.281,57.563,0.0,58.125,72,70,1000,200,0.226,520.0,75.438,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,539.0,536.0,303.75,518.0,526.0,520.0,-0.002,2.922,0.0,6.576,0.98,0.172,-0.001,0.003,0.005,0.005
5102008,1426,1,1,3,1,100,28.547,0,100.0,100.0,1,1,980.381,172.182,0.011,13.441,0,80,55,1.4,1639.75,1638.655,91.452,1715.06,55.04,64.844,72.707,64.913,52.226,1.383,2.292,0.439,71.25,56.97,64.369,35.615,62.845,64.302,80.527,74.533,81.532,39.588,55.914,43.061,-10.82,45.063,67.438,73.313,72.5,55.688,56.75,0.0,0,72,70,1000,200,0.16,250.75,71.5,71.875,0.014,72.313,71.813,55.844,56.688,0.0,40.313,72,70,1000,200,0.151,426.5,76.5,75.938,0.029,72.063,71.813,55.969,57.219,0.0,54.656,72,70,1000,200,0.162,443.25,75.438,74.625,0.038,72.5,70.438,56.188,57.563,0.0,57.219,72,70,1000,200,0.226,521.0,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.961,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,539.0,536.5,303.5,518.0,525.5,520.0,-0.002,2.859,0.0,6.476,0.98,0.172,-0.001,0.002,0.005,0.004
5102008,1427,1,1,3,1,100,28.365,0,100.0,100.0,1,1,1013.177,176.867,0.011,13.398,0,80,55,1.4,1643.625,1649.922,94.918,1715.555,55.04,64.738,72.601,64.807,52.226,1.375,2.284,0.428,71.336,57.018,64.79,35.587,62.793,64.41,80.453,74.533,81.458,39.441,55.81,42.916,-10.82,45.406,67.563,73.188,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.16,250.125,71.5,71.688,0.014,72.313,71.75,55.844,56.688,0.0,40.688,72,70,1000,200,0.152,426.75,76.5,75.875,0.029,72.188,71.75,55.969,57.219,0.0,54.5,72,70,1000,200,0.164,444.0,75.438,74.625,0.034,72.563,70.313,56.188,57.563,0.0,58.094,72,70,1000,200,0.227,521.5,75.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,539.5,536.5,303.75,518.0,526.0,520.0,-0.002,2.844,0.0,6.459,1.013,0.177,0.0,0.003,0.004,0.005
5102008,1428,1,1,3,1,100,28.66,0,100.0,100.0,1,1,1002.635,175.695,0.011,13.31,0,80,55,1.4,1636.25,1662.816,94.918,1756.319,55.04,65.056,72.812,65.019,52.226,1.311,2.259,0.436,71.531,57.182,65.379,35.559,62.858,64.41,80.601,74.533,81.384,39.514,55.81,42.988,-10.82,45.781,68.313,73.188,72.438,55.688,56.563,0.0,0,72,70,1000,200,0.171,259.25,71.5,71.688,0.014,72.25,71.813,55.844,56.688,0.0,40.938,72,70,1000,200,0.15,423.25,76.375,75.875,0.029,72.188,71.625,55.969,57.125,0.0,55.594,72,70,1000,200,0.166,443.25,75.438,74.625,0.038,72.563,70.25,56.188,57.438,0.0,57.531,72,70,1000,200,0.237,533.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,539.5,536.5,303.5,519.0,525.5,520.0,-0.001,2.837,0.0,6.415,1.003,0.176,0.0,0.002,0.005,0.004
5102008,1429,1,1,3,1,100,28.792,0,100.0,100.0,1,1,1031.918,178.038,0.011,13.383,0,80,55,1.4,1653.5,1691.892,96.651,1766.872,55.148,64.95,72.601,64.807,52.333,1.364,2.349,0.428,71.586,57.338,67.034,35.531,62.871,64.302,80.601,74.533,81.458,39.514,55.914,42.988,-10.82,47.438,69.938,73.313,72.375,55.5,56.75,0.0,0,72,70,1000,200,0.173,262.0,71.5,71.875,0.014,72.25,71.938,55.844,56.781,0.0,39.875,72,70,1000,200,0.162,439.5,76.375,75.875,0.029,72.063,71.625,55.969,57.219,0.0,54.719,72,70,1000,200,0.173,453.5,75.438,74.625,0.034,72.563,70.25,56.188,57.438,0.0,57.75,72,70,1000,200,0.241,539.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,539.5,536.5,303.5,519.5,525.5,520.0,-0.002,2.835,0.0,6.45,1.032,0.178,-0.001,0.002,0.004,0.004
5102008,1430,1,1,3,1,100,28.977,0,100.0,100.0,1,1,1004.978,174.524,0.011,13.383,0,80,55,1.4,1689.0,1649.922,94.918,1736.8,55.148,64.95,72.707,65.019,52.44,1.375,2.277,0.417,71.431,57.118,66.276,35.503,62.845,64.41,80.601,74.427,81.384,39.441,55.914,42.916,-10.82,46.313,69.625,73.188,72.5,55.5,56.75,0.0,0,72,70,1000,200,0.177,262.25,71.563,71.875,0.014,72.25,71.875,55.844,56.781,0.0,41.219,72,70,1000,200,0.153,433.25,76.375,75.875,0.029,72.063,71.5,55.969,57.219,0.0,56.219,72,70,1000,200,0.161,436.25,75.5,74.625,0.034,72.563,70.188,56.281,57.563,0.0,59.0,72,70,1000,200,0.233,529.5,75.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.879,11.986,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,539.5,536.5,303.5,519.5,526.0,520.0,-0.001,2.823,0.0,6.452,1.005,0.175,-0.001,0.002,0.004,0.005
5102008,1431,1,1,3,1,100,29.149,0,100.0,100.0,1,1,1035.432,175.695,0.011,13.31,0,80,55,1.4,1674.0,1667.656,96.651,1759.405,55.148,64.844,72.601,65.019,52.333,1.383,2.27,0.41,71.623,57.33,65.435,35.559,62.754,64.302,80.453,74.533,81.384,39.441,55.914,42.988,-10.82,45.813,68.563,73.188,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.173,260.0,71.563,71.875,0.014,72.25,71.875,55.844,56.781,0.0,41.844,72,70,1000,200,0.151,426.75,76.375,75.875,0.029,72.063,71.5,55.969,57.219,0.0,55.781,72,70,1000,200,0.163,439.25,75.313,74.625,0.036,72.563,70.188,56.188,57.438,0.0,58.031,72,70,1000,200,0.251,547.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,11.973,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,540.0,536.5,303.5,519.5,526.0,520.0,-0.002,2.866,0.0,6.55,1.035,0.176,-0.001,0.002,0.004,0.004
5102008,1432,1,1,3,1,100,29.34,0,100.0,100.0,1,1,1033.089,172.182,0.011,13.324,0,80,55,1.4,1674.25,1680.574,98.382,1777.502,55.148,64.95,72.707,65.019,52.333,1.383,2.299,0.432,71.706,57.385,64.341,35.559,62.657,64.195,80.453,74.427,81.384,39.441,55.914,42.988,-10.82,44.969,67.75,73.313,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.174,261.0,71.5,71.875,0.014,72.25,71.813,55.844,56.688,0.0,40.906,72,70,1000,200,0.159,432.5,76.5,75.875,0.029,72.063,71.438,56.094,57.219,0.0,55.531,72,70,1000,200,0.165,442.75,75.438,74.625,0.037,72.688,70.063,56.281,57.438,0.0,58.781,72,70,1000,200,0.259,557.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.891,11.985,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,540.5,537.0,303.75,519.5,526.0,520.0,-0.002,2.869,0.0,6.557,1.033,0.172,-0.001,0.003,0.004,0.004
5102008,1433,1,1,3,1,100,29.501,0,100.0,100.0,1,1,1037.775,172.182,0.011,13.368,0,80,55,1.4,1702.75,1696.747,96.651,1807.088,55.148,64.738,72.601,64.807,52.333,1.429,2.302,0.425,71.642,57.35,65.07,35.559,62.56,64.195,80.453,74.427,81.31,39.441,55.705,42.988,-10.82,45.594,68.375,73.188,72.438,55.688,56.75,0.0,0,72,70,1000,200,0.183,266.75,71.5,71.688,0.014,72.313,71.938,55.844,56.688,0.0,41.25,72,70,1000,200,0.158,433.0,76.375,75.875,0.029,72.063,71.375,55.969,57.219,0.0,55.438,72,70,1000,200,0.165,443.75,75.438,74.625,0.036,72.688,70.0,56.188,57.438,0.0,59.406,72,70,1000,200,0.262,558.0,75.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,11.991,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.5,537.0,303.5,519.5,526.0,520.0,-0.002,2.915,0.0,6.578,1.038,0.172,0.0,0.002,0.004,0.005
5102008,1434,1,1,3,1,100,29.849,0,100.0,100.0,1,1,1054.173,178.038,0.011,13.339,0,80,55,1.4,1705.0,1722.682,98.382,1801.09,55.255,64.738,72.601,64.702,52.333,1.417,2.36,0.432,71.665,57.39,63.528,35.615,62.586,64.195,80.453,74.427,81.31,39.368,55.705,42.988,-10.82,44.531,66.5,73.188,72.375,55.688,56.75,0.0,0,72,70,1000,200,0.189,271.75,71.5,71.875,0.014,72.25,71.688,55.844,56.688,0.0,40.781,72,70,1000,200,0.166,444.5,76.375,75.875,0.028,71.875,71.188,55.969,57.219,0.0,55.0,72,70,1000,200,0.159,437.75,75.438,74.563,0.038,72.563,70.0,56.188,57.438,0.0,59.375,72,70,1000,200,0.27,569.0,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.5,537.0,303.5,519.5,526.0,520.0,-0.002,2.956,0.0,6.699,1.054,0.178,-0.001,0.002,0.005,0.004
5102008,1435,1,1,3,1,100,29.471,0,100.0,100.0,1,1,1016.691,172.182,0.001,13.383,0,80,55,1.4,1718.75,1669.269,94.918,1784.502,55.04,64.738,72.601,64.702,52.119,1.413,2.302,0.428,71.521,57.237,64.509,35.587,62.43,64.087,80.379,74.215,81.31,39.441,55.601,43.061,-10.82,45.375,67.375,73.188,72.375,55.688,56.563,0.0,0,72,70,1000,200,0.187,268.75,71.563,71.875,0.014,72.25,71.563,55.844,56.5,0.0,41.75,72,70,1000,200,0.16,432.5,76.375,75.875,0.029,71.75,71.188,55.969,57.125,0.0,55.25,72,70,1000,200,0.15,426.75,75.313,74.563,0.036,72.5,69.875,56.188,57.438,0.0,61.0,72,70,1000,200,0.259,555.5,75.313,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.008,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,541.0,537.0,303.5,518.5,526.0,520.0,0.0,2.998,0.0,6.721,1.017,0.172,-0.001,0.002,0.004,0.004
5102008,1436,1,1,3,1,100,29.224,0,100.0,100.0,1,1,1044.802,172.182,0.011,13.383,0,80,55,1.4,1711.75,1699.985,96.651,1783.945,54.932,64.525,72.601,64.596,52.012,1.383,2.389,0.421,71.742,57.387,64.79,35.475,62.346,63.765,80.231,74.427,81.236,39.441,55.287,42.988,-10.82,45.531,67.938,73.188,72.313,55.5,56.563,0.0,0,72,70,1000,200,0.188,271.75,71.5,71.875,0.014,72.25,71.563,55.625,56.5,0.0,40.375,72,70,1000,200,0.166,447.25,76.375,75.875,0.029,71.875,71.125,55.875,57.219,0.0,55.188,72,70,1000,200,0.149,426.0,75.438,74.563,0.034,72.5,69.813,56.188,57.344,0.0,59.688,72,70,1000,200,0.269,567.5,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.018,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,541.0,537.0,303.5,519.0,526.0,520.0,-0.002,2.996,0.0,6.586,1.045,0.172,-0.001,0.002,0.004,0.004
5102008,1437,1,1,3,1,100,29.156,0,100.0,100.0,1,1,1040.117,178.038,0.011,13.368,0,80,55,1.4,1736.75,1716.192,96.651,1790.92,54.932,64.525,72.601,64.49,51.905,1.349,2.382,0.432,71.762,57.388,64.678,35.531,62.32,63.765,80.305,74.427,81.162,39.368,55.287,42.988,-10.82,45.375,67.938,73.125,72.313,55.406,56.438,0.0,0,72,70,1000,200,0.19,273.5,71.5,71.875,0.014,72.125,71.5,55.625,56.5,0.0,40.375,72,70,1000,200,0.167,447.75,76.375,75.875,0.028,71.875,71.063,55.875,57.125,0.0,55.031,72,70,1000,200,0.162,441.75,75.313,74.563,0.04,72.375,69.813,56.094,57.344,0.0,60.188,72,70,1000,200,0.27,569.0,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.886,12.013,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,537.5,303.5,520.0,526.0,520.0,-0.002,3.04,0.0,6.714,1.04,0.178,-0.001,0.002,0.004,0.004
5102008,1438,1,1,3,1,100,28.974,0,100.0,100.0,1,1,1037.775,178.038,0.011,13.368,0,80,55,1.4,1728.0,1729.177,96.651,1801.976,54.932,64.419,72.496,64.49,52.012,1.425,2.356,0.421,71.664,57.348,65.211,35.447,62.268,63.765,80.305,74.427,81.162,39.368,55.287,42.916,-10.82,45.563,68.563,73.188,72.313,55.5,56.438,0.0,0,72,70,1000,200,0.193,274.5,71.563,71.875,0.014,72.125,71.438,55.625,56.5,0.0,41.594,72,70,1000,200,0.16,439.75,76.375,75.875,0.028,71.875,71.0,55.656,57.125,0.0,53.969,72,70,1000,200,0.159,436.25,75.313,74.563,0.034,72.375,69.688,56.094,57.281,0.0,60.094,72,70,1000,200,0.275,574.0,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,541.0,537.5,303.5,520.5,526.0,520.0,-0.002,2.979,0.0,6.58,1.038,0.178,-0.001,0.002,0.004,0.004
5102008,1439,1,1,3,1,100,28.547,0,100.0,100.0,1,1,1049.488,169.839,0.011,13.31,0,80,55,1.4,1730.0,1722.682,91.452,1799.757,54.717,64.313,72.496,64.385,51.905,1.425,2.349,0.41,71.63,57.286,67.034,35.419,62.204,63.658,80.231,74.321,81.088,39.368,55.287,42.916,-10.82,47.406,69.813,73.125,72.313,55.281,56.438,0.0,0,72,70,1000,200,0.204,282.5,71.5,71.875,0.014,71.875,71.188,55.625,56.5,0.0,41.656,72,70,1000,200,0.156,437.75,76.375,75.875,0.029,71.75,70.938,55.656,57.0,0.0,53.844,72,70,1000,200,0.157,435.25,75.313,74.563,0.041,72.375,69.688,55.906,57.281,0.0,59.531,72,70,1000,200,0.277,575.5,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.884,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,541.0,538.0,303.5,519.5,526.5,520.5,-0.002,2.967,0.0,6.552,1.049,0.17,-0.001,0.002,0.004,0.004
5102008,1440,1,1,3,1,100,28.306,0,100.0,100.0,1,1,1028.404,178.038,0.011,13.281,0,80,55,1.4,1708.0,1687.04,96.651,1764.716,54.717,64.207,72.496,64.385,51.798,1.421,2.338,0.432,71.552,57.288,65.519,35.39,62.178,63.658,80.231,74.321,81.088,39.368,55.183,42.843,-10.82,46.031,68.688,73.125,72.188,55.281,56.344,0.0,0,72,70,1000,200,0.198,277.5,71.5,71.875,0.014,71.875,71.125,55.625,56.406,0.0,41.344,72,70,1000,200,0.157,432.5,76.375,75.75,0.029,71.75,70.875,55.656,57.0,0.0,54.875,72,70,1000,200,0.146,419.25,75.313,74.563,0.042,72.375,69.5,55.906,57.281,0.0,60.375,72,70,1000,200,0.269,565.5,75.125,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,541.0,538.0,303.5,520.0,526.5,520.5,-0.002,2.918,0.0,6.403,1.028,0.178,-0.001,0.003,0.005,0.004
5102008,1441,1,1,3,1,100,27.761,0,100.0,100.0,1,1,1027.233,175.695,0.011,13.324,0,80,55,1.4,1708.75,1693.51,87.984,1777.704,54.717,64.207,72.391,64.279,51.798,1.402,2.396,0.414,71.538,57.238,65.968,35.419,62.191,63.658,80.231,74.427,81.162,39.368,55.183,42.916,-10.82,46.469,68.938,73.125,72.25,55.281,56.344,0.0,0,72,70,1000,200,0.206,284.0,71.563,71.875,0.014,72.0,71.0,55.531,56.406,0.0,40.344,72,70,1000,200,0.154,430.25,76.188,75.75,0.029,71.75,70.75,55.656,57.0,0.0,54.813,72,70,1000,200,0.145,416.0,75.313,74.563,0.034,72.375,69.375,55.906,57.188,0.0,60.5,72,70,1000,200,0.277,575.5,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,538.0,303.5,519.5,526.5,520.5,-0.002,2.989,0.0,6.559,1.027,0.176,-0.001,0.002,0.004,0.004
5102008,1442,1,1,3,1,100,27.383,0,100.0,100.0,1,1,1027.233,176.867,0.011,13.339,0,80,55,1.4,1700.75,1687.04,94.918,1781.086,54.717,64.101,72.391,64.279,51.798,1.421,2.346,0.421,71.5,57.218,65.771,35.39,62.139,63.658,80.157,74.321,81.088,39.221,55.078,42.843,-10.82,46.156,69.125,73.125,72.125,55.188,56.25,0.0,0,72,70,1000,200,0.206,283.75,71.563,71.875,0.014,72.0,71.188,55.531,56.313,0.0,40.594,72,70,1000,200,0.152,426.75,76.375,75.75,0.029,71.75,70.688,55.656,57.0,0.0,54.688,72,70,1000,200,0.144,415.25,75.313,74.563,0.036,72.313,69.375,55.781,57.188,0.0,61.688,72,70,1000,200,0.274,574.0,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,538.5,303.5,520.0,526.5,520.5,-0.002,3.047,0.0,6.703,1.027,0.177,-0.001,0.003,0.004,0.003
5102008,1443,1,1,3,1,100,26.95,0,100.0,100.0,1,1,1058.858,179.209,0.011,13.339,0,80,55,1.4,1700.75,1712.948,89.718,1790.194,54.717,64.101,72.391,64.174,51.798,1.433,2.356,0.425,71.567,57.294,65.379,35.475,62.08,63.55,80.083,74.321,81.015,39.221,54.974,42.843,-10.82,45.844,68.625,73.125,72.188,55.188,56.25,0.0,0,72,70,1000,200,0.204,282.5,71.563,71.875,0.014,71.875,71.25,55.531,56.313,0.0,40.531,72,70,1000,200,0.16,437.25,76.188,75.75,0.029,71.75,70.688,55.625,57.0,0.0,54.344,72,70,1000,200,0.144,415.25,75.313,74.563,0.035,72.313,69.375,55.781,57.188,0.0,60.156,72,70,1000,200,0.286,585.0,75.0,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,538.0,303.5,520.5,526.5,520.5,-0.002,3.067,0.0,6.703,1.059,0.179,-0.001,0.002,0.004,0.003
5102008,1444,1,1,3,1,100,26.352,0,100.0,100.0,1,1,1055.344,173.353,0.011,13.31,0,80,55,1.4,1715.75,1730.802,96.651,1808.117,54.61,64.101,72.391,64.174,51.69,1.417,2.403,0.417,71.624,57.312,65.098,35.39,62.029,63.335,80.083,74.321,81.088,39.221,55.078,42.77,-10.82,45.781,68.5,73.125,72.188,55.188,56.125,0.0,0,72,70,1000,200,0.214,290.25,71.5,71.688,0.014,72.0,71.25,55.344,56.313,0.0,39.594,72,70,1000,200,0.156,435.0,76.188,75.75,0.029,71.75,70.688,55.625,56.813,0.0,54.281,72,70,1000,200,0.148,419.5,75.313,74.563,0.038,72.313,69.313,55.781,57.188,0.0,61.281,72,70,1000,200,0.281,581.0,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,538.5,303.75,521.0,526.5,520.5,-0.002,2.979,0.0,6.554,1.055,0.173,0.0,0.002,0.004,0.003
5102008,1445,1,1,3,1,100,25.631,0,100.0,100.0,1,1,1017.862,174.524,0.011,13.398,0,80,55,1.4,1727.75,1688.657,93.186,1779.87,54.502,64.101,72.391,64.068,51.69,1.394,2.252,0.428,71.449,57.211,65.211,35.419,62.016,63.335,80.009,74.215,81.015,39.221,54.974,42.77,-10.82,45.969,68.438,73.125,72.188,55.094,56.125,0.0,0,72,70,1000,200,0.208,284.0,71.563,71.875,0.014,72.0,71.25,55.344,56.313,0.0,41.188,72,70,1000,200,0.147,422.0,76.188,75.875,0.029,71.75,70.563,55.625,56.813,0.0,53.625,72,70,1000,200,0.145,415.5,75.313,74.563,0.034,72.063,69.375,55.781,56.969,0.0,61.625,72,70,1000,200,0.269,567.5,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,538.5,303.75,519.0,526.5,520.5,-0.002,3.018,0.0,6.597,1.018,0.175,-0.001,0.001,0.004,0.003
5102008,1446,1,1,3,1,100,25.286,0,100.0,100.0,1,1,1037.775,176.867,0.011,13.412,0,80,55,1.4,1691.5,1696.747,94.918,1769.849,54.61,63.995,72.286,64.068,51.583,1.413,2.295,0.432,71.63,57.35,66.108,35.362,62.055,63.443,80.083,74.215,81.015,39.295,54.869,42.77,-10.82,47.125,69.438,73.0,72.125,55.094,56.125,0.0,0,72,70,1000,200,0.214,290.0,71.5,71.875,0.014,71.875,71.313,55.344,56.313,0.0,41.281,72,70,1000,200,0.146,420.25,76.188,75.75,0.029,71.75,70.5,55.5,56.719,0.0,53.969,72,70,1000,200,0.141,411.25,75.313,74.563,0.037,72.063,69.25,55.719,56.969,0.0,61.0,72,70,1000,200,0.275,574.0,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.5,538.5,303.75,520.0,527.0,521.0,-0.002,2.993,0.0,6.466,1.038,0.177,-0.001,0.002,0.004,0.003
5102008,1447,1,1,3,1,100,24.551,0,100.0,100.0,1,1,1030.747,174.524,0.011,13.251,0,80,55,1.4,1695.75,1685.423,100.113,1770.289,54.502,63.995,72.286,64.068,51.476,1.394,2.284,0.417,71.73,57.39,64.622,35.362,62.016,63.443,80.009,74.215,81.015,39.148,54.974,42.697,-10.82,45.563,68.063,73.0,72.125,55.094,56.125,0.0,0,72,70,1000,200,0.213,289.25,71.5,71.688,0.014,71.875,71.438,55.344,56.313,0.0,41.125,72,70,1000,200,0.145,420.0,76.188,75.75,0.029,71.75,70.5,55.5,56.813,0.0,54.063,72,70,1000,200,0.14,408.75,75.188,74.563,0.034,72.313,69.188,55.719,56.844,0.0,61.188,72,70,1000,200,0.276,574.0,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,538.5,303.75,520.0,527.0,521.0,-0.002,2.972,0.0,6.525,1.031,0.175,0.0,0.002,0.003,0.004
5102008,1448,1,1,3,1,100,23.986,0,100.0,100.0,1,1,1028.404,174.524,0.011,13.266,0,80,55,1.4,1704.0,1703.224,94.918,1769.047,54.502,63.995,72.391,64.068,51.583,1.368,2.259,0.432,71.816,57.344,64.509,35.306,61.99,63.443,79.935,74.215,80.941,39.148,54.974,42.77,-10.82,45.531,67.813,73.125,72.125,55.094,56.125,0.0,0,72,70,1000,200,0.219,293.75,71.688,71.875,0.014,71.75,71.5,55.219,56.188,0.0,41.156,72,70,1000,200,0.142,410.75,76.188,75.875,0.029,71.688,70.438,55.375,56.719,0.0,53.531,72,70,1000,200,0.141,411.0,75.188,74.563,0.038,72.063,69.125,55.625,56.844,0.0,62.219,72,70,1000,200,0.283,583.0,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,11.989,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,539.0,303.75,519.0,527.0,521.0,-0.002,3.036,0.0,6.667,1.028,0.175,0.0,0.001,0.003,0.003
5102008,1449,1,1,3,1,100,23.131,0,100.0,100.0,1,1,1054.173,174.524,0.011,13.339,0,80,55,1.4,1719.75,1721.059,96.651,1791.788,54.394,63.995,72.391,63.962,51.476,1.44,2.353,0.421,71.643,57.356,63.668,35.278,61.951,63.228,80.009,74.215,80.941,39.148,54.869,42.697,-10.82,45.125,67.0,73.125,72.125,54.781,55.938,0.0,0,72,70,1000,200,0.228,297.0,71.5,71.875,0.014,71.75,71.563,55.219,56.188,0.0,39.75,72,70,1000,200,0.147,417.25,76.188,75.75,0.029,71.75,70.375,55.5,56.719,0.0,52.75,72,70,1000,200,0.141,413.0,75.188,74.563,0.034,71.938,69.188,55.625,56.844,0.0,61.813,72,70,1000,200,0.291,585.5,75.125,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,11.988,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,539.0,304.0,519.0,527.0,521.0,-0.002,3.011,0.0,6.568,1.054,0.175,-0.001,0.002,0.003,0.004
5102008,1450,1,1,3,1,100,22.543,0,100.0,100.0,1,1,1062.372,175.695,0.011,13.339,0,80,55,1.4,1690.0,1730.802,94.918,1807.049,54.394,63.677,72.181,63.857,51.369,1.429,2.36,0.432,71.782,57.416,64.762,35.166,61.912,63.121,79.861,74.215,80.867,39.075,54.869,42.624,-10.82,45.75,67.875,73.125,72.125,54.906,55.938,0.0,0,72,70,1000,200,0.229,300.25,71.563,71.875,0.014,71.75,71.5,55.219,56.094,0.0,39.063,72,70,1000,200,0.154,427.5,76.188,75.875,0.029,71.75,70.375,55.375,56.719,0.0,52.75,72,70,1000,200,0.141,408.25,75.188,74.563,0.038,72.0,69.0,55.625,56.844,0.0,61.281,72,70,1000,200,0.28,580.0,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,539.0,303.75,520.5,527.0,521.0,-0.002,2.997,0.0,6.568,1.062,0.176,-0.001,0.001,0.003,0.003
5102008,1451,1,1,3,1,100,21.645,0,100.0,100.0,1,1,994.436,171.01,0.011,13.383,0,80,55,1.4,1710.25,1703.224,91.452,1759.258,54.394,63.783,72.391,63.857,51.583,1.375,2.245,0.425,71.474,57.269,63.191,35.166,61.886,63.121,79.861,74.215,80.867,39.075,54.869,42.551,-10.82,44.406,66.438,73.125,72.125,54.781,55.938,0.0,0,72,70,1000,200,0.226,296.0,71.563,71.938,0.014,71.75,71.313,55.219,56.188,0.0,40.094,72,70,1000,200,0.141,407.25,76.063,75.75,0.029,71.75,70.313,55.375,56.719,0.0,53.813,72,70,1000,200,0.134,398.25,75.188,74.563,0.037,72.0,69.0,55.625,56.844,0.0,60.719,72,70,1000,200,0.279,575.0,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,11.991,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,539.0,303.75,520.5,527.0,521.5,-0.002,2.945,0.0,6.454,0.994,0.171,-0.001,0.001,0.003,0.003
5102008,1452,1,1,3,1,100,20.962,0,100.0,100.0,1,1,1019.034,178.038,0.011,13.339,0,80,55,1.4,1683.0,1662.816,96.651,1744.837,54.394,63.783,72.286,63.857,51.476,1.402,2.259,0.421,71.625,57.281,65.295,35.082,61.899,63.121,79.861,74.002,80.867,39.148,54.869,42.406,-10.82,46.094,68.188,73.0,72.125,54.906,55.938,0.0,0,72,70,1000,200,0.229,299.25,71.5,71.875,0.014,71.75,71.313,55.219,56.188,0.0,40.125,72,70,1000,200,0.138,404.25,76.188,75.75,0.029,71.688,70.25,55.375,56.719,0.0,53.188,72,70,1000,200,0.13,395.5,75.188,74.563,0.04,72.0,68.938,55.625,56.781,0.0,60.688,72,70,1000,200,0.277,576.5,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.5,539.0,303.75,520.0,527.5,521.5,-0.002,2.764,0.0,6.03,1.019,0.178,-0.001,0.002,0.004,0.003
5102008,1453,1,1,3,1,100,20.47,0,100.0,100.0,1,1,1041.288,176.867,0.011,13.339,0,80,55,1.4,1682.25,1670.883,98.382,1756.055,54.394,63.783,72.286,63.857,51.476,1.36,2.281,0.432,71.736,57.389,63.64,35.026,61.886,63.013,79.861,74.215,80.867,39.075,55.078,42.406,-10.82,44.688,66.688,73.0,72.125,54.906,55.938,0.0,0,72,70,1000,200,0.229,299.0,71.5,71.875,0.014,71.75,71.375,55.219,56.094,0.0,38.719,72,70,1000,200,0.147,419.0,76.375,75.875,0.029,71.5,70.188,55.5,56.813,0.0,53.25,72,70,1000,200,0.128,391.75,75.188,74.375,0.037,71.938,68.938,55.625,56.844,0.0,60.75,72,70,1000,200,0.276,575.0,74.938,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,11.993,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.5,539.0,303.75,519.5,527.0,521.5,-0.002,2.776,0.0,6.165,1.041,0.177,-0.001,0.002,0.004,0.003
5102008,1454,1,1,3,1,100,20.206,0,100.0,100.0,1,1,1030.747,179.209,0.011,13.339,0,80,55,1.4,1677.0,1633.831,94.918,1721.259,54.502,63.783,72.286,63.857,51.69,1.391,2.274,0.417,71.683,57.331,63.331,34.942,61.86,63.228,79.787,74.108,80.867,39.075,55.183,42.26,-10.82,45.031,66.438,73.0,72.125,55.094,55.938,0.0,0,72,70,1000,200,0.231,300.25,71.5,71.875,0.014,71.625,71.438,55.219,56.188,0.0,38.969,72,70,1000,200,0.133,401.75,76.188,75.75,0.029,71.625,70.188,55.5,56.719,0.0,52.469,72,70,1000,200,0.126,389.5,75.188,74.375,0.04,71.938,68.938,55.625,56.844,0.0,61.125,72,70,1000,200,0.268,565.0,74.938,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.892,11.985,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.5,539.0,304.0,521.0,527.0,521.5,-0.002,2.637,0.0,5.895,1.031,0.179,-0.001,0.002,0.005,0.003
5102008,1455,1,1,3,1,100,20.21,0,100.0,100.0,1,1,1036.603,178.038,0.011,13.383,0,80,55,1.4,1663.5,1677.343,96.651,1742.713,54.825,63.783,72.391,63.751,52.012,1.36,2.281,0.425,71.777,57.406,63.5,34.942,61.821,63.228,79.787,74.108,80.793,38.928,55.392,42.187,-10.82,45.344,66.5,73.0,72.125,55.094,56.125,0.0,0,72,70,1000,200,0.24,306.5,71.563,71.875,0.014,71.625,71.5,55.344,56.313,0.0,38.25,72,70,1000,200,0.138,408.0,76.188,75.75,0.028,71.688,70.125,55.5,56.813,0.0,52.125,72,70,1000,200,0.124,387.75,75.188,74.563,0.034,72.0,68.875,55.719,56.844,0.0,60.438,72,70,1000,200,0.271,570.5,75.0,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.883,11.983,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.5,539.0,303.5,519.5,527.0,521.5,-0.002,2.649,0.0,6.052,1.037,0.178,-0.001,0.002,0.003,0.003
5102008,1456,1,1,3,1,100,20.121,0,100.0,100.0,1,1,1036.603,178.038,0.011,13.383,0,80,55,1.4,1654.0,1680.574,98.382,1727.469,54.825,63.783,72.286,63.751,52.012,1.372,2.266,0.436,71.911,57.443,64.509,34.802,61.821,63.013,79.861,74.108,80.793,39.002,55.601,42.114,-10.82,46.281,67.563,73.0,72.125,55.188,56.125,0.0,0,72,70,1000,200,0.24,306.5,71.5,71.875,0.014,71.75,71.438,55.531,56.313,0.0,38.531,72,70,1000,200,0.135,403.5,76.188,75.75,0.029,71.625,70.063,55.656,56.719,0.0,52.031,72,70,1000,200,0.121,385.25,75.188,74.375,0.036,71.938,68.813,55.719,56.844,0.0,60.156,72,70,1000,200,0.272,569.0,74.938,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,534.0,541.0,539.0,303.75,519.5,527.0,521.5,-0.002,2.509,0.0,5.779,1.037,0.178,-0.001,0.002,0.004,0.003
5102008,1457,1,1,3,1,100,20.426,0,100.0,100.0,1,1,1016.691,178.038,0.011,13.354,0,80,55,1.4,1644.25,1633.831,98.382,1710.957,55.04,63.783,72.286,63.751,52.333,1.368,2.176,0.428,71.916,57.495,63.977,34.802,61.789,63.121,79.713,74.108,80.793,39.002,55.705,42.114,-10.82,46.125,67.125,73.125,72.063,55.406,56.25,0.0,0,72,70,1000,200,0.24,306.75,71.5,71.875,0.014,71.75,71.375,55.625,56.406,0.0,38.406,72,70,1000,200,0.132,402.25,76.063,75.75,0.029,71.688,70.063,55.656,56.813,0.0,52.844,72,70,1000,200,0.117,373.25,75.188,74.375,0.038,71.813,68.75,55.781,56.969,0.0,61.313,72,70,1000,200,0.263,562.5,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.5,539.0,303.75,520.5,527.5,521.5,-0.002,2.488,0.0,5.766,1.017,0.178,-0.001,0.001,0.005,0.004
5102008,1458,1,1,3,1,100,20.175,0,100.0,100.0,1,1,1019.034,176.867,0.011,13.368,0,80,55,1.4,1640.0,1640.264,96.651,1723.072,55.04,63.677,72.181,63.751,52.333,1.375,2.284,0.436,72.008,57.561,63.051,34.858,61.724,62.906,80.675,74.002,80.571,38.928,56.018,42.042,-10.82,45.531,66.063,72.938,72.063,55.406,56.25,0.0,0,72,70,1000,200,0.253,314.75,71.5,71.875,0.014,71.75,71.375,55.625,56.5,0.0,39.281,72,70,1000,200,0.126,393.75,76.063,75.75,0.028,71.688,70.063,55.875,57.0,0.0,52.75,72,70,1000,200,0.116,371.75,75.188,74.375,0.033,71.688,68.875,55.906,56.969,0.0,60.375,72,70,1000,200,0.262,560.0,74.938,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.008,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.0,527.5,521.5,0.0,2.436,0.0,5.776,1.019,0.177,-0.001,0.001,0.004,0.003
5102008,1459,1,1,3,1,100,20.455,0,100.0,100.0,1,1,1017.862,175.695,0.011,13.383,0,80,55,1.4,1637.75,1630.616,87.984,1705.359,55.04,63.677,72.286,63.751,52.333,1.402,2.277,0.439,71.954,57.561,62.406,34.83,61.698,62.906,80.453,74.002,80.571,38.855,55.914,42.042,-10.82,45.094,65.25,72.938,72.063,55.406,56.25,0.0,0,72,70,1000,200,0.245,308.75,71.563,71.875,0.014,71.75,71.375,55.625,56.5,0.0,38.688,72,70,1000,200,0.127,396.5,76.063,75.75,0.029,71.625,70.063,55.656,57.125,0.0,52.938,72,70,1000,200,0.116,372.75,75.0,74.563,0.036,71.688,68.813,55.781,57.188,0.0,59.063,72,70,1000,200,0.262,559.0,74.938,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,12.003,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.0,528.0,521.5,0.0,2.5,0.0,5.918,1.018,0.176,-0.001,0.001,0.002,0.003
5102008,1500,1,1,3,1,100,20.498,0,100.0,100.0,1,1,999.122,180.381,0.011,13.383,0,80,55,1.4,1634.5,1632.223,96.651,1708.471,55.04,63.677,72.286,63.751,52.226,1.349,2.281,0.425,71.942,57.57,62.967,34.802,61.633,62.798,80.305,74.002,80.498,38.855,55.81,41.969,-10.82,45.563,65.813,73.0,72.063,55.406,56.25,0.0,0,72,70,1000,200,0.257,317.0,71.5,71.688,0.014,71.75,71.375,55.75,56.5,0.0,39.094,72,70,1000,200,0.126,389.0,76.063,75.75,0.029,71.625,70.0,55.875,57.125,0.0,52.5,72,70,1000,200,0.117,373.75,75.0,74.375,0.032,71.813,68.938,55.906,57.188,0.0,59.469,72,70,1000,200,0.254,551.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.899,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.5,519.5,527.5,522.0,0.0,2.458,0.0,5.783,0.999,0.18,0.0,0.001,0.003,0.004
