DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1501,1,1,3,1,100,20.546,0,100.0,100.0,1,1,1017.862,171.01,0.011,13.251,0,80,55,1.4,1632.5,1637.047,93.186,1707.908,55.04,63.677,72.286,63.751,52.119,1.391,2.302,0.432,71.975,57.583,62.855,34.774,61.594,62.584,80.083,73.896,80.424,38.782,55.601,41.969,-10.82,45.625,65.75,72.938,72.063,55.406,56.344,0.0,0,72,70,1000,200,0.258,318.0,71.563,71.875,0.014,71.875,71.438,55.75,56.5,0.0,39.188,72,70,1000,200,0.126,387.75,76.063,75.75,0.029,71.75,70.063,55.875,57.125,0.0,52.25,72,70,1000,200,0.112,364.0,75.0,74.375,0.034,71.688,68.938,55.906,57.188,0.0,58.75,72,70,1000,200,0.262,560.5,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.5,527.5,522.0,-0.001,2.511,0.0,5.86,1.018,0.171,-0.001,0.001,0.003,0.004
5102008,1502,1,1,3,1,100,20.292,0,100.0,100.0,1,1,1022.548,172.182,0.011,13.383,0,80,55,1.4,1638.75,1637.047,91.452,1713.491,54.932,63.464,72.181,63.54,52.226,1.398,2.31,0.432,72.008,57.619,64.481,34.718,61.504,62.691,80.157,74.108,80.35,38.782,55.705,41.969,-10.82,46.969,67.438,73.0,72.063,55.406,56.344,0.0,0,72,70,1000,200,0.256,316.0,71.5,71.875,0.014,71.875,71.563,55.75,56.688,0.0,38.75,72,70,1000,200,0.131,394.0,76.063,75.75,0.029,71.688,70.0,55.875,57.125,0.0,51.375,72,70,1000,200,0.119,378.25,75.0,74.375,0.035,71.938,68.875,55.906,57.188,0.0,58.844,72,70,1000,200,0.25,548.0,74.938,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.881,12.0,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,519.5,527.5,522.0,0.0,2.52,0.0,5.918,1.023,0.172,-0.001,0.001,0.003,0.004
5102008,1503,1,1,3,1,100,20.257,0,100.0,100.0,1,1,1009.663,179.209,0.011,13.398,0,80,55,1.4,1618.25,1614.559,94.918,1692.963,54.932,63.464,72.286,63.54,52.119,1.372,2.324,0.425,71.979,57.552,64.005,34.718,61.484,62.691,80.083,73.79,80.276,38.782,55.705,41.896,-10.82,46.531,67.063,72.938,72.063,55.406,56.344,0.0,0,72,70,1000,200,0.258,318.0,71.5,71.875,0.014,71.75,71.625,55.75,56.5,0.0,38.406,72,70,1000,200,0.126,388.25,76.063,75.75,0.029,71.688,70.0,55.875,57.219,0.0,51.375,72,70,1000,200,0.112,370.0,75.0,74.375,0.038,71.813,68.875,55.906,57.188,0.0,59.188,72,70,1000,200,0.252,549.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.5,527.5,522.0,0.0,2.465,0.0,5.789,1.01,0.179,-0.001,0.001,0.003,0.003
5102008,1504,1,1,3,1,100,20.177,0,100.0,100.0,1,1,1021.376,176.867,0.011,13.339,0,80,55,1.4,1618.25,1633.831,94.918,1688.767,54.932,63.358,72.286,63.434,51.905,1.413,2.313,0.439,72.03,57.534,63.64,34.718,61.484,62.584,80.009,74.002,80.202,38.782,55.601,41.969,-10.82,46.406,66.625,72.938,72.063,55.281,56.25,0.0,0,72,70,1000,200,0.257,317.5,71.5,71.875,0.014,71.75,71.688,55.625,56.5,0.0,38.219,72,70,1000,200,0.125,387.25,76.063,75.75,0.028,71.688,70.0,55.875,57.219,0.0,50.938,72,70,1000,200,0.112,369.75,75.0,74.375,0.032,71.375,69.0,55.906,57.281,0.0,58.031,72,70,1000,200,0.25,548.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,540.5,539.0,303.75,521.0,527.5,522.0,0.0,2.528,0.0,5.899,1.021,0.177,-0.001,0.001,0.003,0.003
5102008,1505,1,1,3,1,100,20.021,0,100.0,100.0,1,1,969.839,171.01,0.011,13.31,0,80,55,1.4,1623.75,1603.336,94.918,1667.248,54.825,63.464,72.286,63.54,51.905,1.433,2.212,0.436,71.884,57.514,64.089,34.69,61.381,62.476,80.083,74.002,80.276,38.782,55.496,41.896,-10.82,46.844,67.25,72.938,72.125,55.281,56.25,0.0,0,72,70,1000,200,0.261,320.0,71.5,71.875,0.014,71.875,71.688,55.625,56.5,0.0,36.938,72,70,1000,200,0.128,391.5,76.063,75.75,0.028,71.688,70.063,55.656,57.219,0.0,52.094,72,70,1000,200,0.106,357.0,75.0,74.563,0.041,71.5,69.0,55.906,57.188,0.0,57.438,72,70,1000,200,0.231,526.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.0,539.0,304.0,519.5,528.0,522.0,0.0,2.48,0.0,5.751,0.97,0.171,-0.001,0.001,0.003,0.003
5102008,1506,1,1,3,1,100,19.348,0,100.0,100.0,1,1,989.751,180.381,0.011,13.383,0,80,55,1.4,1594.75,1590.528,94.918,1653.543,54.932,63.252,72.286,63.328,52.012,1.383,2.216,0.425,71.737,57.384,66.024,34.69,61.167,62.476,80.083,74.002,80.128,38.635,55.496,41.75,-10.82,48.438,69.125,72.938,72.063,55.281,56.25,0.0,0,72,70,1000,200,0.262,320.0,71.5,71.875,0.014,71.75,71.688,55.625,56.5,0.0,37.219,72,70,1000,200,0.123,388.0,76.063,75.625,0.029,71.75,70.063,55.656,57.125,0.0,51.969,72,70,1000,200,0.105,356.5,75.0,74.375,0.034,71.5,69.0,55.906,57.188,0.0,56.469,72,70,1000,200,0.23,525.5,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.011,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.0,538.5,303.75,521.0,527.5,522.0,0.0,2.472,0.0,5.785,0.99,0.18,-0.001,0.002,0.003,0.003
5102008,1507,1,1,3,1,100,19.082,0,100.0,100.0,1,1,996.779,174.524,0.011,13.31,0,80,55,1.4,1589.5,1617.768,94.918,1682.547,54.717,63.146,72.391,63.223,51.905,1.402,2.245,0.428,71.755,57.418,67.454,34.718,60.998,62.261,79.935,73.896,80.128,38.562,55.392,41.532,-10.82,49.625,70.75,72.938,72.125,55.188,55.938,0.0,0,72,70,1000,200,0.271,325.75,71.5,71.875,0.014,71.75,71.75,55.625,56.5,0.0,36.656,72,70,1000,200,0.13,395.0,76.0,75.625,0.029,71.75,70.063,55.656,57.219,0.0,51.906,72,70,1000,200,0.107,357.75,75.0,74.25,0.034,71.375,69.063,55.906,57.281,0.0,55.469,72,70,1000,200,0.229,523.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.871,12.005,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,540.5,538.5,303.75,519.5,527.5,522.0,0.0,2.349,0.0,5.486,0.997,0.175,-0.001,0.002,0.004,0.003
5102008,1508,1,1,3,1,100,19.102,0,100.0,100.0,1,1,976.867,179.209,0.011,13.31,0,80,55,1.4,1582.0,1552.216,91.452,1644.36,54.932,63.04,72.286,63.117,52.012,1.421,2.202,0.432,71.722,57.374,66.837,34.746,60.881,62.261,79.935,73.896,80.054,38.635,55.601,41.532,-10.82,49.031,70.375,73.0,72.063,55.188,56.125,0.0,0,72,70,1000,200,0.276,329.25,71.5,71.875,0.014,71.75,71.813,55.625,56.5,0.0,37.938,72,70,1000,200,0.118,375.75,76.063,75.625,0.029,71.75,70.188,55.875,57.125,0.0,51.969,72,70,1000,200,0.105,356.0,75.0,74.375,0.037,71.688,69.125,55.906,57.188,0.0,55.969,72,70,1000,200,0.218,511.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.021,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,538.5,303.75,520.0,527.5,522.0,0.0,2.273,0.0,5.351,0.977,0.179,-0.001,0.002,0.003,0.003
5102008,1509,1,1,3,1,100,18.656,0,100.0,100.0,1,1,994.436,174.524,0.011,13.383,0,80,55,1.4,1573.75,1580.934,93.186,1668.112,54.825,62.934,72.391,63.117,51.905,1.417,2.302,0.421,71.795,57.355,67.37,34.83,60.869,62.046,79.935,73.896,80.054,38.635,55.601,41.532,-10.82,49.969,70.875,72.938,72.188,55.281,56.125,0.0,0,72,70,1000,200,0.275,326.5,71.5,71.875,0.014,71.75,71.813,55.625,56.5,0.0,36.406,72,70,1000,200,0.123,387.0,76.0,75.625,0.029,71.75,70.188,55.656,57.125,0.0,51.875,72,70,1000,200,0.105,354.75,75.0,74.375,0.034,71.688,69.188,55.906,57.281,0.0,56.0,72,70,1000,200,0.229,523.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.022,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,538.5,303.75,519.5,528.0,522.0,0.0,2.285,0.0,5.38,0.994,0.175,-0.001,0.002,0.003,0.003
5102008,1510,1,1,3,1,100,18.438,0,100.0,100.0,1,1,983.895,178.038,0.011,13.368,0,80,55,1.4,1583.5,1563.372,89.718,1648.587,54.717,62.828,72.286,62.906,52.012,1.391,2.241,0.439,71.637,57.303,66.557,34.942,60.739,61.939,80.009,73.896,80.054,38.635,55.705,41.459,-10.82,49.625,70.313,72.938,72.188,55.188,56.125,0.0,0,72,70,1000,200,0.276,328.5,71.5,71.875,0.014,71.75,71.813,55.625,56.688,0.0,38.219,72,70,1000,200,0.118,376.5,76.0,75.625,0.029,71.75,70.25,55.875,57.219,0.0,51.5,72,70,1000,200,0.104,355.25,75.0,74.375,0.038,71.688,69.125,55.906,57.281,0.0,56.906,72,70,1000,200,0.219,512.0,74.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,538.5,304.0,519.0,528.0,522.0,0.0,2.212,0.0,5.239,0.984,0.178,-0.001,0.002,0.003,0.003
5102008,1511,1,1,3,1,100,18.973,0,100.0,100.0,1,1,981.552,175.695,0.011,13.383,0,80,55,1.4,1579.5,1569.754,94.918,1664.59,55.04,62.722,72.286,62.906,52.226,1.455,2.22,0.428,71.641,57.366,68.183,35.11,60.713,61.939,79.935,73.684,79.981,38.562,55.914,41.386,-10.82,51.094,71.688,72.938,72.188,55.281,56.25,0.0,0,72,70,1000,200,0.275,328.5,71.5,71.875,0.014,71.875,71.75,55.75,56.688,0.0,37.031,72,70,1000,200,0.12,375.25,76.0,75.625,0.029,71.75,70.25,55.875,57.219,0.0,50.938,72,70,1000,200,0.106,357.25,75.0,74.375,0.031,71.688,69.125,55.906,57.281,0.0,55.594,72,70,1000,200,0.226,519.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.884,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,538.5,303.75,520.0,527.5,522.5,0.0,2.178,0.0,5.245,0.982,0.176,-0.001,0.002,0.003,0.003
5102008,1512,1,1,3,1,100,18.699,0,100.0,100.0,1,1,986.237,176.867,0.011,13.324,0,80,55,1.4,1580.75,1572.947,91.452,1641.74,55.04,62.722,72.391,62.8,52.226,1.455,2.209,0.421,71.447,57.185,68.183,35.194,60.674,61.939,79.935,73.896,79.907,38.562,55.914,41.386,-10.82,51.125,71.688,73.0,72.125,55.281,56.25,0.0,0,72,70,1000,200,0.276,328.0,71.563,71.875,0.014,71.875,71.75,55.75,56.688,0.0,37.5,72,70,1000,200,0.119,376.5,76.0,75.625,0.029,71.75,70.25,55.875,57.219,0.0,50.625,72,70,1000,200,0.104,354.25,75.0,74.375,0.038,71.5,69.125,55.906,57.281,0.0,56.531,72,70,1000,200,0.217,509.5,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,12.021,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.5,540.5,538.5,303.5,519.5,527.5,522.0,0.0,2.168,0.0,5.221,0.986,0.177,-0.001,0.002,0.003,0.003
5102008,1513,1,1,3,1,100,18.644,0,100.0,100.0,1,1,956.955,174.524,0.011,13.383,0,80,55,1.4,1562.0,1555.402,91.452,1643.517,54.932,62.722,72.391,62.8,52.012,1.353,2.176,0.428,71.358,57.127,67.09,35.362,60.635,61.832,79.861,73.896,79.907,38.489,55.914,41.386,-10.82,50.438,70.813,72.938,72.125,55.281,56.25,0.0,0,72,70,1000,200,0.288,334.75,71.5,71.875,0.014,71.875,71.75,55.75,56.688,0.0,37.719,72,70,1000,200,0.117,375.0,76.0,75.625,0.029,71.75,70.313,55.875,57.219,0.0,50.094,72,70,1000,200,0.104,356.5,75.0,74.375,0.034,71.375,69.188,56.094,57.281,0.0,54.813,72,70,1000,200,0.207,498.75,74.813,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.889,12.029,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.5,540.5,538.5,303.75,520.5,527.5,522.0,0.0,2.225,0.0,5.38,0.957,0.175,-0.001,0.002,0.003,0.004
5102008,1514,1,1,3,1,100,18.571,0,100.0,100.0,1,1,980.381,174.524,0.011,13.368,0,80,55,1.4,1550.25,1553.808,91.452,1632.926,54.932,62.722,72.391,62.8,52.119,1.429,2.277,0.428,71.283,56.979,70.119,35.475,60.434,61.724,79.935,73.896,79.907,38.342,55.81,41.313,-10.82,52.656,73.5,72.938,72.125,55.281,56.25,0.0,0,72,70,1000,200,0.283,332.75,71.5,71.875,0.014,71.875,71.75,55.75,56.688,0.0,37.594,72,70,1000,200,0.117,375.5,76.0,75.625,0.029,71.75,70.25,55.875,57.344,0.0,50.344,72,70,1000,200,0.104,350.25,74.875,74.375,0.034,71.5,69.25,56.094,57.281,0.0,54.188,72,70,1000,200,0.204,494.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,12.036,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.5,540.0,538.0,303.5,520.5,527.5,522.5,0.0,2.274,0.0,5.512,0.98,0.175,-0.001,0.002,0.002,0.003
5102008,1515,1,1,3,1,100,18.448,0,100.0,100.0,1,1,963.982,180.381,0.011,13.412,0,80,55,1.4,1553.25,1561.778,89.718,1629.54,54.825,62.616,72.391,62.695,52.012,1.448,2.27,0.414,71.221,56.977,71.717,35.587,60.13,61.617,79.861,73.684,79.907,38.489,55.81,41.168,-10.82,54.75,75.375,72.688,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.293,339.25,71.5,71.875,0.014,72.0,71.875,55.75,56.688,0.0,37.406,72,70,1000,200,0.117,376.25,76.0,75.625,0.029,71.75,70.313,55.875,57.219,0.0,51.406,72,70,1000,200,0.101,346.25,74.875,74.375,0.038,71.5,69.375,56.094,57.344,0.0,54.219,72,70,1000,200,0.205,495.75,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.027,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.5,538.0,303.75,521.0,527.5,522.0,0.0,2.074,0.0,4.986,0.964,0.18,-0.001,0.002,0.003,0.003
5102008,1516,1,1,3,1,100,18.279,0,100.0,100.0,1,1,947.584,172.182,0.011,13.31,0,80,55,1.4,1568.5,1564.968,93.186,1634.588,54.932,62.297,72.391,62.589,52.119,1.394,2.23,0.41,71.188,56.883,72.054,35.699,59.773,61.295,79.787,73.684,79.833,38.415,55.914,41.095,-10.82,54.75,76.0,73.125,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.295,340.0,71.5,71.875,0.014,71.875,71.875,55.844,56.688,0.0,37.813,72,70,1000,200,0.122,380.75,76.0,75.625,0.028,71.75,70.375,55.875,57.344,0.0,50.656,72,70,1000,200,0.101,351.25,74.875,74.375,0.036,71.5,69.375,56.094,57.344,0.0,53.594,72,70,1000,200,0.203,493.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.026,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.5,540.0,538.0,303.75,520.5,527.5,522.5,0.0,2.038,0.0,4.95,0.948,0.172,-0.001,0.002,0.003,0.003
5102008,1517,1,1,3,1,100,18.176,0,100.0,100.0,1,1,947.584,174.524,0.011,13.383,0,80,55,1.4,1546.5,1547.438,91.452,1614.646,54.932,62.085,72.286,62.272,52.119,1.402,2.187,0.428,71.138,56.892,72.222,35.895,59.546,60.972,79.787,73.684,79.759,38.342,55.914,41.022,-10.82,55.406,76.0,73.0,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.297,340.75,71.5,71.875,0.014,71.75,71.75,55.75,56.688,0.0,38.094,72,70,1000,200,0.121,379.25,76.0,75.625,0.029,71.75,70.5,55.875,57.219,0.0,50.969,72,70,1000,200,0.097,340.75,74.875,74.375,0.034,71.688,69.375,56.094,57.344,0.0,53.906,72,70,1000,200,0.196,484.75,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,538.0,303.75,520.0,528.0,522.0,0.0,2.041,0.0,4.977,0.948,0.175,-0.001,0.002,0.002,0.003
5102008,1518,1,1,3,1,100,17.823,0,100.0,100.0,1,1,953.441,169.839,0.011,13.31,0,80,55,1.4,1548.5,1553.808,89.718,1624.52,54.825,61.979,72.391,62.166,51.905,1.421,2.202,0.428,71.053,56.869,71.437,36.119,59.611,60.865,79.787,73.79,79.759,38.269,55.81,41.022,-10.82,55.219,75.5,73.0,72.188,55.281,56.125,0.0,0,72,70,1000,200,0.298,341.0,71.5,71.938,0.014,71.875,71.813,55.625,56.688,0.0,36.906,72,70,1000,200,0.118,377.0,76.0,75.625,0.029,71.75,70.5,55.656,57.219,0.0,50.469,72,70,1000,200,0.097,341.5,75.0,74.375,0.036,71.5,69.313,56.094,57.344,0.0,53.75,72,70,1000,200,0.201,490.75,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.897,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,538.0,303.75,520.0,527.5,522.5,0.0,2.089,0.0,5.085,0.953,0.17,-0.001,0.002,0.003,0.003
5102008,1519,1,1,3,1,100,17.364,0,100.0,100.0,1,1,951.098,174.524,0.011,13.295,0,80,55,1.4,1533.0,1531.534,87.984,1609.634,54.717,61.873,72.391,62.061,51.905,1.455,2.248,0.421,70.964,56.792,72.306,36.287,59.482,60.757,79.713,73.79,79.759,38.269,55.81,40.803,-10.82,55.813,76.438,73.0,72.188,55.188,56.125,0.0,0,72,70,1000,200,0.301,342.75,71.5,71.875,0.014,71.75,71.938,55.625,56.688,0.0,36.031,72,70,1000,200,0.121,380.0,76.0,75.625,0.029,71.875,70.5,55.656,57.219,0.0,49.688,72,70,1000,200,0.098,343.5,74.875,74.25,0.037,71.5,69.375,56.094,57.344,0.0,53.438,72,70,1000,200,0.184,469.25,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,12.013,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,539.5,538.0,303.75,519.5,527.5,522.5,0.0,1.921,0.0,4.675,0.951,0.175,-0.001,0.002,0.003,0.003
5102008,1520,1,1,3,1,100,17.14,0,100.0,100.0,1,1,956.955,174.524,0.011,13.383,0,80,55,1.4,1538.5,1547.438,91.452,1615.627,54.717,61.767,72.391,61.955,52.012,1.41,2.212,0.425,70.937,56.726,72.39,36.484,59.546,60.757,79.639,73.79,79.685,38.122,56.018,40.658,-10.82,56.75,76.5,73.0,72.25,55.188,56.125,0.0,0,72,70,1000,200,0.308,347.25,71.5,71.688,0.014,71.875,71.938,55.625,56.688,0.0,36.094,72,70,1000,200,0.118,375.75,76.0,75.625,0.028,71.875,70.563,55.875,57.219,0.0,49.5,72,70,1000,200,0.097,341.25,74.875,74.375,0.038,71.688,69.375,56.094,57.281,0.0,52.469,72,70,1000,200,0.191,478.5,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.889,12.013,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,538.0,304.0,520.5,527.5,522.0,0.0,1.896,0.0,4.71,0.957,0.175,0.0,0.002,0.003,0.003
5102008,1521,1,1,3,1,100,17.183,0,100.0,100.0,1,1,938.214,179.209,0.011,13.295,0,80,55,1.4,1532.0,1547.438,94.918,1610.802,54.932,61.873,72.496,62.061,52.119,1.387,2.148,0.45,70.815,56.589,72.222,36.624,59.572,60.757,79.639,73.79,79.685,38.049,56.123,40.512,-10.82,56.188,76.313,72.938,72.25,55.281,56.125,0.0,0,72,70,1000,200,0.311,348.0,71.5,71.875,0.014,72.0,71.938,55.75,56.688,0.0,36.094,72,70,1000,200,0.116,374.75,76.0,75.625,0.028,71.875,70.563,55.875,57.219,0.0,50.438,72,70,1000,200,0.096,339.75,74.875,74.25,0.034,71.688,69.438,56.094,57.344,0.0,53.094,72,70,1000,200,0.191,478.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.881,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,537.5,303.75,520.0,527.5,522.5,0.0,1.812,0.0,4.545,0.938,0.179,-0.001,0.002,0.003,0.003
5102008,1522,1,1,3,1,100,17.541,0,100.0,100.0,1,1,941.728,180.381,0.011,13.339,0,80,55,1.4,1532.0,1547.438,91.452,1608.867,55.04,61.873,72.391,61.955,52.44,1.375,2.119,0.447,70.832,56.655,69.95,36.764,59.65,60.865,79.565,73.577,79.611,38.122,56.332,40.512,-10.82,54.219,74.125,72.938,72.188,55.406,56.125,0.0,0,72,70,1000,200,0.308,346.75,71.5,71.875,0.014,72.0,71.938,55.75,56.688,0.0,36.375,72,70,1000,200,0.121,380.5,76.0,75.625,0.028,72.063,70.625,55.875,57.219,0.0,50.531,72,70,1000,200,0.096,338.75,74.875,74.375,0.034,71.688,69.563,56.094,57.344,0.0,52.5,72,70,1000,200,0.19,478.25,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.892,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,537.5,303.75,519.5,527.5,522.5,0.0,1.751,0.0,4.425,0.942,0.18,-0.001,0.002,0.002,0.002
5102008,1523,1,1,3,1,100,17.546,0,100.0,100.0,1,1,933.529,178.038,0.011,13.354,0,80,55,1.4,1543.5,1555.402,91.452,1620.19,55.04,61.873,72.496,61.955,52.44,1.406,2.216,0.428,70.767,56.656,69.922,36.932,59.676,60.757,79.639,73.577,79.685,37.976,56.436,40.512,-10.82,54.594,73.75,72.688,72.25,55.406,56.25,0.0,0,72,70,1000,200,0.308,347.25,71.5,71.875,0.014,72.125,71.938,55.844,56.688,0.0,37.25,72,70,1000,200,0.121,381.25,76.0,75.625,0.029,72.063,70.625,55.969,57.344,0.0,50.156,72,70,1000,200,0.097,340.75,74.875,74.375,0.034,71.813,69.625,56.188,57.438,0.0,52.563,72,70,1000,200,0.192,480.0,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.871,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,539.5,538.0,303.75,519.5,527.5,522.5,0.0,1.835,0.0,4.7,0.934,0.178,-0.001,0.002,0.002,0.003
5102008,1524,1,1,3,1,100,17.917,0,100.0,100.0,1,1,939.385,171.01,0.011,13.354,0,80,55,1.4,1546.0,1555.402,91.452,1616.096,55.148,61.661,72.496,61.744,52.547,1.379,2.184,0.406,70.79,56.601,72.306,36.904,59.313,60.543,79.713,73.577,79.685,37.976,56.541,40.512,-10.82,57.406,76.25,72.938,72.25,55.406,56.25,0.0,0,72,70,1000,200,0.308,346.25,71.5,71.688,0.014,72.0,71.938,55.844,56.781,0.0,36.406,72,70,1000,200,0.122,381.0,75.875,75.625,0.029,72.063,70.688,55.969,57.438,0.0,50.5,72,70,1000,200,0.102,350.25,74.875,74.375,0.036,71.688,69.688,56.188,57.438,0.0,53.844,72,70,1000,200,0.183,468.25,74.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.024,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.5,303.75,520.5,527.5,522.5,0.0,1.824,0.0,4.7,0.939,0.171,0.0,0.001,0.003,0.003
5102008,1525,1,1,3,1,100,18.056,0,100.0,100.0,1,1,927.672,169.839,0.011,13.398,0,80,55,1.4,1550.0,1542.664,89.718,1623.954,55.148,61.342,72.496,61.638,52.44,1.394,2.227,0.425,70.818,56.657,71.1,37.016,59.099,60.22,79.639,73.684,79.611,37.829,56.541,40.439,-10.82,55.844,75.875,72.688,72.313,55.406,56.25,0.0,0,72,70,1000,200,0.321,355.0,71.438,71.688,0.014,71.875,72.0,55.844,56.781,0.0,36.188,72,70,1000,200,0.121,382.0,75.875,75.625,0.028,71.875,70.75,55.969,57.344,0.0,50.438,72,70,1000,200,0.096,340.0,74.875,74.375,0.034,71.813,69.688,56.281,57.438,0.0,53.0,72,70,1000,200,0.188,472.0,74.688,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.5,304.0,519.5,527.5,522.0,0.0,1.869,0.0,4.854,0.928,0.17,-0.001,0.001,0.002,0.003
5102008,1526,1,1,3,1,100,18.197,0,100.0,100.0,1,1,952.269,173.353,0.011,13.354,0,80,55,1.4,1547.5,1553.808,87.984,1603.796,55.148,61.342,72.601,61.533,52.333,1.436,2.169,0.436,70.783,56.594,72.25,37.016,59.06,60.113,79.565,73.79,79.611,37.903,56.332,40.366,-10.82,56.375,75.875,72.688,72.313,55.406,56.25,0.0,0,72,70,1000,200,0.315,349.75,71.5,71.875,0.014,72.0,72.125,55.844,56.781,0.0,36.375,72,70,1000,200,0.113,371.25,75.875,75.625,0.029,72.063,70.75,55.969,57.344,0.0,50.063,72,70,1000,200,0.098,340.0,74.875,74.375,0.036,71.813,69.688,56.188,57.438,0.0,52.781,72,70,1000,200,0.188,472.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.896,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,537.5,303.75,520.5,527.5,522.5,0.0,1.785,0.0,4.565,0.952,0.173,-0.001,0.001,0.003,0.003
5102008,1527,1,1,3,1,100,17.97,0,100.0,100.0,1,1,951.098,173.353,0.011,13.383,0,80,55,1.4,1534.25,1577.738,89.718,1621.249,55.04,61.13,72.496,61.321,52.333,1.391,2.155,0.414,70.904,56.569,71.241,37.072,58.957,60.113,79.491,73.79,79.537,38.635,56.227,40.949,-10.82,55.781,75.188,72.625,72.375,55.281,55.938,0.0,0,72,70,1000,200,0.31,349.25,71.438,71.688,0.014,71.875,72.063,55.625,56.688,0.0,36.25,72,70,1000,200,0.114,372.0,75.875,75.625,0.028,72.063,70.75,55.969,57.344,0.0,50.344,72,70,1000,200,0.103,348.75,74.813,74.375,0.034,71.813,69.688,56.281,57.438,0.0,52.844,72,70,1000,200,0.186,472.75,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,537.5,303.75,519.0,527.5,522.0,0.0,1.76,0.0,4.297,0.951,0.173,-0.001,0.001,0.002,0.003
5102008,1528,1,1,3,1,100,17.382,0,100.0,100.0,1,1,959.297,173.353,0.011,13.412,0,80,55,1.4,1547.25,1545.847,89.718,1614.083,54.825,61.024,72.496,61.216,52.119,1.402,2.158,0.417,70.76,56.607,71.633,37.156,58.834,59.898,79.639,73.684,79.537,39.002,56.018,41.24,-10.82,57.188,75.5,72.688,72.375,55.281,56.125,0.0,0,72,70,1000,200,0.325,355.75,71.438,71.688,0.014,72.0,72.125,55.75,56.781,0.0,36.094,72,70,1000,200,0.121,383.5,75.875,75.625,0.029,72.063,70.813,55.969,57.219,0.0,51.563,72,70,1000,200,0.099,342.0,75.0,74.375,0.037,71.813,69.813,56.188,57.438,0.0,53.813,72,70,1000,200,0.179,462.75,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.021,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,537.5,303.75,519.5,527.5,522.0,0.0,1.764,0.0,4.165,0.959,0.173,-0.001,0.001,0.003,0.003
5102008,1529,1,1,3,1,100,17.485,0,100.0,100.0,1,1,956.955,172.182,0.011,13.383,0,80,55,1.4,1548.25,1552.216,87.984,1611.393,54.932,60.918,72.496,61.11,52.226,1.433,2.137,0.417,70.795,56.666,73.428,37.212,58.678,59.791,79.417,73.684,79.537,39.148,56.018,41.459,-10.82,58.063,77.313,72.688,72.375,55.281,56.125,0.0,0,72,70,1000,200,0.324,355.25,71.5,71.875,0.014,72.0,72.125,55.75,56.781,0.0,37.188,72,70,1000,200,0.12,374.25,75.875,75.625,0.028,72.063,70.875,55.875,57.344,0.0,51.063,72,70,1000,200,0.1,347.5,74.875,74.25,0.034,71.813,69.75,56.188,57.438,0.0,53.563,72,70,1000,200,0.18,462.25,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.036,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,537.0,303.75,519.5,527.5,522.5,0.0,1.833,0.0,4.291,0.957,0.172,-0.001,0.001,0.003,0.003
5102008,1530,1,1,3,1,100,17.431,0,100.0,100.0,1,1,947.584,174.524,0.011,13.412,0,80,55,1.4,1542.5,1547.438,86.248,1620.284,54.932,60.918,72.601,61.11,52.226,1.429,2.223,0.417,70.808,56.704,72.082,37.212,58.555,59.683,79.491,73.684,79.464,39.295,56.018,41.605,-10.82,57.75,76.438,72.938,72.375,55.406,56.125,0.0,0,72,70,1000,200,0.324,355.75,71.5,71.875,0.014,72.0,72.188,55.75,56.781,0.0,37.313,72,70,1000,200,0.119,373.5,75.875,75.625,0.028,71.875,70.875,55.875,57.344,0.0,50.531,72,70,1000,200,0.103,352.25,74.813,74.375,0.036,71.688,69.813,56.188,57.438,0.0,52.719,72,70,1000,200,0.178,460.75,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.013,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,539.5,537.0,303.75,519.5,527.5,522.5,0.0,1.853,0.0,4.298,0.948,0.175,-0.001,0.001,0.002,0.003
5102008,1531,1,1,3,1,100,17.38,0,100.0,100.0,1,1,937.043,178.038,0.011,13.354,0,80,55,1.4,1533.25,1537.892,86.248,1605.394,54.932,60.706,72.496,61.004,52.226,1.448,2.126,0.421,70.814,56.649,71.689,37.408,58.555,59.683,79.491,73.684,79.464,39.368,56.123,41.605,-10.82,57.625,76.063,72.938,72.375,55.406,56.125,0.0,0,72,70,1000,200,0.327,357.0,71.5,71.875,0.014,72.125,72.125,55.75,56.781,0.0,37.469,72,70,1000,200,0.117,373.75,75.875,75.563,0.028,72.063,70.938,55.875,57.344,0.0,50.531,72,70,1000,200,0.096,339.75,74.875,74.25,0.038,71.688,69.875,56.188,57.438,0.0,52.313,72,70,1000,200,0.178,460.75,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.912,12.032,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,539.5,537.0,303.5,520.0,527.5,522.5,0.0,1.783,0.0,4.144,0.937,0.178,-0.001,0.001,0.003,0.003
5102008,1532,1,1,3,1,100,17.577,0,100.0,100.0,1,1,924.158,176.867,0.011,13.441,0,80,55,1.4,1541.25,1529.946,86.248,1598.302,55.04,60.706,72.391,60.899,52.333,1.364,2.14,0.432,70.734,56.553,73.456,37.437,58.717,59.576,79.343,73.684,79.464,39.368,56.018,41.677,-10.82,59.594,77.75,72.688,72.375,55.281,56.125,0.0,0,72,70,1000,200,0.322,354.75,71.438,71.688,0.014,72.125,72.188,55.844,56.781,0.0,38.094,72,70,1000,200,0.119,376.75,75.875,75.625,0.028,72.063,71.0,55.969,57.344,0.0,50.5,72,70,1000,200,0.095,338.25,75.0,74.375,0.034,71.813,69.875,56.188,57.438,0.0,51.688,72,70,1000,200,0.177,460.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,520.0,527.5,522.5,0.0,1.864,0.0,4.306,0.924,0.177,-0.001,0.001,0.003,0.003
5102008,1533,1,1,3,1,100,17.356,0,100.0,100.0,1,1,926.501,173.353,0.011,13.368,0,80,55,1.4,1535.25,1517.246,89.718,1589.206,54.932,60.812,72.601,60.899,52.333,1.421,2.162,0.414,70.685,56.594,73.709,37.577,58.892,59.791,79.343,73.577,79.39,39.588,56.018,41.823,-10.82,59.844,77.938,72.688,72.375,55.406,56.25,0.0,0,72,70,1000,200,0.324,356.0,71.438,71.875,0.014,72.125,72.25,55.844,56.781,0.0,37.719,72,70,1000,200,0.118,377.0,75.875,75.563,0.029,72.063,71.0,55.969,57.344,0.0,51.75,72,70,1000,200,0.097,340.5,74.875,74.375,0.032,71.813,69.938,56.188,57.438,0.0,52.594,72,70,1000,200,0.168,449.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.897,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.0,304.0,519.5,527.5,522.5,0.0,1.818,0.0,4.145,0.927,0.173,-0.001,0.001,0.002,0.003
5102008,1534,1,1,3,1,100,17.606,0,100.0,100.0,1,1,952.269,172.182,0.011,13.339,0,80,55,1.4,1538.5,1553.808,89.718,1617.372,55.04,60.918,72.496,60.899,52.44,1.387,2.212,0.417,70.769,56.652,73.905,37.661,58.983,59.898,79.343,73.365,79.464,39.661,56.018,41.969,-10.828,60.25,78.313,72.688,72.438,55.406,56.25,0.0,0,72,70,1000,200,0.331,359.5,71.5,71.875,0.014,72.125,72.125,55.844,56.781,0.0,36.969,72,70,1000,200,0.121,385.0,75.875,75.563,0.028,72.063,71.063,55.969,57.344,0.0,50.656,72,70,1000,200,0.106,356.25,74.875,74.375,0.036,71.813,70.0,56.281,57.563,0.0,51.781,72,70,1000,200,0.176,460.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.908,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,540.0,537.0,303.75,519.5,527.5,522.0,0.0,1.882,0.0,4.271,0.952,0.172,-0.001,0.001,0.003,0.003
5102008,1535,1,1,3,1,100,18.17,0,100.0,100.0,1,1,961.64,172.182,0.011,13.354,0,80,55,1.4,1558.25,1577.738,91.452,1636.056,55.255,60.812,72.496,60.899,52.547,1.398,2.155,0.403,70.813,56.68,73.176,37.829,59.008,59.898,79.195,73.577,79.39,39.734,56.227,42.042,-10.82,59.5,77.625,72.688,72.375,55.5,56.344,0.0,0,72,70,1000,200,0.333,360.75,71.438,71.875,0.014,72.125,72.125,55.844,56.938,0.0,37.125,72,70,1000,200,0.129,389.25,75.875,75.625,0.029,72.063,71.125,55.969,57.344,0.0,50.656,72,70,1000,200,0.106,356.75,74.875,74.375,0.034,71.813,70.0,56.188,57.563,0.0,52.094,72,70,1000,200,0.178,461.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,537.0,304.0,520.0,527.5,522.0,0.0,1.869,0.0,4.276,0.962,0.172,-0.001,0.001,0.002,0.003
5102008,1536,1,1,3,1,100,18.1,0,100.0,100.0,1,1,924.158,173.353,0.011,13.31,0,80,55,1.4,1550.0,1529.946,86.248,1598.368,55.148,60.812,72.496,61.004,52.547,1.372,2.234,0.414,70.832,56.681,71.998,37.941,59.112,59.898,79.343,73.365,79.39,39.881,56.123,42.114,-10.82,58.375,76.438,72.625,72.438,55.5,56.25,0.0,0,72,70,1000,200,0.338,364.25,71.5,71.688,0.014,72.125,72.063,55.844,56.938,0.0,38.219,72,70,1000,200,0.119,376.25,75.875,75.563,0.029,71.875,71.063,55.969,57.438,0.0,51.156,72,70,1000,200,0.101,348.5,74.875,74.375,0.034,71.938,69.875,56.281,57.563,0.0,52.688,72,70,1000,200,0.167,449.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,537.0,304.0,519.5,527.5,522.5,0.0,1.83,0.0,4.123,0.924,0.173,0.0,0.001,0.002,0.003
5102008,1537,1,1,3,1,100,18.287,0,100.0,100.0,1,1,914.788,175.695,0.011,13.471,0,80,55,1.4,1550.0,1526.769,89.718,1597.349,55.148,60.918,72.496,60.793,52.547,1.353,2.191,0.425,70.88,56.681,71.717,38.081,59.112,59.898,79.269,73.684,79.464,39.954,56.227,42.26,-10.82,58.125,75.875,72.688,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.337,363.75,71.5,71.875,0.014,72.125,72.0,55.938,56.938,0.0,38.188,72,70,1000,200,0.124,384.0,75.875,75.563,0.028,71.875,71.125,56.094,57.438,0.0,50.25,72,70,1000,200,0.098,344.75,74.813,74.375,0.033,71.813,70.063,56.281,57.75,0.0,52.375,72,70,1000,200,0.168,447.75,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.897,12.026,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,539.5,537.0,303.75,519.5,527.5,522.0,0.0,1.909,0.0,4.309,0.915,0.176,-0.001,0.001,0.002,0.003
5102008,1538,1,1,3,1,100,18.743,0,100.0,100.0,1,1,953.441,175.695,0.011,13.383,0,80,55,1.4,1542.75,1555.402,87.984,1609.203,55.255,60.918,72.601,61.004,52.654,1.421,2.216,0.421,70.849,56.654,71.016,38.081,59.261,59.898,79.195,73.577,79.39,40.027,56.123,42.26,-10.82,57.563,75.188,72.688,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.336,362.0,71.5,71.688,0.014,72.0,72.0,55.938,56.938,0.0,38.375,72,70,1000,200,0.121,384.75,75.875,75.625,0.028,72.063,71.125,56.188,57.438,0.0,51.375,72,70,1000,200,0.101,346.75,74.875,74.375,0.035,71.813,70.125,56.281,57.75,0.0,51.094,72,70,1000,200,0.175,456.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.884,12.002,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,520.0,527.5,522.5,0.0,1.857,0.0,4.145,0.953,0.176,0.0,0.001,0.003,0.003
5102008,1539,1,1,3,1,100,18.801,0,100.0,100.0,1,1,938.214,175.695,0.011,13.339,0,80,55,1.4,1544.5,1550.623,87.984,1618.178,55.148,60.918,72.496,61.004,52.654,1.391,2.155,0.428,70.814,56.647,71.745,38.109,59.183,59.898,79.269,73.365,79.39,40.101,56.227,42.333,-10.82,58.438,75.813,72.688,72.375,55.5,56.25,0.0,0,72,70,1000,200,0.347,368.75,71.438,71.688,0.014,72.0,72.063,55.938,56.938,0.0,36.844,72,70,1000,200,0.125,389.25,75.875,75.625,0.029,72.063,71.188,56.094,57.438,0.0,51.781,72,70,1000,200,0.1,346.25,74.813,74.563,0.036,71.813,70.125,56.375,57.75,0.0,51.438,72,70,1000,200,0.165,444.75,74.563,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.902,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,539.5,536.5,303.75,520.0,527.5,522.5,0.0,1.846,0.0,4.13,0.938,0.176,-0.001,0.001,0.001,0.003
5102008,1540,1,1,3,1,100,19.272,0,100.0,100.0,1,1,953.441,169.839,0.011,13.383,0,80,55,1.4,1553.0,1555.402,87.984,1622.224,55.255,60.918,72.496,60.899,52.547,1.41,2.184,0.428,70.844,56.704,71.577,38.137,59.086,59.791,79.121,73.577,79.39,40.174,56.227,42.406,-10.82,58.313,75.75,72.688,72.438,55.688,56.25,0.0,0,72,70,1000,200,0.351,370.75,71.438,71.688,0.014,72.0,71.938,55.938,56.938,0.0,36.875,72,70,1000,200,0.129,394.0,75.813,75.625,0.029,72.063,71.188,56.188,57.438,0.0,51.813,72,70,1000,200,0.101,348.25,74.813,74.375,0.038,71.813,70.188,56.375,57.75,0.0,52.031,72,70,1000,200,0.165,444.25,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.014,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,304.0,518.5,527.5,522.0,-0.001,1.861,0.0,4.143,0.953,0.17,-0.001,0.001,0.002,0.003
5102008,1541,1,1,3,1,100,19.787,0,100.0,100.0,1,1,948.756,176.867,0.011,13.485,0,80,55,1.4,1542.5,1544.255,87.984,1598.919,55.363,60.706,72.496,60.899,52.547,1.444,2.241,0.41,70.783,56.633,71.493,38.109,59.034,59.576,79.121,73.577,79.316,40.32,56.227,42.551,-10.82,57.875,75.813,72.688,72.438,55.5,56.25,0.0,0,72,70,1000,200,0.353,372.0,71.438,71.688,0.014,71.875,71.938,55.938,56.938,0.0,37.281,72,70,1000,200,0.116,373.75,75.875,75.563,0.028,72.063,71.25,56.094,57.594,0.0,51.906,72,70,1000,200,0.101,347.25,74.813,74.375,0.034,71.813,70.25,56.375,57.75,0.0,51.719,72,70,1000,200,0.166,446.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,537.0,303.75,519.5,527.5,522.5,0.0,1.891,0.0,4.173,0.949,0.177,-0.001,0.001,0.002,0.002
5102008,1542,1,1,3,1,100,19.54,0,100.0,100.0,1,1,946.413,175.695,0.011,13.368,0,80,55,1.4,1535.0,1534.713,89.718,1596.885,55.148,60.812,72.601,61.004,52.547,1.391,2.205,0.417,70.789,56.619,71.661,38.193,59.021,59.791,79.047,73.577,79.316,40.247,56.123,42.551,-10.82,58.656,75.625,72.688,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.35,370.5,71.438,71.875,0.014,72.0,71.938,55.938,56.938,0.0,37.344,72,70,1000,200,0.116,373.5,75.813,75.625,0.029,72.063,71.313,56.094,57.438,0.0,51.125,72,70,1000,200,0.103,354.5,74.875,74.375,0.033,71.813,70.313,56.281,57.75,0.0,51.781,72,70,1000,200,0.164,444.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,537.0,304.0,519.5,527.5,522.5,-0.001,1.94,0.0,4.272,0.946,0.176,-0.001,0.001,0.002,0.002
5102008,1543,1,1,3,1,100,19.977,0,100.0,100.0,1,1,944.07,173.353,0.011,13.471,0,80,55,1.4,1549.25,1552.216,87.984,1607.963,55.255,60.6,72.496,60.793,52.547,1.379,2.223,0.417,70.821,56.618,72.278,38.165,59.021,59.576,79.195,73.471,79.316,40.394,56.123,42.624,-10.82,58.594,76.25,72.688,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.348,368.75,71.438,71.688,0.014,71.875,71.938,55.938,56.938,0.0,37.969,72,70,1000,200,0.119,377.5,75.813,75.563,0.029,72.063,71.375,56.094,57.438,0.0,50.781,72,70,1000,200,0.107,355.75,74.813,74.375,0.038,71.813,70.188,56.281,57.75,0.0,51.688,72,70,1000,200,0.164,443.0,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.9,12.027,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,539.5,537.0,303.75,519.0,527.5,522.0,0.0,1.91,0.0,4.166,0.944,0.173,-0.001,0.001,0.002,0.003
5102008,1544,1,1,3,1,100,19.958,0,100.0,100.0,1,1,941.728,176.867,0.011,13.441,0,80,55,1.4,1556.0,1568.158,87.984,1632.999,55.255,60.6,72.496,60.793,52.547,1.413,2.133,0.425,70.911,56.661,72.278,38.221,59.086,59.683,78.973,73.471,79.242,40.394,56.018,42.697,-10.82,59.438,76.188,72.688,72.375,55.5,56.344,0.0,0,72,70,1000,200,0.347,369.75,71.5,71.875,0.014,72.0,72.125,55.938,56.938,0.0,36.906,72,70,1000,200,0.125,386.0,75.813,75.563,0.029,72.063,71.313,56.094,57.438,0.0,51.469,72,70,1000,200,0.104,350.75,74.875,74.375,0.036,71.813,70.188,56.375,57.75,0.0,51.406,72,70,1000,200,0.163,443.25,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.892,12.008,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,519.5,527.5,522.5,-0.001,1.981,0.0,4.293,0.942,0.177,-0.001,0.001,0.003,0.003
5102008,1545,1,1,3,1,100,20.228,0,100.0,100.0,1,1,939.385,175.695,0.011,13.398,0,80,55,1.4,1541.0,1541.073,84.513,1601.346,55.148,60.706,72.391,60.793,52.547,1.394,2.148,0.432,70.827,56.637,70.091,38.221,59.034,59.683,78.973,73.259,79.242,40.467,56.018,42.697,-10.82,57.031,74.313,73.188,72.5,55.5,56.344,0.0,0,72,70,1000,200,0.351,369.5,71.438,71.875,0.014,72.0,72.063,55.938,57.0,0.0,38.406,72,70,1000,200,0.119,375.75,75.813,75.563,0.029,72.063,71.313,56.094,57.438,0.0,51.875,72,70,1000,200,0.1,352.0,74.875,74.375,0.036,71.813,70.25,56.375,57.75,0.0,50.969,72,70,1000,200,0.164,443.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,537.0,304.0,519.0,527.5,522.5,-0.001,1.921,0.0,4.144,0.939,0.176,-0.001,0.001,0.003,0.002
5102008,1546,1,1,3,1,100,20.727,0,100.0,100.0,1,1,941.728,174.524,0.011,13.412,0,80,55,1.4,1564.5,1553.808,86.248,1611.854,55.255,60.812,72.496,60.899,52.547,1.394,2.202,0.428,70.907,56.801,69.95,38.221,59.177,59.791,79.047,73.259,79.242,40.613,56.123,42.77,-10.82,57.375,73.875,73.125,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.373,381.25,71.438,71.688,0.014,72.0,72.0,55.938,57.0,0.0,38.281,72,70,1000,200,0.125,382.75,75.813,75.563,0.029,72.063,71.375,56.094,57.594,0.0,51.5,72,70,1000,200,0.103,354.25,74.875,74.375,0.036,71.813,70.25,56.375,57.75,0.0,50.844,72,70,1000,200,0.162,440.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.902,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.5,0.0,1.865,0.0,4.012,0.942,0.175,-0.001,0.001,0.003,0.002
5102008,1547,1,1,3,1,100,21.006,0,100.0,100.0,1,1,953.441,178.038,0.011,13.354,0,80,55,1.4,1551.5,1522.006,87.984,1604.8,55.255,60.812,72.391,60.793,52.654,1.421,2.187,0.436,71.025,56.815,71.072,38.249,58.983,59.683,78.973,73.259,79.242,40.613,56.123,42.843,-10.82,58.438,75.125,72.938,72.438,55.688,56.344,0.0,0,72,70,1000,200,0.369,379.25,71.438,71.875,0.014,72.0,72.125,56.125,57.0,0.0,38.313,72,70,1000,200,0.12,376.75,75.875,75.563,0.029,72.063,71.375,56.094,57.594,0.0,51.656,72,70,1000,200,0.103,353.25,74.875,74.25,0.034,71.938,70.25,56.375,57.75,0.0,50.25,72,70,1000,200,0.163,441.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.5,304.0,520.0,527.5,522.0,-0.001,1.92,0.0,4.13,0.953,0.178,-0.001,0.001,0.003,0.003
5102008,1548,1,1,3,1,100,21.315,0,100.0,100.0,1,1,942.899,172.182,0.021,13.412,0,80,55,1.4,1551.5,1541.073,86.248,1617.352,55.255,60.706,72.391,60.793,52.654,1.394,2.227,0.425,71.057,56.973,69.193,38.193,59.138,59.683,78.973,73.259,79.168,40.687,56.018,42.843,-10.82,55.969,73.125,72.938,72.438,55.688,56.344,0.0,0,72,70,1000,200,0.371,381.25,71.438,71.875,0.014,72.0,72.125,56.125,57.0,0.0,37.938,72,70,1000,200,0.121,379.5,75.875,75.563,0.028,72.063,71.438,56.188,57.594,0.0,52.188,72,70,1000,200,0.102,349.0,74.813,74.375,0.035,72.0,70.25,56.375,57.875,0.0,50.5,72,70,1000,200,0.165,444.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,537.0,303.75,518.0,527.5,522.5,-0.001,1.886,0.0,4.01,0.943,0.172,-0.001,0.001,0.002,0.002
5102008,1549,1,1,3,1,100,21.61,0,100.0,100.0,1,1,952.269,176.867,0.011,13.398,0,80,55,1.4,1557.75,1556.995,86.248,1610.971,55.255,60.706,72.391,60.793,52.654,1.391,2.126,0.421,71.061,56.851,69.333,38.221,59.06,59.791,78.825,73.471,79.168,40.613,56.123,42.843,-10.82,56.656,73.125,72.625,72.438,55.5,56.344,0.0,0,72,70,1000,200,0.371,381.0,71.438,71.688,0.014,72.0,72.188,56.125,57.0,0.0,37.531,72,70,1000,200,0.124,381.5,75.875,75.563,0.029,71.875,71.438,56.188,57.594,0.0,51.75,72,70,1000,200,0.101,353.0,74.813,74.375,0.035,72.0,70.188,56.375,57.75,0.0,51.281,72,70,1000,200,0.163,442.5,74.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.897,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,539.5,537.0,303.75,520.0,527.5,522.5,-0.001,1.926,0.0,4.144,0.952,0.177,-0.001,0.001,0.002,0.003
5102008,1550,1,1,3,1,100,21.948,0,100.0,100.0,1,1,958.126,180.381,0.011,13.456,0,80,55,1.4,1559.5,1553.808,87.984,1614.788,55.471,60.706,72.391,60.793,52.761,1.364,2.22,0.428,71.035,56.882,69.333,38.137,59.008,59.791,78.825,73.259,79.168,40.76,56.018,42.916,-10.82,56.781,73.0,72.625,72.438,55.688,56.438,0.0,0,72,70,1000,200,0.37,379.75,71.5,71.688,0.014,72.0,72.063,56.125,57.0,0.0,37.406,72,70,1000,200,0.117,373.75,75.875,75.563,0.029,72.063,71.438,56.281,57.594,0.0,51.063,72,70,1000,200,0.106,358.5,74.813,74.375,0.034,72.063,70.25,56.469,57.875,0.0,52.219,72,70,1000,200,0.163,442.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,12.008,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,536.5,303.75,519.0,527.5,522.5,-0.001,1.901,0.0,4.023,0.958,0.18,0.0,0.001,0.002,0.002
5102008,1551,1,1,3,1,100,22.585,0,100.0,100.0,1,1,949.927,175.695,0.011,13.427,0,80,55,1.4,1554.5,1579.336,87.984,1618.195,55.363,60.706,72.496,60.687,52.761,1.417,2.22,0.439,71.045,56.806,70.483,38.109,58.983,59.791,78.899,73.471,79.168,40.833,56.018,42.988,-10.82,58.0,74.0,72.625,72.438,55.688,56.344,0.0,0,72,70,1000,200,0.372,381.25,71.438,71.688,0.014,72.0,72.125,56.125,57.0,0.0,36.938,72,70,1000,200,0.118,376.0,75.813,75.625,0.028,71.875,71.438,56.188,57.594,0.0,51.188,72,70,1000,200,0.106,358.0,74.813,74.375,0.038,72.0,70.313,56.469,57.875,0.0,52.469,72,70,1000,200,0.165,443.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.896,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,520.0,527.5,522.5,-0.001,1.906,0.0,4.013,0.95,0.176,-0.001,0.001,0.002,0.002
5102008,1552,1,1,3,1,100,22.982,0,100.0,100.0,1,1,961.64,174.524,0.011,13.412,0,80,55,1.4,1563.75,1572.947,87.984,1629.862,55.363,60.6,72.496,60.793,52.761,1.394,2.148,0.428,71.122,56.876,70.792,38.053,58.821,59.683,78.899,73.471,79.168,40.906,56.123,43.061,-10.82,58.281,74.563,72.625,72.438,55.688,56.344,0.0,0,72,70,1000,200,0.38,385.5,71.5,71.688,0.014,72.0,72.063,56.125,57.0,0.0,36.844,72,70,1000,200,0.118,376.25,75.813,75.563,0.029,72.063,71.5,56.188,57.75,0.0,50.875,72,70,1000,200,0.108,360.5,74.813,74.375,0.037,72.0,70.438,56.469,57.875,0.0,52.156,72,70,1000,200,0.164,442.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.5,303.75,519.5,527.5,522.5,-0.001,1.899,0.0,4.008,0.962,0.175,0.0,0.001,0.002,0.002
5102008,1553,1,1,3,1,100,23.369,0,100.0,100.0,1,1,962.811,174.524,0.011,13.441,0,80,55,1.4,1567.5,1572.947,87.984,1627.888,55.363,60.494,72.496,60.687,52.761,1.421,2.245,0.417,70.986,56.809,71.016,37.997,58.769,59.576,78.825,73.365,79.242,40.833,56.123,42.988,-10.828,58.75,74.875,72.688,72.5,55.688,56.344,0.0,0,72,70,1000,200,0.384,386.75,71.438,71.688,0.014,72.125,72.063,56.125,57.0,0.0,38.281,72,70,1000,200,0.118,375.75,75.813,75.563,0.029,72.063,71.5,56.281,57.594,0.0,50.906,72,70,1000,200,0.107,360.25,74.813,74.375,0.034,72.0,70.313,56.469,57.938,0.0,52.125,72,70,1000,200,0.165,443.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.896,12.008,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,536.5,303.75,519.5,527.5,522.0,-0.001,1.894,0.0,4.017,0.963,0.175,-0.001,0.001,0.002,0.002
5102008,1554,1,1,3,1,100,23.969,0,100.0,100.0,1,1,975.695,173.353,0.011,13.427,0,80,55,1.4,1565.75,1544.255,89.718,1625.32,55.363,60.706,72.496,60.793,52.761,1.425,2.216,0.417,71.135,56.856,72.418,38.025,58.905,59.576,78.751,73.365,79.094,40.98,56.018,43.134,-10.82,59.938,76.188,73.125,72.5,55.688,56.344,0.0,0,72,70,1000,200,0.379,385.75,71.313,71.688,0.014,72.0,72.125,56.125,57.125,0.0,38.094,72,70,1000,200,0.119,378.0,75.813,75.563,0.028,72.063,71.5,56.188,57.594,0.0,50.813,72,70,1000,200,0.108,361.75,74.813,74.563,0.031,72.0,70.438,56.469,57.875,0.0,52.344,72,70,1000,200,0.163,442.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.018,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.5,519.5,527.5,522.5,-0.001,1.923,0.0,4.011,0.976,0.173,-0.001,0.001,0.001,0.002
5102008,1555,1,1,3,1,100,24.169,0,100.0,100.0,1,1,969.839,175.695,0.011,13.412,0,80,55,1.4,1562.5,1579.336,86.248,1645.509,55.255,60.706,72.391,60.687,52.761,1.387,2.241,0.417,71.097,56.895,70.764,38.025,59.164,59.683,78.751,73.471,79.094,40.98,56.123,43.134,-10.82,58.281,74.563,73.0,72.563,55.813,56.344,0.0,0,72,70,1000,200,0.395,393.0,71.438,71.688,0.014,72.0,72.188,56.25,56.938,0.0,37.75,72,70,1000,200,0.122,380.75,75.813,75.563,0.029,71.875,71.5,56.281,57.75,0.0,50.969,72,70,1000,200,0.11,359.5,74.813,74.375,0.037,71.938,70.313,56.469,57.875,0.0,52.313,72,70,1000,200,0.164,443.5,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.902,12.003,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,518.5,527.5,522.5,-0.001,1.908,0.0,4.006,0.97,0.176,-0.001,0.001,0.002,0.002
5102008,1556,1,1,3,1,100,24.835,0,100.0,100.0,1,1,955.783,172.182,0.021,13.354,0,80,55,1.4,1572.75,1572.947,89.718,1637.205,55.471,60.706,72.391,60.793,52.868,1.345,2.227,0.425,71.113,56.868,70.876,38.109,59.099,59.683,78.751,73.046,79.094,41.053,56.123,43.207,-10.82,58.344,74.938,72.688,72.5,55.688,56.438,0.0,0,72,70,1000,200,0.396,393.5,71.438,71.688,0.014,72.0,72.188,56.25,57.125,0.0,37.313,72,70,1000,200,0.116,373.75,75.813,75.563,0.029,72.063,71.563,56.281,57.75,0.0,50.531,72,70,1000,200,0.11,364.0,74.813,74.563,0.034,71.938,70.375,56.469,57.938,0.0,52.5,72,70,1000,200,0.163,442.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,11.999,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.5,303.75,518.5,527.5,522.5,-0.001,1.909,0.0,3.989,0.956,0.172,-0.001,0.001,0.001,0.002
5102008,1557,1,1,3,1,100,25.052,0,100.0,100.0,1,1,953.441,178.038,0.011,13.383,0,80,55,1.4,1564.0,1577.738,86.248,1647.234,55.471,60.6,72.391,60.687,52.868,1.413,2.223,0.414,71.09,56.887,71.184,38.081,59.138,59.683,78.751,73.152,79.094,41.126,56.227,43.207,-10.82,58.969,74.938,72.938,72.563,55.813,56.438,0.0,0,72,70,1000,200,0.394,393.0,71.438,71.688,0.014,72.0,72.125,56.25,57.125,0.0,37.594,72,70,1000,200,0.122,380.25,75.813,75.563,0.029,72.063,71.563,56.281,57.594,0.0,50.719,72,70,1000,200,0.109,363.0,74.813,74.375,0.031,71.938,70.438,56.469,57.938,0.0,51.938,72,70,1000,200,0.163,441.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,304.0,519.5,527.5,522.0,-0.001,1.844,0.0,3.862,0.953,0.178,-0.001,0.001,0.002,0.002
5102008,1558,1,1,3,1,100,26.018,0,100.0,100.0,1,1,978.038,175.695,0.011,13.427,0,80,55,1.4,1570.75,1566.563,86.248,1625.924,55.363,60.6,72.496,60.793,52.868,1.402,2.205,0.414,71.098,56.898,69.978,38.137,59.125,59.576,78.677,73.152,79.168,41.126,56.123,43.353,-10.82,57.875,73.813,72.938,72.625,55.813,56.438,0.0,0,72,70,1000,200,0.396,392.75,71.438,71.688,0.014,72.0,72.125,56.25,57.125,0.0,37.625,72,70,1000,200,0.122,380.5,75.813,75.563,0.029,72.063,71.563,56.281,57.75,0.0,51.469,72,70,1000,200,0.105,358.75,74.813,74.375,0.034,72.0,70.438,56.719,57.938,0.0,51.281,72,70,1000,200,0.165,444.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.0,303.75,519.5,527.5,522.5,-0.001,1.994,0.0,4.146,0.978,0.176,-0.001,0.001,0.002,0.002
5102008,1559,1,1,3,1,100,26.34,0,100.0,100.0,1,1,947.584,175.695,0.011,13.368,0,80,55,1.4,1578.0,1579.336,86.248,1640.376,55.471,60.6,72.391,60.687,52.761,1.406,2.198,0.425,71.1,56.87,70.091,38.165,59.209,59.576,78.529,73.365,78.946,41.126,56.018,43.498,-10.82,57.75,73.938,73.0,72.625,55.688,56.344,0.0,0,72,70,1000,200,0.396,393.0,71.438,71.688,0.014,71.875,72.125,56.25,57.125,0.0,37.5,72,70,1000,200,0.125,382.5,75.813,75.563,0.028,72.063,71.625,56.281,57.594,0.0,51.406,72,70,1000,200,0.106,359.75,74.813,74.375,0.037,72.063,70.438,56.469,57.938,0.0,51.875,72,70,1000,200,0.164,442.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.034,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.001,2.129,0.0,4.397,0.948,0.176,-0.001,0.001,0.002,0.002
