DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1600,1,1,3,1,100,26.482,0,100.0,100.0,1,1,965.154,171.01,0.011,13.398,0,80,55,1.4,1576.75,1590.528,87.984,1645.995,55.363,60.6,72.391,60.687,52.761,1.406,2.205,0.425,71.087,56.888,69.894,38.193,59.183,59.791,78.677,73.152,79.02,41.2,55.81,43.571,-10.82,57.844,73.563,72.938,72.563,55.688,56.344,0.0,0,72,70,1000,200,0.404,397.25,71.313,71.563,0.014,71.875,72.125,56.125,57.125,0.0,37.375,72,70,1000,200,0.117,375.0,75.813,75.563,0.029,71.875,71.625,56.188,57.594,0.0,51.781,72,70,1000,200,0.111,364.5,74.875,74.375,0.028,72.0,70.438,56.469,57.938,0.0,52.656,72,70,1000,200,0.164,443.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.904,12.016,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.5,520.5,527.5,522.5,-0.001,2.174,0.0,4.405,0.965,0.171,-0.001,0.001,0.002,0.002
5102008,1601,1,1,3,1,100,26.532,0,100.0,100.0,1,1,974.524,175.695,0.021,13.368,0,80,55,1.4,1581.0,1577.738,87.984,1636.577,55.255,60.6,72.391,60.687,52.44,1.402,2.158,0.406,71.15,56.93,71.633,38.193,59.008,59.576,78.603,73.152,79.02,41.273,55.496,43.571,-10.82,58.813,75.5,72.625,72.625,55.5,56.25,0.0,0,72,70,1000,200,0.408,400.5,71.438,71.688,0.014,72.0,72.125,56.125,57.0,0.0,36.938,72,70,1000,200,0.118,377.0,75.813,75.563,0.028,72.063,71.625,56.188,57.594,0.0,52.125,72,70,1000,200,0.106,353.75,74.875,74.375,0.036,72.0,70.438,56.469,58.0,0.0,52.031,72,70,1000,200,0.165,444.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.917,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,520.0,527.5,522.5,-0.002,2.16,0.0,4.259,0.975,0.176,-0.001,0.001,0.003,0.002
5102008,1602,1,1,3,1,100,26.286,0,100.0,100.0,1,1,975.695,174.524,0.011,13.427,0,80,55,1.4,1579.75,1596.93,87.984,1649.702,55.04,60.494,72.286,60.582,52.226,1.406,2.205,0.425,71.091,56.847,70.848,38.193,58.892,59.361,78.677,73.365,79.02,41.273,55.392,43.644,-10.82,58.0,74.813,72.938,72.75,55.5,56.25,0.0,0,72,70,1000,200,0.398,394.0,71.438,71.688,0.014,72.0,72.125,55.938,57.0,0.0,36.656,72,70,1000,200,0.124,390.5,75.813,75.563,0.029,72.063,71.625,56.094,57.438,0.0,51.0,72,70,1000,200,0.11,364.0,74.813,74.563,0.034,72.0,70.438,56.469,57.938,0.0,52.281,72,70,1000,200,0.164,442.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,303.75,518.5,527.5,522.5,-0.001,2.255,0.0,4.414,0.976,0.175,-0.001,0.001,0.001,0.002
5102008,1603,1,1,3,1,100,26.12,0,100.0,100.0,1,1,940.556,181.552,0.011,13.412,0,80,55,1.4,1586.0,1571.351,89.718,1628.498,55.04,60.388,72.391,60.582,52.119,1.41,2.209,0.454,71.026,56.865,71.465,38.193,58.846,59.361,78.529,73.152,79.02,41.346,55.078,43.644,-10.82,58.656,75.375,72.938,72.813,55.281,56.125,0.0,0,72,70,1000,200,0.408,399.25,71.438,71.688,0.014,72.0,72.188,55.938,57.0,0.0,38.375,72,70,1000,200,0.119,377.0,75.813,75.563,0.029,72.063,71.625,56.094,57.438,0.0,52.031,72,70,1000,200,0.105,357.0,74.813,74.375,0.036,72.0,70.5,56.375,57.875,0.0,52.281,72,70,1000,200,0.163,442.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.035,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.001,2.244,0.0,4.273,0.941,0.182,-0.001,0.001,0.002,0.002
5102008,1604,1,1,3,1,100,26.056,0,100.0,100.0,1,1,971.01,175.695,0.011,13.441,0,80,55,1.4,1587.75,1582.532,89.718,1636.751,55.04,60.388,72.286,60.476,52.119,1.406,2.238,0.432,71.091,56.893,72.278,38.193,58.872,59.361,78.529,73.259,78.946,41.419,55.078,43.717,-10.82,59.0,76.188,73.0,72.938,55.281,55.938,0.0,0,72,70,1000,200,0.411,400.0,71.438,71.688,0.014,72.0,72.188,55.844,56.938,0.0,38.375,72,70,1000,200,0.119,376.75,75.813,75.563,0.028,72.063,71.625,55.969,57.438,0.0,51.031,72,70,1000,200,0.111,365.5,74.813,74.375,0.034,71.938,70.375,56.375,57.875,0.0,51.625,72,70,1000,200,0.163,442.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,304.0,519.5,527.5,522.0,-0.001,2.261,0.0,4.283,0.971,0.176,-0.001,0.001,0.002,0.002
5102008,1605,1,1,3,1,100,25.711,0,100.0,100.0,1,1,969.839,172.182,0.011,13.441,0,80,55,1.4,1590.25,1588.928,89.718,1649.425,54.825,60.282,72.286,60.476,52.119,1.433,2.22,0.406,71.146,56.947,72.026,38.221,58.872,59.468,78.455,73.152,79.02,41.493,55.183,43.717,-10.82,58.844,76.0,72.938,72.875,55.281,55.938,0.0,0,72,70,1000,200,0.412,401.25,71.313,71.688,0.014,72.0,72.25,55.75,56.938,0.0,38.313,72,70,1000,200,0.12,376.75,75.813,75.313,0.029,72.063,71.625,55.969,57.438,0.0,50.844,72,70,1000,200,0.112,366.5,74.813,74.375,0.034,72.0,70.375,56.375,57.875,0.0,51.0,72,70,1000,200,0.164,443.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.917,12.029,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,304.0,518.0,527.5,522.0,-0.001,2.184,0.0,4.145,0.97,0.172,-0.001,0.002,0.002,0.002
5102008,1606,1,1,3,1,100,25.558,0,100.0,100.0,1,1,947.584,173.353,0.011,13.412,0,80,55,1.4,1595.75,1549.031,87.984,1631.873,55.04,60.388,72.391,60.476,52.226,1.417,2.223,0.439,71.123,56.976,71.437,38.249,58.885,59.468,78.455,73.259,78.946,41.493,55.078,43.79,-10.82,58.0,75.625,72.5,72.875,55.188,55.938,0.0,0,72,70,1000,200,0.41,400.0,71.313,71.688,0.014,72.0,72.188,55.844,56.781,0.0,38.25,72,70,1000,200,0.12,377.75,75.813,75.563,0.028,72.063,71.625,55.969,57.438,0.0,52.375,72,70,1000,200,0.104,355.75,74.875,74.375,0.035,71.938,70.375,56.281,57.875,0.0,51.594,72,70,1000,200,0.164,442.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.022,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,303.75,519.0,527.5,522.5,-0.001,2.268,0.0,4.271,0.948,0.173,-0.001,0.001,0.003,0.002
5102008,1607,1,1,3,1,100,25.435,0,100.0,100.0,1,1,938.214,174.524,0.011,13.427,0,80,55,1.4,1590.0,1582.532,87.984,1640.777,54.825,60.388,72.286,60.476,52.119,1.417,2.22,0.428,71.134,56.907,70.792,38.249,58.97,59.576,78.455,73.259,78.946,41.493,55.183,43.79,-10.82,57.594,74.938,72.625,73.0,55.281,55.938,0.0,0,72,70,1000,200,0.41,400.0,71.438,71.688,0.014,72.125,72.125,55.844,56.781,0.0,38.25,72,70,1000,200,0.12,378.5,75.813,75.625,0.028,72.063,71.625,56.094,57.438,0.0,51.344,72,70,1000,200,0.111,365.25,74.813,74.375,0.038,71.813,70.438,56.281,57.875,0.0,50.75,72,70,1000,200,0.164,442.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.91,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.5,303.75,519.5,528.0,522.0,-0.001,2.253,0.0,4.276,0.938,0.175,-0.001,0.001,0.002,0.002
5102008,1608,1,1,3,1,100,25.312,0,100.0,100.0,1,1,967.496,174.524,0.011,13.412,0,80,55,1.4,1589.75,1577.738,87.984,1647.094,54.825,60.494,72.286,60.582,52.119,1.36,2.23,0.421,71.142,56.926,69.726,38.249,59.138,59.576,78.455,73.259,78.946,41.566,55.183,43.79,-10.82,56.563,73.688,72.625,73.0,55.281,55.875,0.0,0,72,70,1000,200,0.411,400.0,71.313,71.688,0.014,72.125,72.188,55.844,56.781,0.0,38.281,72,70,1000,200,0.121,378.5,75.813,75.563,0.028,72.063,71.688,55.969,57.344,0.0,51.313,72,70,1000,200,0.112,365.75,74.813,74.375,0.036,71.938,70.375,56.281,57.75,0.0,50.219,72,70,1000,200,0.164,442.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.019,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,303.75,520.0,527.5,522.0,-0.001,2.191,0.0,4.136,0.967,0.175,-0.001,0.001,0.002,0.002
5102008,1609,1,1,3,1,100,25.464,0,100.0,100.0,1,1,973.353,176.867,0.011,13.427,0,80,55,1.4,1588.25,1593.728,87.984,1647.481,54.932,60.706,72.286,60.687,52.226,1.398,2.241,0.425,71.16,56.959,71.493,38.305,59.164,59.791,78.455,73.259,78.946,41.639,55.183,43.862,-10.82,57.906,75.313,72.625,73.0,55.281,55.938,0.0,0,72,70,1000,200,0.41,399.0,71.438,71.563,0.014,72.0,72.125,55.844,56.781,0.0,38.25,72,70,1000,200,0.121,378.25,75.813,75.563,0.029,72.188,71.625,55.969,57.344,0.0,51.188,72,70,1000,200,0.113,366.75,74.813,74.563,0.034,71.938,70.438,56.281,57.875,0.0,50.531,72,70,1000,200,0.161,439.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.0,-0.001,2.204,0.0,4.138,0.973,0.177,0.0,0.001,0.001,0.002
5102008,1610,1,1,3,1,100,25.403,0,100.0,100.0,1,1,993.265,174.524,0.011,13.398,0,80,55,1.4,1579.0,1568.158,87.984,1637.048,54.932,60.706,72.286,60.687,52.226,1.41,2.245,0.417,71.245,56.944,70.876,38.221,59.313,59.791,78.307,73.259,78.873,41.639,55.392,43.935,-10.82,57.656,75.0,72.5,73.0,55.281,55.938,0.0,0,72,70,1000,200,0.409,400.5,71.438,71.688,0.014,72.0,72.25,55.844,56.781,0.0,37.969,72,70,1000,200,0.122,380.25,75.813,75.563,0.028,72.063,71.688,55.969,57.344,0.0,51.125,72,70,1000,200,0.113,368.0,74.813,74.563,0.034,71.938,70.375,56.281,57.875,0.0,51.063,72,70,1000,200,0.156,435.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.914,12.011,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.5,-0.001,2.237,0.0,4.265,0.993,0.175,-0.001,0.001,0.001,0.002
5102008,1611,1,1,3,1,100,25.581,0,100.0,100.0,1,1,976.867,180.381,0.011,13.441,0,80,55,1.4,1593.0,1576.141,91.452,1648.026,55.04,60.812,72.286,60.793,52.226,1.429,2.198,0.439,71.235,56.997,73.512,38.249,59.365,59.898,78.381,73.152,78.873,41.639,55.392,44.008,-10.82,60.188,77.438,72.5,73.125,55.281,55.938,0.0,0,72,70,1000,200,0.411,401.0,71.438,71.688,0.014,72.0,72.188,55.844,56.781,0.0,37.969,72,70,1000,200,0.122,380.75,75.813,75.625,0.027,72.063,71.75,55.969,57.344,0.0,51.656,72,70,1000,200,0.111,365.75,74.813,74.375,0.034,72.0,70.438,56.281,57.75,0.0,51.125,72,70,1000,200,0.16,436.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.002,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,520.5,527.5,522.0,-0.001,2.315,0.0,4.415,0.977,0.18,-0.001,0.001,0.002,0.002
5102008,1612,1,1,3,1,100,25.409,0,100.0,100.0,1,1,978.038,173.353,0.011,13.485,0,80,55,1.4,1592.25,1582.532,87.984,1661.074,54.932,60.812,72.286,60.899,52.333,1.417,2.27,0.425,71.22,56.976,71.577,38.137,59.352,59.898,78.381,73.152,78.873,41.712,55.392,44.008,-10.82,57.5,75.813,72.625,73.25,55.281,56.125,0.0,0,72,70,1000,200,0.411,401.0,71.438,71.688,0.014,72.0,72.188,55.844,56.781,0.0,37.688,72,70,1000,200,0.124,383.25,75.813,75.563,0.029,72.063,71.75,56.094,57.344,0.0,51.656,72,70,1000,200,0.112,366.75,74.813,74.563,0.036,72.0,70.5,56.281,57.75,0.0,50.188,72,70,1000,200,0.16,438.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,11.993,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.5,527.5,522.0,-0.001,2.263,0.0,4.292,0.978,0.173,-0.001,0.001,0.001,0.002
5102008,1613,1,1,3,1,100,25.692,0,100.0,100.0,1,1,967.496,178.038,0.011,13.412,0,80,55,1.4,1592.25,1592.128,87.984,1644.818,55.04,60.812,72.286,60.899,52.333,1.429,2.216,0.417,71.225,57.027,71.886,38.249,59.365,59.898,78.307,73.152,78.873,41.712,55.496,44.008,-10.82,58.594,75.875,72.625,73.25,55.281,55.938,0.0,0,72,70,1000,200,0.414,401.75,71.313,71.563,0.014,72.0,72.25,55.844,56.938,0.0,38.0,72,70,1000,200,0.123,381.25,75.813,75.563,0.029,72.063,71.75,55.969,57.344,0.0,51.563,72,70,1000,200,0.114,368.75,74.813,74.375,0.038,71.938,70.438,56.281,57.875,0.0,50.625,72,70,1000,200,0.161,438.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.013,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.001,2.234,0.0,4.269,0.967,0.178,-0.001,0.001,0.002,0.002
5102008,1614,1,1,3,1,100,25.771,0,100.0,100.0,1,1,971.01,169.839,0.011,13.339,0,80,55,1.4,1589.75,1582.532,87.984,1658.229,55.04,60.812,72.286,60.793,52.333,1.398,2.245,0.428,71.26,57.013,70.091,38.277,59.326,59.898,78.307,72.94,78.799,41.786,55.496,44.008,-10.82,56.625,74.125,72.625,73.313,55.406,56.125,0.0,0,72,70,1000,200,0.412,401.5,71.438,71.688,0.014,72.0,72.313,55.938,56.938,0.0,38.0,72,70,1000,200,0.123,381.25,75.813,75.563,0.029,72.063,71.813,55.969,57.344,0.0,51.719,72,70,1000,200,0.113,367.75,74.813,74.375,0.034,71.938,70.5,56.281,57.75,0.0,50.531,72,70,1000,200,0.161,439.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,519.0,527.5,522.0,-0.001,2.162,0.0,4.109,0.971,0.17,-0.001,0.001,0.002,0.002
5102008,1615,1,1,3,1,100,26.11,0,100.0,100.0,1,1,988.58,172.182,0.011,13.354,0,80,55,1.4,1586.0,1588.928,89.718,1647.889,55.148,60.918,72.391,60.899,52.44,1.44,2.238,0.41,71.198,56.99,69.361,38.277,59.397,60.006,78.233,72.834,78.873,41.786,55.392,44.081,-10.82,55.5,73.25,73.0,73.375,55.406,56.125,0.0,0,72,70,1000,200,0.412,399.0,71.438,71.688,0.014,72.0,72.375,55.938,56.938,0.0,37.313,72,70,1000,200,0.119,377.0,75.813,75.563,0.028,72.063,71.75,56.094,57.344,0.0,51.656,72,70,1000,200,0.113,369.0,74.75,74.563,0.034,71.938,70.5,56.281,57.75,0.0,50.375,72,70,1000,200,0.161,439.5,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.024,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,540.0,536.5,303.5,519.0,527.5,522.0,-0.001,2.252,0.0,4.249,0.989,0.172,-0.001,0.001,0.001,0.002
5102008,1616,1,1,3,1,100,26.046,0,100.0,100.0,1,1,952.269,173.353,0.011,13.412,0,80,55,1.4,1583.0,1584.131,87.984,1641.873,55.04,61.13,72.391,61.11,52.547,1.413,2.202,0.428,71.187,56.97,68.015,38.277,59.482,60.22,78.307,72.94,78.873,41.419,55.496,43.862,-10.82,54.594,71.75,72.688,73.375,55.406,56.125,0.0,0,72,70,1000,200,0.401,397.25,71.313,71.563,0.014,72.0,72.313,55.938,56.938,0.0,38.063,72,70,1000,200,0.121,379.75,75.563,75.563,0.028,72.063,71.75,56.094,57.344,0.0,52.0,72,70,1000,200,0.113,367.75,74.75,74.563,0.03,71.938,70.5,56.375,57.75,0.0,50.344,72,70,1000,200,0.16,438.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,304.0,518.5,528.0,522.0,-0.001,2.328,0.0,4.543,0.952,0.173,-0.001,0.0,0.001,0.002
5102008,1617,1,1,3,1,100,26.443,0,100.0,100.0,1,1,956.955,179.209,0.021,13.383,0,80,55,1.4,1588.0,1576.141,87.984,1629.225,55.148,61.024,72.391,61.216,52.547,1.368,2.259,0.425,71.206,56.907,68.212,38.249,59.52,60.22,78.159,73.152,78.799,40.76,55.601,43.28,-10.82,55.0,71.875,72.938,73.313,55.5,56.125,0.0,0,72,70,1000,200,0.414,401.5,71.438,71.563,0.014,72.0,72.25,55.938,56.938,0.0,38.063,72,70,1000,200,0.122,380.0,75.813,75.563,0.028,71.875,71.813,56.094,57.438,0.0,51.969,72,70,1000,200,0.113,368.5,74.813,74.375,0.038,71.938,70.438,56.281,57.75,0.0,50.563,72,70,1000,200,0.155,432.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.003,2.272,0.0,4.677,0.957,0.179,0.0,0.001,0.002,0.002
5102008,1618,1,1,3,1,100,26.624,0,100.0,100.0,1,1,966.325,173.353,0.011,13.427,0,80,55,1.4,1589.75,1574.544,87.984,1647.353,55.148,61.13,72.391,61.216,52.547,1.406,2.223,0.414,71.187,56.949,69.193,38.137,59.611,60.22,78.233,72.94,78.799,40.54,55.705,43.061,-10.82,55.563,72.875,72.625,73.5,55.5,56.25,0.0,0,72,70,1000,200,0.411,401.5,71.438,71.563,0.014,72.0,72.25,55.938,56.938,0.0,38.0,72,70,1000,200,0.122,381.75,75.875,75.313,0.029,72.063,71.75,56.094,57.438,0.0,52.063,72,70,1000,200,0.114,368.5,74.813,74.375,0.034,72.0,70.438,56.375,57.875,0.0,49.406,72,70,1000,200,0.16,438.5,74.438,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.905,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,520.0,527.5,522.0,-0.001,2.232,0.0,4.694,0.966,0.173,0.0,0.002,0.002,0.003
5102008,1619,1,1,3,1,100,26.805,0,100.0,100.0,1,1,972.182,180.381,0.011,13.339,0,80,55,1.4,1582.5,1592.128,91.452,1650.722,55.148,61.13,72.391,61.11,52.44,1.391,2.187,0.425,71.181,56.947,69.726,38.053,59.689,60.22,78.159,73.152,78.725,40.394,55.496,42.988,-10.82,56.656,73.625,72.688,73.688,55.406,56.125,0.0,0,72,70,1000,200,0.399,394.75,71.313,71.563,0.014,72.0,72.313,55.844,56.938,0.0,37.125,72,70,1000,200,0.129,389.0,75.813,75.563,0.029,72.063,71.875,56.094,57.438,0.0,52.594,72,70,1000,200,0.112,366.0,74.813,74.375,0.036,72.0,70.5,56.375,57.75,0.0,50.375,72,70,1000,200,0.158,435.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.001,2.291,0.0,4.799,0.972,0.18,-0.001,0.001,0.002,0.002
5102008,1620,1,1,3,1,100,26.388,0,100.0,100.0,1,1,974.524,173.353,0.011,13.324,0,80,55,1.4,1585.25,1588.928,87.984,1649.189,54.932,61.024,72.391,61.11,52.119,1.379,2.23,0.417,71.15,56.904,68.885,38.025,59.663,60.113,78.159,73.046,78.799,40.247,55.287,42.916,-10.82,55.0,72.688,72.625,73.75,55.281,56.125,0.0,0,72,70,1000,200,0.407,398.75,71.438,71.563,0.014,72.125,72.313,55.844,56.938,0.0,37.0,72,70,1000,200,0.129,390.0,75.813,75.563,0.029,71.875,71.813,55.969,57.438,0.0,52.063,72,70,1000,200,0.114,373.75,74.813,74.375,0.038,72.0,70.438,56.281,57.875,0.0,50.188,72,70,1000,200,0.159,436.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.011,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,518.5,527.5,522.0,-0.001,2.364,0.0,4.932,0.975,0.173,0.0,0.001,0.002,0.002
5102008,1621,1,1,3,1,100,26.004,0,100.0,100.0,1,1,990.922,175.695,0.011,13.354,0,80,55,1.4,1589.5,1622.584,89.718,1670.515,54.825,61.13,72.391,61.11,52.012,1.41,2.252,0.417,71.17,56.961,70.988,37.997,59.702,60.328,78.233,73.152,78.799,40.32,55.078,42.916,-10.82,56.75,74.438,72.5,73.688,55.188,55.938,0.0,0,72,70,1000,200,0.408,399.25,71.313,71.563,0.014,72.0,72.188,55.844,56.781,0.0,37.125,72,70,1000,200,0.13,389.75,75.813,75.563,0.028,72.063,71.813,55.875,57.344,0.0,51.25,72,70,1000,200,0.119,378.25,74.813,74.25,0.038,72.0,70.5,56.281,57.75,0.0,50.0,72,70,1000,200,0.16,437.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.905,12.01,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,303.75,520.0,527.5,522.0,-0.001,2.349,0.0,4.808,0.991,0.176,-0.001,0.001,0.003,0.002
5102008,1622,1,1,3,1,100,25.808,0,100.0,100.0,1,1,978.038,175.695,0.011,13.398,0,80,55,1.4,1597.75,1590.528,89.718,1678.171,54.825,61.13,72.391,61.11,52.012,1.364,2.23,0.432,71.247,56.97,68.632,37.885,59.702,60.328,78.085,72.94,78.725,40.247,55.183,42.77,-10.82,54.625,72.688,72.625,73.688,55.188,55.875,0.0,0,72,70,1000,200,0.41,400.25,71.313,71.563,0.014,71.875,72.063,55.75,56.781,0.0,37.094,72,70,1000,200,0.13,390.0,75.813,75.563,0.028,71.875,71.813,55.875,57.344,0.0,52.625,72,70,1000,200,0.118,373.5,74.813,74.563,0.038,72.0,70.563,56.281,57.75,0.0,49.688,72,70,1000,200,0.16,438.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.902,11.993,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,540.0,536.5,304.0,519.5,527.5,522.5,-0.001,2.263,0.0,4.688,0.978,0.176,-0.001,0.001,0.001,0.002
5102008,1623,1,1,3,1,100,25.312,0,100.0,100.0,1,1,962.811,174.524,0.011,13.324,0,80,55,1.4,1586.75,1566.563,86.248,1644.169,54.717,61.13,72.286,61.216,51.905,1.375,2.245,0.414,71.122,56.838,70.091,37.829,59.76,60.435,78.159,73.046,78.651,40.027,54.974,42.697,-10.82,55.594,73.813,72.5,73.75,55.188,55.938,0.0,0,72,70,1000,200,0.414,402.25,71.438,71.688,0.014,72.0,72.0,55.75,56.781,0.0,37.938,72,70,1000,200,0.125,383.5,75.563,75.563,0.028,71.875,71.938,55.875,57.344,0.0,51.844,72,70,1000,200,0.115,374.5,74.813,74.375,0.034,72.063,70.563,56.281,57.75,0.0,50.188,72,70,1000,200,0.154,430.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.905,12.006,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,520.0,527.5,522.0,-0.001,2.38,0.0,4.935,0.963,0.175,-0.001,0.0,0.002,0.002
5102008,1624,1,1,3,1,100,24.987,0,100.0,100.0,1,1,960.469,174.524,0.011,13.398,0,80,55,1.4,1583.25,1568.158,87.984,1639.786,54.717,61.236,72.286,61.321,51.905,1.387,2.223,0.414,71.112,56.911,71.128,37.829,59.786,60.435,78.085,73.046,78.651,39.954,55.078,42.551,-10.82,56.719,75.0,72.625,74.0,55.094,55.875,0.0,0,72,70,1000,200,0.414,402.75,71.313,71.688,0.014,72.0,71.938,55.625,56.688,0.0,38.438,72,70,1000,200,0.122,381.5,75.563,75.563,0.029,72.063,71.875,55.875,57.219,0.0,51.813,72,70,1000,200,0.11,360.5,74.813,74.375,0.031,72.0,70.625,56.094,57.563,0.0,50.875,72,70,1000,200,0.155,431.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.9,12.0,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.75,518.5,527.5,522.0,-0.001,2.301,0.0,4.826,0.96,0.175,-0.001,0.0,0.002,0.002
5102008,1625,1,1,3,1,100,24.664,0,100.0,100.0,1,1,958.126,172.182,0.011,13.368,0,80,55,1.4,1584.25,1558.589,87.984,1631.887,54.717,61.13,72.286,61.216,51.798,1.398,2.227,0.425,71.083,56.862,72.867,37.773,59.76,60.328,78.085,73.046,78.799,39.954,54.974,42.551,-10.82,57.938,76.5,72.5,74.125,55.094,55.75,0.0,0,72,70,1000,200,0.398,394.25,71.313,71.563,0.014,72.0,72.0,55.625,56.688,0.0,37.969,72,70,1000,200,0.121,386.0,75.813,75.563,0.029,72.063,71.813,55.656,57.219,0.0,52.125,72,70,1000,200,0.112,371.25,74.813,74.563,0.034,72.0,70.625,56.188,57.75,0.0,51.406,72,70,1000,200,0.154,429.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.002,2.311,0.0,4.816,0.958,0.172,-0.001,0.001,0.001,0.002
5102008,1626,1,1,3,1,100,24.345,0,100.0,100.0,1,1,967.496,173.353,0.011,13.398,0,80,55,1.4,1588.5,1592.128,87.984,1660.788,54.717,61.236,72.286,61.321,51.905,1.421,2.248,0.403,71.104,56.904,72.867,37.829,59.799,60.435,78.011,72.834,78.651,39.807,55.078,42.479,-10.82,57.563,77.25,72.438,74.125,54.906,55.75,0.0,0,72,70,1000,200,0.408,399.75,71.313,71.563,0.014,72.0,72.0,55.625,56.688,0.0,37.594,72,70,1000,200,0.125,389.25,75.813,75.563,0.029,72.063,71.875,55.656,57.125,0.0,51.219,72,70,1000,200,0.117,377.25,74.813,74.563,0.034,72.0,70.5,56.188,57.563,0.0,51.094,72,70,1000,200,0.157,432.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.0,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.001,2.344,0.0,4.966,0.967,0.173,-0.001,0.001,0.001,0.002
5102008,1627,1,1,3,1,100,23.931,0,100.0,100.0,1,1,966.325,176.867,0.011,13.412,0,80,55,1.4,1591.5,1571.351,84.513,1634.9,54.717,61.236,72.286,61.321,51.798,1.421,2.173,0.421,71.095,56.841,73.26,37.885,59.929,60.543,77.864,73.046,78.651,39.807,55.078,42.479,-10.82,58.125,77.375,72.313,74.0,54.906,55.75,0.0,0,72,70,1000,200,0.408,397.75,71.063,71.563,0.014,71.875,72.063,55.625,56.688,0.0,37.813,72,70,1000,200,0.123,388.25,75.813,75.313,0.029,72.063,71.938,55.656,57.125,0.0,51.5,72,70,1000,200,0.11,362.5,74.813,74.563,0.038,72.063,70.438,56.094,57.563,0.0,51.125,72,70,1000,200,0.157,432.0,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,304.0,519.0,527.5,522.0,-0.002,2.347,0.0,4.971,0.966,0.177,-0.001,0.002,0.001,0.002
5102008,1628,1,1,3,1,100,23.324,0,100.0,100.0,1,1,974.524,175.695,0.011,13.368,0,80,55,1.4,1582.0,1596.93,89.718,1653.835,54.61,61.342,72.286,61.321,51.798,1.398,2.281,0.41,71.111,56.917,75.307,38.053,60.045,60.65,77.864,73.046,78.651,39.734,54.974,42.333,-10.82,60.063,79.313,72.438,73.813,54.906,55.75,0.0,0,72,70,1000,200,0.408,399.75,71.313,71.563,0.014,71.875,72.125,55.625,56.5,0.0,36.781,72,70,1000,200,0.128,394.75,75.563,75.563,0.029,71.875,71.938,55.656,57.125,0.0,51.688,72,70,1000,200,0.108,360.5,74.813,74.375,0.034,72.063,70.5,56.188,57.563,0.0,51.375,72,70,1000,200,0.159,436.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.883,11.973,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.002,2.28,0.0,4.82,0.975,0.176,-0.001,0.0,0.002,0.002
5102008,1629,1,1,3,1,100,22.68,0,100.0,100.0,1,1,975.695,172.182,0.011,13.368,0,80,55,1.4,1577.0,1584.131,86.248,1643.931,54.502,61.449,72.286,61.427,51.583,1.421,2.191,0.425,71.135,56.918,75.868,38.081,60.032,60.543,77.937,73.046,78.651,39.661,55.078,42.26,-10.82,59.75,80.688,72.438,73.813,54.906,55.75,0.0,0,72,70,1000,200,0.412,401.25,71.313,71.563,0.014,72.0,72.25,55.531,56.406,0.0,37.469,72,70,1000,200,0.119,376.75,75.813,75.563,0.029,71.875,71.938,55.656,57.125,0.0,51.156,72,70,1000,200,0.11,362.0,74.813,74.563,0.036,72.063,70.563,56.094,57.563,0.0,51.969,72,70,1000,200,0.158,435.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,11.999,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.002,2.254,0.0,4.82,0.976,0.172,-0.001,0.001,0.001,0.002
5102008,1630,1,1,3,1,100,22.508,0,100.0,100.0,1,1,954.612,175.695,0.021,13.368,0,80,55,1.4,1592.0,1556.995,87.984,1670.227,54.61,61.449,72.286,61.427,51.798,1.353,2.274,0.425,71.171,56.916,73.176,38.193,60.065,60.65,77.864,73.046,78.577,39.661,54.974,42.333,-10.82,57.313,77.938,72.438,73.938,54.906,55.75,0.0,0,72,70,1000,200,0.411,401.75,71.313,71.563,0.014,71.875,72.25,55.625,56.5,0.0,37.813,72,70,1000,200,0.124,382.25,75.563,75.563,0.029,72.063,71.875,55.625,57.0,0.0,51.375,72,70,1000,200,0.108,360.5,74.813,74.563,0.037,72.0,70.563,56.094,57.438,0.0,51.219,72,70,1000,200,0.164,441.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,304.0,519.5,527.5,522.0,-0.003,2.333,0.0,4.955,0.955,0.176,-0.001,0.0,0.001,0.002
5102008,1631,1,1,3,1,100,21.781,0,100.0,100.0,1,1,963.982,175.695,0.011,13.31,0,80,55,1.4,1578.75,1574.544,87.984,1648.375,54.502,61.555,72.286,61.533,51.69,1.398,2.198,0.425,71.058,56.876,73.765,38.333,60.104,60.757,77.864,72.727,78.577,39.588,55.183,42.187,-10.82,57.875,78.313,72.438,74.188,54.906,55.656,0.0,0,72,70,1000,200,0.413,401.5,71.313,71.563,0.014,72.0,72.375,55.531,56.5,0.0,37.063,72,70,1000,200,0.12,378.5,75.813,75.563,0.029,71.875,71.875,55.625,57.125,0.0,51.25,72,70,1000,200,0.108,360.75,74.813,74.375,0.036,71.938,70.563,56.094,57.438,0.0,51.406,72,70,1000,200,0.159,435.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,519.0,527.5,522.0,-0.002,2.218,0.0,4.799,0.964,0.176,-0.001,0.001,0.002,0.002
5102008,1632,1,1,3,1,100,21.35,0,100.0,100.0,1,1,973.353,172.182,0.011,13.383,0,80,55,1.4,1578.75,1584.131,89.718,1654.37,54.502,61.555,72.286,61.638,51.69,1.436,2.23,0.421,71.087,56.887,74.55,38.417,60.207,60.65,77.79,72.94,78.503,39.514,54.974,42.26,-10.82,58.906,78.75,72.438,74.563,54.906,55.656,0.0,0,72,70,1000,200,0.412,398.75,71.313,71.688,0.014,72.0,72.375,55.531,56.5,0.0,37.344,72,70,1000,200,0.121,387.5,75.813,75.563,0.028,72.063,71.875,55.625,57.125,0.0,51.031,72,70,1000,200,0.11,361.5,74.813,74.375,0.038,72.0,70.563,56.094,57.563,0.0,51.563,72,70,1000,200,0.159,434.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,520.5,527.5,522.0,-0.002,2.377,0.0,5.098,0.973,0.172,-0.001,0.001,0.002,0.002
5102008,1633,1,1,3,1,100,20.799,0,100.0,100.0,1,1,955.783,176.867,0.021,13.339,0,80,55,1.4,1584.5,1572.947,86.248,1634.373,54.502,61.449,72.286,61.533,51.69,1.44,2.238,0.428,71.029,56.845,73.54,38.53,60.182,60.65,77.79,72.94,78.503,39.368,54.974,42.114,-10.82,57.375,78.188,72.438,74.625,54.906,55.656,0.0,0,72,70,1000,200,0.401,396.75,71.313,71.563,0.014,72.0,72.25,55.531,56.406,0.0,38.375,72,70,1000,200,0.12,378.25,75.813,75.563,0.028,71.875,71.875,55.625,57.125,0.0,52.438,72,70,1000,200,0.108,365.25,74.75,74.563,0.031,72.0,70.563,56.094,57.438,0.0,51.594,72,70,1000,200,0.158,435.75,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.25,519.5,527.5,522.0,-0.003,2.347,0.0,5.082,0.956,0.177,-0.001,0.001,0.001,0.002
5102008,1634,1,1,3,1,100,20.554,0,100.0,100.0,1,1,973.353,182.723,0.011,13.368,0,80,55,1.4,1585.25,1580.934,91.452,1644.602,54.502,61.449,72.391,61.533,51.69,1.41,2.212,0.432,71.047,56.851,73.512,38.558,60.13,60.757,77.79,72.94,78.577,39.441,55.183,42.114,-10.82,57.25,78.313,72.5,74.625,54.781,55.656,0.0,0,72,70,1000,200,0.411,400.5,71.063,71.563,0.014,72.0,72.188,55.531,56.5,0.0,38.438,72,70,1000,200,0.12,379.0,75.563,75.563,0.029,72.063,71.938,55.625,57.125,0.0,51.344,72,70,1000,200,0.115,374.75,74.813,74.563,0.036,72.0,70.563,56.094,57.438,0.0,52.063,72,70,1000,200,0.157,433.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.002,2.27,0.0,4.957,0.973,0.183,-0.001,0.0,0.001,0.002
5102008,1635,1,1,3,1,100,19.784,0,100.0,100.0,1,1,941.728,175.695,0.011,13.383,0,80,55,1.4,1592.0,1558.589,84.513,1638.681,54.502,61.661,72.496,61.638,51.69,1.379,2.234,0.425,71.006,56.795,73.036,38.642,60.13,60.65,77.716,72.94,78.503,39.368,55.078,42.114,-10.82,56.844,77.75,72.313,74.625,54.906,55.656,0.0,0,72,70,1000,200,0.41,400.25,71.313,71.563,0.014,71.875,72.25,55.531,56.5,0.0,36.875,72,70,1000,200,0.121,380.25,75.563,75.563,0.029,72.188,71.938,55.625,57.0,0.0,52.344,72,70,1000,200,0.11,367.75,74.813,74.375,0.038,71.938,70.563,55.906,57.438,0.0,52.219,72,70,1000,200,0.157,434.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.897,12.003,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,520.0,527.5,522.0,-0.002,2.339,0.0,5.099,0.942,0.176,-0.001,0.0,0.002,0.002
5102008,1636,1,1,3,1,100,19.184,0,100.0,100.0,1,1,971.01,171.01,0.011,13.354,0,80,55,1.4,1594.75,1590.528,87.984,1654.804,54.502,61.555,72.391,61.638,51.69,1.383,2.23,0.41,71.043,56.892,73.54,38.698,60.156,60.757,77.79,72.94,78.577,39.368,55.183,41.969,-10.82,58.219,77.938,72.313,74.813,54.781,55.656,0.0,0,72,70,1000,200,0.411,401.0,71.063,71.563,0.014,71.875,72.25,55.531,56.406,0.0,36.313,72,70,1000,200,0.122,382.0,75.563,75.563,0.029,72.063,71.938,55.5,57.0,0.0,51.281,72,70,1000,200,0.116,376.5,74.75,74.375,0.034,72.0,70.563,56.094,57.438,0.0,51.094,72,70,1000,200,0.158,435.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.013,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,304.0,518.5,527.5,522.0,-0.002,2.196,0.0,4.819,0.971,0.171,-0.001,0.0,0.002,0.001
5102008,1637,1,1,3,1,100,18.713,0,100.0,100.0,1,1,963.982,173.353,0.011,13.383,0,80,55,1.4,1588.0,1553.808,86.248,1638.515,54.502,61.555,72.391,61.533,51.798,1.387,2.238,0.403,71.005,56.767,69.67,38.642,60.182,60.972,77.642,72.94,78.503,39.295,55.287,41.969,-10.82,53.719,74.125,72.625,74.875,54.906,55.656,0.0,0,72,70,1000,200,0.411,400.75,71.313,71.563,0.014,71.875,72.125,55.531,56.406,0.0,37.125,72,70,1000,200,0.115,373.25,75.563,75.313,0.029,72.063,71.938,55.5,57.125,0.0,51.375,72,70,1000,200,0.11,363.5,74.813,74.563,0.034,71.938,70.563,55.906,57.344,0.0,51.781,72,70,1000,200,0.158,434.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.002,2.238,0.0,4.965,0.964,0.173,-0.001,0.001,0.001,0.001
5102008,1638,1,1,3,1,100,18.424,0,100.0,100.0,1,1,967.496,181.552,0.011,13.383,0,80,55,1.4,1577.75,1579.336,89.718,1651.201,54.61,61.661,72.391,61.638,51.798,1.417,2.187,0.432,71.053,56.832,69.586,38.67,60.207,60.865,77.642,72.834,78.503,39.295,55.392,41.969,-10.82,53.594,73.875,72.5,75.188,54.906,55.656,0.0,0,72,70,1000,200,0.411,400.5,71.313,71.688,0.014,71.875,72.188,55.531,56.406,0.0,36.75,72,70,1000,200,0.124,384.25,75.563,75.313,0.029,71.875,71.938,55.625,57.0,0.0,52.313,72,70,1000,200,0.113,368.0,74.813,74.563,0.036,72.0,70.563,55.906,57.344,0.0,51.281,72,70,1000,200,0.157,433.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.9,12.008,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.002,2.223,0.0,4.965,0.967,0.182,-0.001,0.001,0.001,0.002
5102008,1639,1,1,3,1,100,17.987,0,100.0,100.0,1,1,973.353,176.867,0.011,13.354,0,80,55,1.4,1586.0,1580.934,87.984,1645.582,54.61,61.767,72.496,61.849,51.905,1.452,2.198,0.428,71.016,56.797,70.035,38.642,60.259,60.865,77.568,72.834,78.429,39.295,55.496,41.75,-10.82,54.375,73.75,72.438,75.188,55.094,55.75,0.0,0,72,70,1000,200,0.412,400.5,71.313,71.563,0.014,71.875,72.188,55.531,56.406,0.0,36.844,72,70,1000,200,0.123,382.5,75.563,75.563,0.029,71.875,71.938,55.625,57.125,0.0,50.719,72,70,1000,200,0.112,367.5,74.813,74.563,0.038,72.0,70.5,56.094,57.438,0.0,52.0,72,70,1000,200,0.157,433.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.892,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.0,527.5,522.0,-0.002,2.024,0.0,4.548,0.973,0.177,-0.001,0.0,0.001,0.002
5102008,1640,1,1,3,1,100,18.083,0,100.0,100.0,1,1,967.496,176.867,0.011,13.412,0,80,55,1.4,1574.5,1580.934,89.718,1646.569,54.825,61.661,72.286,61.744,52.119,1.387,2.198,0.432,71.052,56.751,69.782,38.53,60.246,60.865,77.716,72.834,78.503,39.221,55.81,41.75,-10.828,54.344,73.625,72.125,75.188,55.094,55.75,0.0,0,72,70,1000,200,0.409,399.5,71.063,71.438,0.014,71.875,72.188,55.625,56.5,0.0,36.313,72,70,1000,200,0.118,377.25,75.563,75.563,0.029,72.063,71.938,55.656,57.125,0.0,51.188,72,70,1000,200,0.116,372.75,74.813,74.375,0.034,72.0,70.563,56.094,57.438,0.0,52.188,72,70,1000,200,0.156,432.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.902,12.006,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.002,2.045,0.0,4.706,0.967,0.177,-0.001,0.0,0.002,0.002
5102008,1641,1,1,3,1,100,18.353,0,100.0,100.0,1,1,959.297,173.353,0.011,13.368,0,80,55,1.4,1578.0,1576.141,86.248,1623.968,55.04,61.661,72.391,61.744,52.333,1.402,2.198,0.436,70.908,56.773,70.736,38.389,60.182,61.08,77.568,72.834,78.429,39.148,55.81,41.75,-10.82,55.063,74.438,72.125,75.25,55.188,55.875,0.0,0,72,70,1000,200,0.402,395.75,71.063,71.563,0.014,72.0,72.25,55.625,56.688,0.0,36.25,72,70,1000,200,0.116,376.0,75.563,75.563,0.029,72.063,71.875,55.656,57.125,0.0,51.969,72,70,1000,200,0.105,356.0,74.813,74.625,0.037,72.0,70.563,56.094,57.438,0.0,51.375,72,70,1000,200,0.159,436.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.892,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.0,528.0,522.0,-0.002,2.088,0.0,4.826,0.959,0.173,-0.001,0.0,0.001,0.001
5102008,1642,1,1,3,1,100,18.059,0,100.0,100.0,1,1,975.695,174.524,0.011,13.368,0,80,55,1.4,1572.75,1577.738,86.248,1639.686,54.932,61.767,72.286,61.744,52.226,1.413,2.158,0.421,70.961,56.727,71.409,38.277,60.207,60.865,77.568,72.834,78.429,39.148,56.018,41.677,-10.82,56.094,75.188,72.313,75.375,55.188,55.875,0.0,0,72,70,1000,200,0.397,393.5,71.063,71.563,0.014,71.875,72.313,55.75,56.688,0.0,36.0,72,70,1000,200,0.124,386.0,75.563,75.563,0.029,71.75,71.813,55.656,57.219,0.0,52.688,72,70,1000,200,0.11,360.5,74.813,74.563,0.034,72.0,70.563,56.188,57.438,0.0,51.969,72,70,1000,200,0.157,432.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,520.0,527.5,522.0,-0.002,2.004,0.0,4.691,0.976,0.175,-0.001,0.0,0.001,0.002
5102008,1643,1,1,3,1,100,18.005,0,100.0,100.0,1,1,947.584,175.695,0.011,13.31,0,80,55,1.4,1561.75,1566.563,87.984,1629.463,54.932,61.767,72.391,61.849,52.333,1.425,2.176,0.41,70.891,56.733,71.633,38.193,60.195,60.972,77.568,72.94,78.429,39.002,55.914,41.677,-10.82,56.438,75.5,72.438,75.375,55.281,55.938,0.0,0,72,70,1000,200,0.412,401.0,71.063,71.563,0.014,71.875,72.25,55.75,56.688,0.0,37.219,72,70,1000,200,0.113,367.25,75.563,75.563,0.029,72.063,71.813,55.875,57.219,0.0,51.156,72,70,1000,200,0.109,362.25,74.813,74.375,0.034,71.938,70.563,56.188,57.563,0.0,51.813,72,70,1000,200,0.158,434.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.005,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.5,304.0,519.5,527.5,522.0,-0.002,2.105,0.0,4.94,0.948,0.176,-0.001,0.0,0.002,0.002
5102008,1644,1,1,3,1,100,17.945,0,100.0,100.0,1,1,968.668,174.524,0.011,13.354,0,80,55,1.4,1564.25,1566.563,87.984,1631.122,54.932,61.661,72.391,61.849,52.119,1.425,2.256,0.414,70.922,56.769,73.653,38.193,60.182,60.865,77.494,72.834,78.429,39.002,56.018,41.605,-10.82,58.188,77.625,72.125,75.75,55.281,55.875,0.0,0,72,70,1000,200,0.413,401.75,71.063,71.563,0.014,71.875,72.313,55.75,56.781,0.0,37.719,72,70,1000,200,0.111,365.25,75.563,75.563,0.028,72.063,71.875,55.875,57.219,0.0,51.781,72,70,1000,200,0.113,367.5,74.813,74.563,0.034,71.938,70.5,56.188,57.563,0.0,51.25,72,70,1000,200,0.157,433.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.005,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,520.0,527.5,522.0,-0.002,2.043,0.0,4.823,0.969,0.175,-0.001,0.0,0.001,0.002
5102008,1645,1,1,3,1,100,17.684,0,100.0,100.0,1,1,928.843,172.182,0.011,13.398,0,80,55,1.4,1551.75,1563.372,87.984,1629.516,54.825,61.661,72.391,61.744,52.119,1.41,2.191,0.414,70.885,56.671,71.605,38.193,60.207,60.757,77.642,72.834,78.429,39.002,56.018,41.605,-10.82,56.438,75.625,72.125,76.063,55.281,55.875,0.0,0,72,70,1000,200,0.395,393.0,71.063,71.563,0.014,71.875,72.375,55.75,56.781,0.0,37.531,72,70,1000,200,0.112,366.0,75.563,75.563,0.028,71.875,71.813,55.875,57.219,0.0,51.094,72,70,1000,200,0.108,362.5,74.813,74.563,0.035,72.0,70.563,56.188,57.563,0.0,51.594,72,70,1000,200,0.157,435.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,11.999,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.0,527.5,522.0,-0.002,2.05,0.0,4.839,0.929,0.172,-0.001,0.0,0.001,0.002
5102008,1646,1,1,3,1,100,17.826,0,100.0,100.0,1,1,958.126,176.867,0.011,13.398,0,80,55,1.4,1553.0,1564.968,86.248,1626.009,54.932,61.661,72.391,61.744,52.226,1.425,2.216,0.417,70.865,56.676,71.858,38.305,60.207,60.865,77.494,72.727,78.356,38.928,55.914,41.532,-10.82,56.375,75.938,72.125,76.125,55.281,55.938,0.0,0,72,70,1000,200,0.405,397.5,71.063,71.438,0.014,72.0,72.375,55.75,56.781,0.0,37.75,72,70,1000,200,0.111,365.0,75.563,75.313,0.029,72.063,71.813,55.875,57.219,0.0,50.688,72,70,1000,200,0.11,363.75,74.813,74.563,0.038,72.0,70.625,56.188,57.563,0.0,51.875,72,70,1000,200,0.157,433.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,519.5,527.5,522.0,-0.002,2.054,0.0,4.841,0.958,0.177,-0.001,0.001,0.001,0.002
5102008,1647,1,1,3,1,100,17.758,0,100.0,100.0,1,1,932.357,173.353,0.011,13.398,0,80,55,1.4,1566.25,1571.351,86.248,1632.7,54.932,61.555,72.391,61.638,52.226,1.41,2.191,0.406,70.889,56.718,71.1,38.305,60.182,60.757,77.42,72.515,78.356,38.928,55.81,41.532,-10.82,55.594,75.313,72.438,76.313,55.281,55.938,0.0,0,72,70,1000,200,0.404,397.25,71.063,71.438,0.014,72.0,72.313,55.75,56.688,0.0,37.531,72,70,1000,200,0.119,376.0,75.563,75.563,0.028,72.063,71.813,55.875,57.219,0.0,50.813,72,70,1000,200,0.109,364.0,74.813,74.563,0.032,72.0,70.5,56.188,57.563,0.0,51.219,72,70,1000,200,0.156,432.25,74.438,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.9,12.024,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.002,2.067,0.0,4.841,0.932,0.173,-0.001,0.0,0.001,0.002
5102008,1648,1,1,3,1,100,17.684,0,100.0,100.0,1,1,960.469,179.209,0.011,13.339,0,80,55,1.4,1573.5,1558.589,86.248,1633.438,54.932,61.661,72.286,61.638,52.226,1.394,2.155,0.421,70.822,56.69,68.52,38.389,60.169,60.865,77.494,72.834,78.356,38.855,55.705,41.459,-10.82,53.5,72.625,72.5,76.375,55.188,55.875,0.0,0,72,70,1000,200,0.404,397.75,71.063,71.438,0.014,72.125,72.25,55.75,56.781,0.0,37.875,72,70,1000,200,0.117,375.5,75.563,75.563,0.029,71.875,71.813,55.875,57.219,0.0,52.438,72,70,1000,200,0.109,361.75,74.75,74.563,0.025,72.0,70.625,56.188,57.563,0.0,51.594,72,70,1000,200,0.157,433.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.91,12.027,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.0,303.75,519.5,527.5,522.0,-0.002,2.061,0.0,4.82,0.96,0.179,-0.001,0.0,0.001,0.002
5102008,1649,1,1,3,1,100,17.555,0,100.0,100.0,1,1,967.496,176.867,0.011,13.368,0,80,55,1.4,1561.75,1553.808,86.248,1630.202,54.932,61.555,72.286,61.638,52.226,1.391,2.187,0.414,70.837,56.669,68.24,38.417,60.207,60.865,77.494,72.727,78.356,38.782,55.914,41.24,-10.82,53.094,72.0,72.313,76.313,55.188,55.938,0.0,0,72,70,1000,200,0.403,397.0,71.063,71.563,0.014,72.125,72.25,55.75,56.781,0.0,38.281,72,70,1000,200,0.117,374.0,75.563,75.563,0.029,72.063,71.875,55.875,57.219,0.0,51.219,72,70,1000,200,0.108,360.0,74.813,74.563,0.035,72.063,70.625,56.188,57.563,0.0,51.719,72,70,1000,200,0.156,433.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.899,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,304.0,520.0,527.5,522.0,-0.002,1.918,0.0,4.559,0.967,0.177,-0.001,0.0,0.001,0.002
5102008,1650,1,1,3,1,100,17.746,0,100.0,100.0,1,1,947.584,175.695,0.011,13.324,0,80,55,1.4,1591.75,1580.934,89.718,1650.604,55.04,61.661,72.391,61.744,52.44,1.375,2.252,0.428,70.951,56.761,68.464,38.361,60.324,60.972,77.42,72.727,78.356,38.855,56.123,41.24,-10.82,53.438,71.688,72.125,76.125,55.281,55.938,0.0,0,72,70,1000,200,0.401,397.5,71.063,71.438,0.014,72.0,72.313,55.75,56.781,0.0,38.281,72,70,1000,200,0.118,374.5,75.563,75.563,0.029,71.875,71.875,55.969,57.344,0.0,52.156,72,70,1000,200,0.115,369.5,74.813,74.563,0.034,72.0,70.563,56.281,57.563,0.0,51.188,72,70,1000,200,0.164,441.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.021,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.002,1.84,0.0,4.409,0.948,0.176,-0.001,0.0,0.001,0.001
5102008,1651,1,1,3,1,100,18.045,0,100.0,100.0,1,1,956.955,174.524,0.011,13.368,0,80,55,1.4,1585.5,1585.73,87.984,1645.081,55.148,61.767,72.391,61.744,52.547,1.452,2.198,0.421,70.949,56.774,66.613,38.277,60.408,60.972,77.494,72.515,78.429,38.855,56.332,41.24,-10.82,52.125,70.125,72.438,75.875,55.406,56.125,0.0,0,72,70,1000,200,0.41,399.0,71.063,71.438,0.014,72.0,72.313,55.844,56.781,0.0,37.656,72,70,1000,200,0.121,378.5,75.563,75.313,0.028,71.875,71.875,55.969,57.344,0.0,51.438,72,70,1000,200,0.113,370.25,74.813,74.563,0.038,71.938,70.563,56.281,57.75,0.0,52.031,72,70,1000,200,0.155,431.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.029,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.0,304.0,519.0,527.5,521.5,-0.002,1.824,0.0,4.424,0.957,0.175,-0.001,0.001,0.001,0.001
5102008,1652,1,1,3,1,100,18.25,0,100.0,100.0,1,1,951.098,173.353,0.011,13.383,0,80,55,1.4,1585.5,1555.402,86.248,1625.981,55.148,61.767,72.391,61.744,52.654,1.41,2.23,0.432,70.911,56.691,67.482,38.081,60.344,61.08,77.346,72.621,78.282,38.855,56.541,41.168,-10.82,53.5,71.0,72.313,75.813,55.406,56.125,0.0,0,72,70,1000,200,0.405,398.25,71.063,71.438,0.014,71.875,72.313,55.938,56.938,0.0,36.656,72,70,1000,200,0.118,375.75,75.563,75.313,0.029,72.063,71.813,56.094,57.344,0.0,51.625,72,70,1000,200,0.106,357.0,74.813,74.563,0.034,72.0,70.5,56.281,57.75,0.0,51.719,72,70,1000,200,0.157,433.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.905,12.027,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.0,303.75,519.0,527.5,522.0,-0.002,1.75,0.0,4.295,0.951,0.173,-0.001,0.001,0.001,0.002
5102008,1653,1,1,3,1,100,18.722,0,100.0,100.0,1,1,972.182,178.038,0.021,13.383,0,80,55,1.4,1564.25,1566.563,87.984,1634.838,55.255,61.767,72.391,61.849,52.654,1.429,2.162,0.436,70.901,56.735,68.436,37.885,60.246,61.08,77.272,72.727,78.208,38.708,56.541,41.168,-10.82,53.281,71.875,72.438,75.938,55.5,56.125,0.0,0,72,70,1000,200,0.405,397.0,71.063,71.375,0.014,71.875,72.25,55.938,56.938,0.0,36.531,72,70,1000,200,0.116,374.0,75.563,75.313,0.028,71.875,71.875,56.094,57.344,0.0,52.156,72,70,1000,200,0.11,362.75,74.813,74.563,0.03,71.938,70.563,56.281,57.75,0.0,51.906,72,70,1000,200,0.157,432.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.9,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.0,304.0,519.5,527.5,522.0,-0.004,1.846,0.0,4.568,0.972,0.178,-0.001,0.001,0.001,0.001
5102008,1654,1,1,3,1,100,18.972,0,100.0,100.0,1,1,971.01,176.867,0.011,13.339,0,80,55,1.4,1564.5,1568.158,87.984,1647.244,55.255,61.767,72.286,61.744,52.654,1.41,2.191,0.425,70.974,56.785,68.043,37.773,60.272,60.972,77.272,72.621,78.282,38.708,56.541,41.24,-10.82,53.688,71.313,72.313,76.125,55.5,56.125,0.0,0,72,70,1000,200,0.414,401.5,71.063,71.563,0.014,71.875,72.188,55.938,56.938,0.0,37.719,72,70,1000,200,0.117,374.5,75.563,75.563,0.029,71.875,71.875,56.188,57.438,0.0,51.844,72,70,1000,200,0.112,369.5,74.813,74.563,0.034,72.0,70.625,56.375,57.75,0.0,52.188,72,70,1000,200,0.156,431.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.034,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.5,304.0,519.0,527.5,521.5,-0.002,1.894,0.0,4.687,0.971,0.177,-0.001,0.0,0.001,0.001
5102008,1655,1,1,3,1,100,19.526,0,100.0,100.0,1,1,956.955,172.182,0.011,13.368,0,80,55,1.4,1583.75,1563.372,89.718,1643.929,55.363,61.767,72.286,61.849,52.547,1.394,2.202,0.432,70.982,56.794,67.875,37.717,60.408,61.08,77.346,72.621,78.282,38.562,56.541,41.24,-10.82,53.531,71.25,72.125,76.125,55.5,56.125,0.0,0,72,70,1000,200,0.414,402.0,71.063,71.438,0.014,72.0,72.125,55.938,56.938,0.0,37.844,72,70,1000,200,0.118,375.75,75.563,75.313,0.029,71.875,71.875,56.094,57.438,0.0,51.906,72,70,1000,200,0.107,355.0,74.813,74.375,0.034,71.938,70.625,56.375,57.75,0.0,51.531,72,70,1000,200,0.158,434.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.032,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.5,304.0,519.5,527.5,521.5,-0.002,1.991,0.0,4.968,0.957,0.172,-0.001,0.001,0.002,0.002
5102008,1656,1,1,3,1,100,19.603,0,100.0,100.0,1,1,963.982,171.01,0.011,13.266,0,80,55,1.4,1567.5,1560.183,87.984,1632.104,55.255,61.767,72.286,61.849,52.547,1.413,2.162,0.428,70.994,56.796,71.605,37.633,60.195,60.865,77.198,72.515,78.282,38.489,56.436,41.095,-10.82,56.781,74.75,72.0,76.438,55.406,56.25,0.0,0,72,70,1000,200,0.403,397.25,71.063,71.438,0.014,71.875,72.063,55.938,56.938,0.0,36.281,72,70,1000,200,0.118,375.75,75.563,75.313,0.029,72.063,71.813,56.094,57.438,0.0,52.344,72,70,1000,200,0.11,363.0,74.813,74.563,0.034,72.0,70.563,56.281,57.875,0.0,51.688,72,70,1000,200,0.156,433.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.013,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.003,1.926,0.0,4.798,0.964,0.171,-0.001,0.001,0.001,0.001
5102008,1657,1,1,3,1,100,19.623,0,100.0,100.0,1,1,955.783,179.209,0.021,13.368,0,80,55,1.4,1571.0,1552.216,89.718,1627.702,55.148,61.661,72.391,61.849,52.547,1.413,2.198,0.461,70.968,56.77,68.969,37.605,60.143,60.65,77.198,72.409,78.208,38.489,56.227,41.095,-10.82,54.094,72.813,72.5,76.563,55.406,56.125,0.0,0,72,70,1000,200,0.407,399.25,71.063,71.563,0.014,72.0,72.125,55.938,57.0,0.0,37.219,72,70,1000,200,0.112,363.25,75.5,75.563,0.029,72.063,71.813,56.094,57.438,0.0,51.0,72,70,1000,200,0.108,361.5,74.813,74.563,0.041,72.0,70.563,56.375,57.875,0.0,51.375,72,70,1000,200,0.158,435.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,11.997,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,539.5,536.5,304.0,518.0,527.5,522.0,-0.004,1.964,0.0,4.834,0.956,0.179,-0.001,0.0,0.001,0.002
5102008,1658,1,1,3,1,100,19.785,0,100.0,100.0,1,1,968.668,173.353,0.011,13.383,0,80,55,1.4,1568.5,1571.351,87.984,1640.53,55.148,61.661,72.286,61.744,52.44,1.429,2.169,0.421,71.032,56.797,68.604,37.689,60.246,60.757,77.272,72.409,78.282,38.489,56.123,41.022,-10.82,53.719,72.125,72.313,76.688,55.281,56.125,0.0,0,72,70,1000,200,0.406,398.5,71.063,71.438,0.014,72.0,72.188,55.938,56.938,0.0,35.906,72,70,1000,200,0.122,383.5,75.563,75.563,0.028,72.063,71.875,56.094,57.438,0.0,50.813,72,70,1000,200,0.107,359.75,74.875,74.625,0.036,72.0,70.625,56.375,57.75,0.0,51.25,72,70,1000,200,0.158,435.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.904,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.5,528.0,522.0,-0.002,1.922,0.0,4.704,0.969,0.173,-0.001,0.0,0.001,0.002
