DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1659,1,1,3,1,100,19.672,0,100.0,100.0,1,1,948.756,171.01,0.011,13.427,0,80,55,1.4,1574.5,1571.351,86.248,1625.937,55.04,61.661,72.286,61.638,52.44,1.41,2.23,0.421,70.911,56.778,67.707,37.745,60.195,60.757,77.198,72.621,78.208,38.489,56.123,41.022,-10.82,53.375,71.313,72.438,76.938,55.406,56.125,0.0,0,72,70,1000,200,0.408,398.75,71.063,71.438,0.014,72.0,72.188,55.844,56.938,0.0,37.094,72,70,1000,200,0.115,374.0,75.563,75.563,0.029,71.875,71.813,55.969,57.438,0.0,51.031,72,70,1000,200,0.106,358.5,74.813,74.563,0.036,72.0,70.688,56.281,57.75,0.0,51.25,72,70,1000,200,0.158,434.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.914,12.008,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.002,1.929,0.0,4.72,0.949,0.171,-0.001,0.0,0.001,0.002
5102008,1700,1,1,3,1,100,19.984,0,100.0,100.0,1,1,942.899,181.552,0.011,13.31,0,80,55,1.4,1565.75,1550.623,87.984,1625.609,55.148,61.555,72.181,61.638,52.333,1.417,2.191,0.447,70.93,56.75,68.492,37.745,60.065,60.757,77.198,72.409,78.208,38.415,56.123,41.022,-10.828,53.781,71.938,72.125,77.063,55.281,56.125,0.0,0,72,70,1000,200,0.408,400.5,71.0,71.438,0.014,71.75,72.25,55.938,56.938,0.0,37.281,72,70,1000,200,0.114,373.25,75.563,75.563,0.028,71.875,71.875,55.969,57.438,0.0,50.813,72,70,1000,200,0.109,358.25,74.75,74.375,0.035,72.063,70.688,56.375,57.875,0.0,51.406,72,70,1000,200,0.157,433.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.907,12.006,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,519.5,528.0,522.0,-0.002,1.96,0.0,4.815,0.943,0.182,-0.001,0.0,0.002,0.002
5102008,1701,1,1,3,1,100,19.759,0,100.0,100.0,1,1,948.756,173.353,0.011,13.398,0,80,55,1.4,1558.5,1576.141,86.248,1637.47,55.04,61.449,72.286,61.638,52.333,1.425,2.198,0.432,70.909,56.756,67.959,37.689,59.955,60.65,77.198,72.409,78.208,38.415,56.018,40.949,-10.82,52.656,71.438,72.125,77.313,55.406,55.938,0.0,0,72,70,1000,200,0.411,401.0,71.0,71.375,0.014,71.875,72.188,55.844,56.938,0.0,36.125,72,70,1000,200,0.114,370.75,75.563,75.313,0.028,72.063,71.875,55.969,57.344,0.0,51.563,72,70,1000,200,0.105,352.5,74.75,74.563,0.035,72.0,70.688,56.281,57.75,0.0,51.938,72,70,1000,200,0.158,435.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.0,303.75,520.0,527.5,522.0,-0.002,1.929,0.0,4.712,0.949,0.173,-0.001,0.001,0.001,0.001
5102008,1702,1,1,3,1,100,19.784,0,100.0,100.0,1,1,961.64,178.038,0.011,13.368,0,80,55,1.4,1566.5,1555.402,87.984,1623.667,55.04,61.555,72.181,61.638,52.226,1.433,2.198,0.414,70.892,56.717,67.314,37.661,60.032,60.65,77.198,72.409,78.134,38.415,56.018,40.949,-10.82,52.781,70.75,72.438,77.625,55.281,55.938,0.0,0,72,70,1000,200,0.408,399.75,71.063,71.438,0.014,71.875,72.188,55.844,56.781,0.0,35.125,72,70,1000,200,0.117,374.75,75.563,75.313,0.029,71.875,71.875,55.969,57.438,0.0,52.031,72,70,1000,200,0.103,349.0,74.813,74.563,0.038,72.0,70.625,56.281,57.75,0.0,51.406,72,70,1000,200,0.158,436.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,12.002,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.002,1.924,0.0,4.701,0.962,0.178,-0.001,0.001,0.001,0.001
5102008,1703,1,1,3,1,100,19.533,0,100.0,100.0,1,1,966.325,179.209,0.011,13.354,0,80,55,1.4,1555.5,1555.402,84.513,1624.389,54.932,61.449,72.286,61.638,52.226,1.406,2.241,0.439,70.96,56.688,67.342,37.605,60.007,60.65,77.124,72.621,78.134,38.342,56.018,40.949,-10.828,52.844,70.875,72.438,77.813,55.281,55.938,0.0,0,72,70,1000,200,0.407,398.0,71.0,71.375,0.014,71.875,72.25,55.844,56.938,0.0,35.406,72,70,1000,200,0.115,370.75,75.563,75.313,0.029,71.875,71.875,55.969,57.344,0.0,51.531,72,70,1000,200,0.104,354.25,74.75,74.563,0.041,72.0,70.688,56.281,57.75,0.0,51.25,72,70,1000,200,0.159,435.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,11.999,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.75,519.5,528.0,522.0,-0.002,1.97,0.0,4.831,0.966,0.179,-0.001,0.001,0.001,0.001
5102008,1704,1,1,3,1,100,19.459,0,100.0,100.0,1,1,949.927,171.01,0.011,13.354,0,80,55,1.4,1560.5,1563.372,87.984,1638.852,54.932,61.555,72.286,61.638,52.119,1.406,2.158,0.421,70.916,56.678,67.595,37.577,59.929,60.65,77.124,72.621,78.134,38.342,56.018,40.876,-10.82,53.063,71.063,72.313,77.938,55.188,55.938,0.0,0,72,70,1000,200,0.406,398.25,71.0,71.438,0.014,72.0,72.125,55.844,56.781,0.0,35.531,72,70,1000,200,0.113,368.75,75.563,75.313,0.029,71.875,71.875,55.875,57.344,0.0,52.469,72,70,1000,200,0.111,363.5,74.813,74.563,0.037,72.0,70.688,56.281,57.75,0.0,51.344,72,70,1000,200,0.158,435.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.013,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.0,-0.002,1.914,0.0,4.696,0.95,0.171,-0.001,0.001,0.001,0.002
5102008,1705,1,1,3,1,100,19.366,0,100.0,100.0,1,1,952.269,172.182,0.011,13.31,0,80,55,1.4,1551.25,1563.372,84.513,1637.842,54.932,61.449,72.181,61.533,52.119,1.372,2.212,0.414,70.884,56.687,68.548,37.521,59.877,60.65,77.124,72.409,78.134,38.342,56.018,40.803,-10.82,53.531,72.063,72.0,78.0,55.188,55.875,0.0,0,72,70,1000,200,0.408,398.25,71.0,71.375,0.014,72.0,72.063,55.844,56.781,0.0,36.344,72,70,1000,200,0.115,373.0,75.563,75.563,0.028,71.875,71.875,55.969,57.438,0.0,51.0,72,70,1000,200,0.107,358.75,74.75,74.563,0.034,72.0,70.625,56.281,57.75,0.0,51.219,72,70,1000,200,0.159,435.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,12.0,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.0,303.75,520.0,527.5,522.0,-0.002,1.853,0.0,4.546,0.952,0.172,-0.001,0.0,0.001,0.002
5102008,1706,1,1,3,1,100,19.243,0,100.0,100.0,1,1,965.154,174.524,0.011,13.339,0,80,55,1.4,1546.5,1526.769,86.248,1619.79,54.932,61.449,72.181,61.533,52.119,1.421,2.18,0.417,70.867,56.71,67.202,37.437,59.89,60.65,77.05,72.515,78.134,38.196,55.914,40.803,-10.82,52.5,70.75,72.313,78.063,55.188,55.875,0.0,0,72,70,1000,200,0.406,397.5,71.0,71.375,0.014,71.875,72.188,55.75,56.781,0.0,36.344,72,70,1000,200,0.115,374.25,75.563,75.563,0.029,71.75,71.875,55.969,57.344,0.0,51.219,72,70,1000,200,0.101,348.25,74.813,74.563,0.036,71.938,70.625,56.188,57.75,0.0,51.281,72,70,1000,200,0.158,434.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.005,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,520.5,528.0,522.0,-0.003,1.963,0.0,4.826,0.965,0.175,-0.001,0.0,0.001,0.001
5102008,1707,1,1,3,1,100,18.855,0,100.0,100.0,1,1,963.982,174.524,0.011,13.383,0,80,55,1.4,1556.5,1552.216,84.513,1630.34,54.825,61.449,72.181,61.533,52.119,1.41,2.227,0.425,70.9,56.672,68.716,37.437,59.89,60.543,77.05,72.515,78.06,38.196,55.914,40.73,-10.82,54.313,72.25,72.125,78.25,55.188,55.875,0.0,0,72,70,1000,200,0.406,399.0,71.0,71.375,0.014,71.875,72.313,55.75,56.688,0.0,35.844,72,70,1000,200,0.118,378.0,75.5,75.313,0.029,71.875,71.875,55.875,57.344,0.0,51.969,72,70,1000,200,0.102,346.75,74.813,74.563,0.038,72.0,70.625,56.188,57.563,0.0,51.219,72,70,1000,200,0.157,434.5,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,11.994,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.5,520.0,527.5,522.0,-0.002,1.914,0.0,4.707,0.964,0.175,-0.001,0.001,0.001,0.002
5102008,1708,1,1,3,1,100,18.663,0,100.0,100.0,1,1,947.584,173.353,0.011,13.368,0,80,55,1.4,1553.25,1563.372,84.513,1616.582,54.825,61.236,72.181,61.427,52.119,1.394,2.176,0.417,70.877,56.649,69.361,37.38,59.689,60.328,76.976,72.515,78.06,38.122,55.914,40.658,-10.82,54.469,73.0,72.125,78.375,55.188,55.875,0.0,0,72,70,1000,200,0.404,397.25,71.0,71.438,0.014,71.875,72.25,55.75,56.781,0.0,35.625,72,70,1000,200,0.12,378.75,75.563,75.313,0.028,71.875,71.813,55.875,57.344,0.0,51.031,72,70,1000,200,0.104,354.5,74.813,74.563,0.038,72.0,70.563,56.188,57.75,0.0,51.188,72,70,1000,200,0.157,434.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.01,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,521.0,528.0,521.5,-0.003,1.905,0.0,4.705,0.948,0.173,-0.001,0.001,0.001,0.001
5102008,1709,1,1,3,1,100,18.442,0,100.0,100.0,1,1,960.469,175.695,0.011,13.339,0,80,55,1.4,1557.25,1568.158,86.248,1624.633,54.825,61.236,72.181,61.216,52.012,1.402,2.198,0.414,70.831,56.665,68.071,37.296,59.702,60.22,76.976,72.515,78.06,38.049,55.914,40.585,-10.82,53.125,71.688,72.0,78.375,55.188,55.75,0.0,0,72,70,1000,200,0.403,397.0,71.0,71.375,0.014,71.875,72.188,55.625,56.688,0.0,35.781,72,70,1000,200,0.119,378.75,75.563,75.563,0.028,71.875,71.875,55.875,57.219,0.0,50.469,72,70,1000,200,0.106,356.0,74.75,74.563,0.039,72.0,70.5,56.188,57.563,0.0,51.125,72,70,1000,200,0.157,434.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.018,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,519.5,527.5,522.0,-0.003,1.894,0.0,4.695,0.96,0.176,-0.001,0.0,0.001,0.002
5102008,1710,1,1,3,1,100,17.926,0,100.0,100.0,1,1,933.529,168.668,0.011,13.368,0,80,55,1.4,1553.75,1549.031,82.776,1618.274,54.717,61.13,71.971,61.321,52.012,1.417,2.202,0.425,70.791,56.658,69.025,37.296,59.702,60.328,76.976,72.303,78.06,38.122,55.81,40.585,-10.82,54.125,72.5,71.938,78.375,55.188,55.875,0.0,0,72,70,1000,200,0.408,398.75,71.0,71.375,0.014,71.875,72.25,55.75,56.688,0.0,37.188,72,70,1000,200,0.107,357.5,75.563,75.563,0.029,71.875,71.875,55.656,57.344,0.0,51.813,72,70,1000,200,0.106,356.0,74.625,74.563,0.038,71.938,70.5,56.188,57.563,0.0,51.0,72,70,1000,200,0.158,434.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.034,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,539.5,536.0,303.75,519.5,527.5,522.0,-0.003,1.861,0.0,4.57,0.934,0.169,-0.001,0.0,0.0,0.001
5102008,1711,1,1,3,1,100,17.63,0,100.0,100.0,1,1,938.214,174.524,0.011,13.383,0,80,55,1.4,1538.25,1537.892,82.776,1606.306,54.717,61.236,72.181,61.321,52.012,1.444,2.23,0.428,70.808,56.611,66.921,37.352,59.903,60.435,76.902,72.515,78.06,37.976,55.705,40.585,-10.82,52.781,70.5,72.125,78.375,55.094,55.75,0.0,0,72,70,1000,200,0.402,396.0,71.0,71.375,0.014,71.875,72.25,55.625,56.688,0.0,37.25,72,70,1000,200,0.107,357.5,75.563,75.563,0.029,71.875,71.813,55.656,57.219,0.0,51.781,72,70,1000,200,0.1,345.0,74.75,74.563,0.037,71.938,70.5,56.188,57.563,0.0,49.781,72,70,1000,200,0.159,437.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.003,1.969,0.0,4.846,0.938,0.175,-0.001,0.0,0.001,0.002
5102008,1712,1,1,3,1,100,17.376,0,100.0,100.0,1,1,953.441,173.353,0.011,13.354,0,80,55,1.4,1540.0,1536.302,82.776,1604.178,54.717,61.236,72.181,61.321,52.012,1.394,2.227,0.432,70.807,56.645,67.454,37.324,59.877,60.435,76.976,72.515,78.06,37.976,55.705,40.439,-10.82,53.063,71.125,72.0,78.5,55.094,55.75,0.0,0,72,70,1000,200,0.408,398.25,71.0,71.375,0.014,71.875,72.25,55.625,56.688,0.0,36.438,72,70,1000,200,0.109,362.0,75.5,75.625,0.029,71.875,71.875,55.656,57.219,0.0,52.0,72,70,1000,200,0.099,342.5,74.813,74.563,0.038,71.813,70.563,56.188,57.75,0.0,49.344,72,70,1000,200,0.159,436.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.038,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.5,304.0,519.0,527.5,521.5,-0.003,1.855,0.0,4.565,0.953,0.173,-0.001,-0.001,0.001,0.001
5102008,1713,1,1,3,1,100,17.067,0,100.0,100.0,1,1,939.385,169.839,0.011,13.324,0,80,55,1.4,1540.0,1522.006,79.302,1596.075,54.717,61.236,72.181,61.321,52.012,1.425,2.18,0.421,70.681,56.538,68.997,37.184,59.754,60.328,76.976,72.515,78.06,38.342,55.81,40.512,-10.82,54.125,72.688,71.938,78.625,55.188,55.75,0.0,0,72,70,1000,200,0.409,398.75,71.0,71.375,0.014,71.875,72.313,55.625,56.688,0.0,36.875,72,70,1000,200,0.107,357.75,75.563,75.563,0.029,71.875,71.813,55.875,57.219,0.0,51.781,72,70,1000,200,0.099,343.5,74.813,74.563,0.033,71.938,70.625,56.188,57.563,0.0,51.219,72,70,1000,200,0.148,422.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.917,12.021,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,304.0,520.0,527.5,522.0,-0.003,1.655,0.0,4.013,0.939,0.17,-0.001,0.0,0.001,0.001
5102008,1714,1,1,3,1,100,17.016,0,100.0,100.0,1,1,945.242,179.209,0.011,13.339,0,80,55,1.4,1526.75,1523.594,81.039,1591.635,54.825,61.236,72.286,61.216,52.119,1.444,2.194,0.414,70.647,56.547,69.025,37.128,59.799,60.22,76.976,72.515,77.986,38.855,56.018,41.022,-10.82,54.5,72.5,72.0,78.688,55.188,55.75,0.0,0,72,70,1000,200,0.397,394.75,71.0,71.375,0.014,71.875,72.25,55.75,56.688,0.0,36.594,72,70,1000,200,0.108,360.0,75.563,75.563,0.029,71.875,71.813,55.656,57.219,0.0,51.406,72,70,1000,200,0.1,345.0,74.75,74.563,0.038,71.938,70.563,56.188,57.563,0.0,50.688,72,70,1000,200,0.15,423.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.91,12.011,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,519.0,528.0,522.0,-0.002,1.684,0.0,4.011,0.945,0.179,-0.001,0.0,0.001,0.001
5102008,1715,1,1,3,1,100,17.105,0,100.0,100.0,1,1,911.274,174.524,0.011,13.412,0,80,55,1.4,1522.0,1517.246,77.563,1593.523,54.932,61.13,72.286,61.321,52.226,1.375,2.202,0.432,70.633,56.484,70.035,37.072,59.65,60.113,76.902,72.409,77.986,39.221,56.436,41.313,-10.82,55.75,73.688,71.938,78.813,55.188,55.875,0.0,0,72,70,1000,200,0.396,393.5,71.0,71.375,0.014,71.875,72.188,55.75,56.688,0.0,36.688,72,70,1000,200,0.107,357.5,75.563,75.313,0.028,71.875,71.813,55.875,57.219,0.0,51.969,72,70,1000,200,0.097,342.25,74.813,74.563,0.034,71.938,70.563,56.188,57.563,0.0,50.344,72,70,1000,200,0.151,428.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.917,12.016,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.003,1.63,0.0,3.893,0.911,0.175,-0.001,0.001,0.001,0.001
5102008,1716,1,1,3,1,100,17.277,0,100.0,100.0,1,1,920.644,172.182,0.011,13.398,0,80,55,1.4,1533.0,1520.419,82.776,1599.507,55.04,61.13,72.286,61.11,52.44,1.406,2.209,0.406,70.656,56.476,69.446,37.072,59.637,60.113,76.828,72.196,77.986,39.295,56.645,41.386,-10.82,55.438,73.063,71.938,78.875,55.281,55.938,0.0,0,72,70,1000,200,0.405,399.25,71.0,71.375,0.014,72.0,72.188,55.75,56.781,0.0,36.344,72,70,1000,200,0.107,359.25,75.5,75.313,0.028,71.875,71.875,55.969,57.344,0.0,51.625,72,70,1000,200,0.098,343.0,74.813,74.563,0.034,72.0,70.563,56.281,57.563,0.0,50.75,72,70,1000,200,0.149,422.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.011,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,518.5,528.0,522.0,-0.003,1.615,0.0,3.887,0.921,0.172,-0.001,0.001,0.001,0.002
5102008,1717,1,1,3,1,100,17.589,0,100.0,100.0,1,1,938.214,172.182,0.011,13.398,0,80,55,1.4,1522.25,1547.438,82.776,1617.768,55.148,61.024,72.391,61.11,52.547,1.368,2.162,0.403,70.626,56.474,68.716,37.1,59.637,60.113,76.828,72.303,77.986,39.368,56.645,41.532,-10.82,54.906,72.5,72.125,78.938,55.406,56.125,0.0,0,72,70,1000,200,0.393,392.0,71.0,71.375,0.014,72.0,72.188,55.844,56.781,0.0,36.969,72,70,1000,200,0.11,361.75,75.5,75.313,0.029,71.875,71.875,55.969,57.344,0.0,50.781,72,70,1000,200,0.102,348.5,74.75,74.625,0.034,72.0,70.625,56.281,57.563,0.0,49.438,72,70,1000,200,0.159,436.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.904,12.003,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.0,304.0,519.0,527.5,522.0,-0.003,1.678,0.0,4.022,0.938,0.172,-0.001,0.001,0.001,0.002
5102008,1718,1,1,3,1,100,18.032,0,100.0,100.0,1,1,934.7,172.182,0.011,13.354,0,80,55,1.4,1528.75,1537.892,79.302,1604.399,55.255,61.024,72.391,61.11,52.654,1.402,2.155,0.414,70.584,56.468,68.099,37.072,59.637,60.113,76.828,72.303,77.912,39.441,56.645,41.677,-10.82,54.656,71.625,71.938,79.063,55.5,56.125,0.0,0,72,70,1000,200,0.407,398.5,70.875,71.375,0.014,72.0,72.188,55.938,56.938,0.0,36.688,72,70,1000,200,0.112,362.75,75.5,75.563,0.028,71.875,71.875,56.094,57.438,0.0,51.281,72,70,1000,200,0.098,343.5,74.813,74.563,0.037,72.0,70.625,56.281,57.75,0.0,50.063,72,70,1000,200,0.155,432.75,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.907,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,536.0,303.75,520.0,527.5,522.0,-0.003,1.736,0.0,4.143,0.935,0.172,-0.001,0.0,0.001,0.001
5102008,1719,1,1,3,1,100,18.344,0,100.0,100.0,1,1,948.756,173.353,0.011,13.412,0,80,55,1.4,1533.5,1539.483,82.776,1613.311,55.255,61.024,72.391,61.11,52.761,1.425,2.187,0.403,70.58,56.485,68.436,37.128,59.611,60.113,76.828,72.196,77.912,39.588,56.645,41.75,-10.82,55.156,71.75,72.313,79.063,55.5,56.25,0.0,0,72,70,1000,200,0.393,391.25,71.0,71.375,0.014,72.0,72.188,55.844,56.938,0.0,36.406,72,70,1000,200,0.114,365.75,75.563,75.313,0.028,71.875,71.938,56.094,57.438,0.0,51.531,72,70,1000,200,0.096,340.5,74.75,74.625,0.038,72.0,70.625,56.375,57.75,0.0,50.438,72,70,1000,200,0.157,434.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.908,12.019,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,303.75,519.0,528.0,522.0,-0.003,1.7,0.0,4.023,0.949,0.173,-0.001,0.001,0.001,0.001
5102008,1720,1,1,3,1,100,19.111,0,100.0,100.0,1,1,941.728,173.353,0.011,13.398,0,80,55,1.4,1529.25,1550.623,79.302,1601.149,55.471,61.024,72.496,61.11,52.868,1.417,2.205,0.425,70.57,56.414,68.043,37.128,59.546,60.22,76.754,72.409,77.912,39.661,56.645,41.896,-10.82,54.938,71.5,72.313,79.063,55.5,56.25,0.0,0,72,70,1000,200,0.408,399.5,71.0,71.375,0.014,72.0,72.125,55.938,57.0,0.0,35.781,72,70,1000,200,0.113,372.25,75.563,75.313,0.029,71.875,71.938,56.094,57.438,0.0,51.688,72,70,1000,200,0.096,339.5,74.75,74.563,0.037,72.0,70.688,56.375,57.875,0.0,50.25,72,70,1000,200,0.151,425.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,539.5,536.0,304.0,520.0,527.5,522.0,-0.003,1.763,0.0,4.154,0.942,0.173,-0.001,0.001,0.001,0.001
5102008,1721,1,1,3,1,100,19.272,0,100.0,100.0,1,1,927.672,174.524,0.011,13.412,0,80,55,1.4,1538.75,1550.623,82.776,1610.916,55.363,61.024,72.601,61.216,52.868,1.402,2.216,0.421,70.561,56.442,69.418,37.128,59.508,60.006,76.68,72.409,77.912,39.734,56.645,41.969,-10.82,56.313,72.688,72.0,79.125,55.688,56.25,0.0,0,72,70,1000,200,0.408,399.0,70.875,71.25,0.014,72.0,72.125,56.125,57.0,0.0,35.438,72,70,1000,200,0.115,371.0,75.5,75.313,0.029,71.875,71.875,56.188,57.438,0.0,51.531,72,70,1000,200,0.103,350.0,74.813,74.563,0.031,72.0,70.625,56.375,57.875,0.0,50.625,72,70,1000,200,0.153,428.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.0,304.0,520.5,527.5,521.5,-0.003,1.773,0.0,4.158,0.928,0.175,-0.001,0.001,0.001,0.001
5102008,1722,1,1,3,1,100,19.683,0,100.0,100.0,1,1,935.871,171.01,0.011,13.441,0,80,55,1.4,1538.5,1534.713,81.039,1606.639,55.363,60.918,72.496,61.004,52.761,1.368,2.122,0.432,70.673,56.621,68.183,37.128,59.65,60.006,76.606,72.196,77.912,39.954,56.645,42.114,-10.82,55.0,71.625,72.0,79.25,55.688,56.25,0.0,0,72,70,1000,200,0.405,396.75,70.875,71.375,0.014,72.0,72.125,56.125,57.0,0.0,36.25,72,70,1000,200,0.111,369.0,75.5,75.313,0.029,72.063,71.875,56.094,57.594,0.0,51.594,72,70,1000,200,0.102,349.5,74.75,74.563,0.038,72.0,70.563,56.375,57.875,0.0,50.625,72,70,1000,200,0.154,428.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.0,303.75,520.0,527.5,521.5,-0.003,1.739,0.0,4.027,0.936,0.171,-0.001,0.001,0.001,0.001
5102008,1723,1,1,3,1,100,20.047,0,100.0,100.0,1,1,924.158,175.695,0.011,13.383,0,80,55,1.4,1538.5,1542.664,79.302,1602.176,55.363,60.918,72.496,61.004,52.868,1.36,2.151,0.425,70.63,56.483,69.221,37.184,59.533,60.006,76.68,72.09,77.765,39.881,56.645,42.187,-10.82,56.219,72.875,72.125,79.25,55.5,56.25,0.0,0,72,70,1000,200,0.401,395.5,70.875,71.375,0.014,72.0,72.125,56.125,57.0,0.0,37.313,72,70,1000,200,0.107,357.25,75.5,75.313,0.028,72.063,71.938,56.188,57.594,0.0,50.125,72,70,1000,200,0.101,349.5,74.813,74.563,0.035,72.063,70.5,56.469,57.875,0.0,50.188,72,70,1000,200,0.155,430.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,536.5,303.75,520.5,527.5,522.0,-0.003,1.841,0.0,4.281,0.924,0.176,-0.001,0.001,0.001,0.001
5102008,1724,1,1,3,1,100,20.444,0,100.0,100.0,1,1,926.501,172.182,0.011,13.368,0,80,55,1.4,1539.5,1545.847,79.302,1599.044,55.363,60.706,72.496,61.004,52.761,1.41,2.223,0.428,70.688,56.553,69.025,37.156,59.462,59.898,76.68,72.303,77.839,40.101,56.436,42.26,-10.82,56.094,72.563,72.313,79.25,55.688,56.344,0.0,0,72,70,1000,200,0.399,394.75,71.0,71.25,0.014,72.0,72.125,56.125,57.0,0.0,37.063,72,70,1000,200,0.108,359.75,75.563,75.313,0.029,72.063,71.938,56.281,57.594,0.0,50.656,72,70,1000,200,0.099,342.0,74.813,74.563,0.035,72.063,70.563,56.469,57.875,0.0,50.875,72,70,1000,200,0.155,431.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.917,12.043,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,539.5,536.0,303.75,519.5,527.5,522.0,-0.003,1.767,0.0,4.003,0.927,0.172,-0.001,0.001,0.001,0.001
5102008,1725,1,1,3,1,100,20.841,0,100.0,100.0,1,1,951.098,175.695,0.011,13.398,0,80,55,1.4,1538.75,1560.183,77.563,1620.545,55.363,60.812,72.496,60.899,52.761,1.402,2.216,0.414,70.696,56.536,69.053,37.24,59.287,59.791,76.606,72.409,77.839,40.101,56.436,42.26,-10.82,56.281,72.438,72.313,79.313,55.688,56.25,0.0,0,72,70,1000,200,0.411,401.25,70.875,71.25,0.014,72.0,72.125,56.125,57.0,0.0,36.156,72,70,1000,200,0.114,366.75,75.5,75.313,0.028,72.063,71.875,56.188,57.75,0.0,51.063,72,70,1000,200,0.103,350.5,74.813,74.563,0.031,72.0,70.563,56.469,57.875,0.0,51.156,72,70,1000,200,0.155,432.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.046,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,520.0,527.5,522.0,-0.003,1.771,0.0,4.012,0.951,0.176,-0.001,0.001,0.001,0.002
5102008,1726,1,1,3,1,100,21.261,0,100.0,100.0,1,1,934.7,173.353,0.011,13.398,0,80,55,1.4,1543.5,1561.778,82.776,1612.361,55.363,60.706,72.496,60.899,52.761,1.391,2.194,0.414,70.595,56.51,69.866,37.24,59.261,59.576,76.532,72.409,77.839,40.174,56.332,42.333,-10.82,57.25,73.313,72.313,79.375,55.688,56.25,0.0,0,72,70,1000,200,0.41,401.25,70.875,71.375,0.014,72.0,72.188,56.125,57.125,0.0,35.688,72,70,1000,200,0.116,370.25,75.5,75.313,0.029,72.063,71.875,56.188,57.594,0.0,52.156,72,70,1000,200,0.103,351.0,74.75,74.563,0.029,72.0,70.563,56.469,57.938,0.0,50.781,72,70,1000,200,0.155,430.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.908,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.0,303.75,521.0,527.5,522.0,-0.003,1.79,0.0,4.012,0.935,0.173,-0.001,0.001,0.001,0.001
5102008,1727,1,1,3,1,100,21.606,0,100.0,100.0,1,1,917.13,175.695,0.011,13.354,0,80,55,1.4,1540.0,1534.713,77.563,1598.677,55.363,60.6,72.496,60.687,52.761,1.383,2.155,0.406,70.661,56.526,70.848,37.296,59.112,59.576,76.532,72.409,77.839,40.247,56.332,42.406,-10.82,58.313,74.375,72.0,79.5,55.5,56.344,0.0,0,72,70,1000,200,0.408,398.75,70.875,71.25,0.014,72.0,72.125,56.125,57.125,0.0,36.031,72,70,1000,200,0.112,369.5,75.5,75.313,0.028,72.063,71.875,56.188,57.75,0.0,51.688,72,70,1000,200,0.102,349.5,74.813,74.563,0.037,72.0,70.625,56.469,57.938,0.0,50.281,72,70,1000,200,0.154,428.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.034,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.0,304.0,519.0,528.0,522.0,-0.003,1.792,0.0,3.999,0.917,0.176,-0.001,0.001,0.001,0.001
5102008,1728,1,1,3,1,100,21.993,0,100.0,100.0,1,1,934.7,175.695,0.011,13.368,0,80,55,1.4,1540.25,1529.946,77.563,1602.147,55.363,60.6,72.496,60.687,52.761,1.387,2.191,0.414,70.622,56.503,67.482,37.296,59.164,59.576,76.68,72.09,77.839,40.32,56.436,42.479,-10.82,55.0,71.563,72.313,79.563,55.688,56.344,0.0,0,72,70,1000,200,0.402,395.5,71.0,71.375,0.014,72.0,72.125,56.125,57.125,0.0,36.219,72,70,1000,200,0.111,368.0,75.5,75.563,0.028,72.063,71.875,56.188,57.75,0.0,51.938,72,70,1000,200,0.102,349.5,74.813,74.563,0.038,72.0,70.625,56.469,57.938,0.0,50.625,72,70,1000,200,0.154,429.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,519.5,527.5,521.5,-0.003,1.791,0.0,4.003,0.935,0.176,-0.001,0.0,0.001,0.001
5102008,1729,1,1,3,1,100,22.371,0,100.0,100.0,1,1,932.357,171.01,0.011,13.412,0,80,55,1.4,1537.75,1539.483,82.776,1614.812,55.363,60.6,72.496,60.687,52.868,1.379,2.223,0.421,70.676,56.532,69.698,37.408,59.209,59.898,76.532,72.303,77.765,40.32,56.332,42.551,-10.82,57.438,72.938,72.0,79.563,55.688,56.344,0.0,0,72,70,1000,200,0.413,402.5,70.813,71.25,0.014,72.0,72.063,56.125,57.125,0.0,37.344,72,70,1000,200,0.107,359.0,75.563,75.563,0.028,72.063,71.938,56.281,57.594,0.0,51.813,72,70,1000,200,0.103,352.75,74.813,74.563,0.039,72.0,70.688,56.469,57.938,0.0,50.344,72,70,1000,200,0.155,431.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.905,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.0,303.75,519.0,527.5,522.0,-0.003,1.869,0.0,4.15,0.932,0.171,-0.001,0.0,0.001,0.001
5102008,1730,1,1,3,1,100,22.83,0,100.0,100.0,1,1,932.357,175.695,0.011,13.383,0,80,55,1.4,1548.25,1541.073,77.563,1609.179,55.363,60.706,72.601,60.793,52.868,1.413,2.209,0.403,70.636,56.509,70.848,37.408,59.183,59.791,76.532,72.196,77.765,40.467,56.332,42.624,-10.82,58.625,74.313,72.0,79.563,55.688,56.25,0.0,0,72,70,1000,200,0.402,397.0,70.875,71.375,0.014,72.0,72.125,56.25,57.125,0.0,36.938,72,70,1000,200,0.109,361.75,75.5,75.563,0.029,72.063,72.0,56.281,57.75,0.0,52.125,72,70,1000,200,0.103,350.75,74.625,74.563,0.034,72.063,70.75,56.469,57.938,0.0,50.125,72,70,1000,200,0.156,432.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.003,1.82,0.0,4.004,0.932,0.176,-0.001,0.0,0.0,0.001
5102008,1731,1,1,3,1,100,23.459,0,100.0,100.0,1,1,925.33,174.524,0.011,13.354,0,80,55,1.4,1551.75,1544.255,81.039,1605.618,55.471,60.6,72.496,60.687,52.868,1.383,2.129,0.428,70.672,56.553,72.054,37.465,59.112,59.576,76.458,72.09,77.765,40.467,56.541,42.624,-10.82,59.844,75.688,72.125,79.625,55.813,56.344,0.0,0,72,70,1000,200,0.406,399.5,71.0,71.25,0.014,72.0,72.188,56.25,57.125,0.0,36.813,72,70,1000,200,0.11,362.25,75.5,75.313,0.029,72.063,72.0,56.281,57.75,0.0,51.875,72,70,1000,200,0.104,353.75,74.813,74.563,0.035,72.0,70.688,56.469,57.938,0.0,50.25,72,70,1000,200,0.155,431.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.902,12.026,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.0,304.0,518.0,527.5,521.5,-0.003,1.792,0.0,3.995,0.925,0.175,-0.001,0.001,0.001,0.001
5102008,1732,1,1,3,1,100,24.007,0,100.0,100.0,1,1,940.556,178.038,0.021,13.368,0,80,55,1.4,1566.75,1556.995,79.302,1613.869,55.471,60.494,72.496,60.582,52.868,1.429,2.209,0.421,70.57,56.501,72.671,37.465,58.983,59.468,76.606,72.09,77.765,40.687,56.332,42.77,-10.82,59.219,76.438,72.0,79.563,55.688,56.438,0.0,0,72,70,1000,200,0.412,402.0,71.0,71.375,0.014,72.0,72.188,56.25,57.125,0.0,36.375,72,70,1000,200,0.112,365.0,75.375,75.313,0.028,72.063,72.0,56.281,57.75,0.0,51.438,72,70,1000,200,0.107,357.25,74.813,74.563,0.037,72.0,70.688,56.719,57.938,0.0,50.25,72,70,1000,200,0.155,431.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.031,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,539.5,536.0,304.0,519.0,528.0,522.0,-0.005,1.78,0.0,3.862,0.941,0.178,-0.001,0.0,0.001,0.001
5102008,1733,1,1,3,1,100,24.204,0,100.0,100.0,1,1,953.441,172.182,0.011,13.412,0,80,55,1.4,1558.75,1564.968,81.039,1631.351,55.363,60.388,72.391,60.582,52.868,1.398,2.194,0.414,70.724,56.606,71.998,37.577,59.008,59.254,76.458,72.09,77.691,40.613,56.332,42.697,-10.82,59.781,76.063,71.938,79.563,55.688,56.344,0.0,0,72,70,1000,200,0.399,395.25,70.875,71.25,0.014,71.875,72.125,56.25,57.313,0.0,36.188,72,70,1000,200,0.113,366.25,75.5,75.313,0.028,72.063,71.938,56.281,57.75,0.0,51.156,72,70,1000,200,0.109,359.5,74.813,74.625,0.034,72.0,70.688,56.719,57.938,0.0,50.406,72,70,1000,200,0.155,431.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,536.0,303.75,518.0,527.5,522.0,-0.003,1.778,0.0,3.876,0.953,0.172,-0.001,0.001,0.001,0.001
5102008,1734,1,1,3,1,100,24.866,0,100.0,100.0,1,1,924.158,172.182,0.011,13.412,0,80,55,1.4,1553.75,1552.216,84.513,1619.453,55.363,60.282,72.496,60.37,52.868,1.406,2.184,0.403,70.634,56.481,68.885,37.745,59.073,59.254,76.458,72.196,77.691,40.687,56.227,42.77,-10.82,56.688,73.188,72.0,79.563,55.688,56.344,0.0,0,72,70,1000,200,0.395,393.75,70.875,71.25,0.014,72.0,72.0,56.25,57.125,0.0,35.75,72,70,1000,200,0.116,368.75,75.563,75.563,0.029,72.063,72.0,56.188,57.75,0.0,52.438,72,70,1000,200,0.106,357.75,74.75,74.563,0.037,72.0,70.688,56.469,57.938,0.0,50.406,72,70,1000,200,0.154,430.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.916,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,536.0,303.75,518.5,528.0,521.5,-0.003,1.798,0.0,3.874,0.924,0.172,-0.001,0.0,0.001,0.001
5102008,1735,1,1,3,1,100,25.048,0,100.0,100.0,1,1,959.297,174.524,0.011,13.456,0,80,55,1.4,1558.0,1563.372,82.776,1621.308,55.363,60.388,72.496,60.476,52.761,1.417,2.169,0.421,70.679,56.554,69.866,37.913,59.183,59.361,76.384,72.303,77.765,40.687,56.123,42.77,-10.82,58.031,73.5,72.125,79.563,55.688,56.344,0.0,0,72,70,1000,200,0.407,398.75,70.875,71.25,0.014,72.0,72.125,56.25,57.125,0.0,35.938,72,70,1000,200,0.116,368.75,75.563,75.313,0.028,72.063,72.0,56.188,57.75,0.0,50.875,72,70,1000,200,0.11,363.5,74.75,74.625,0.031,72.0,70.688,56.719,58.0,0.0,50.719,72,70,1000,200,0.153,428.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.912,12.021,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,303.75,519.5,527.5,522.0,-0.004,1.816,0.0,3.887,0.959,0.175,-0.001,0.001,0.001,0.001
5102008,1736,1,1,3,1,100,25.488,0,100.0,100.0,1,1,948.756,172.182,0.011,13.441,0,80,55,1.4,1558.0,1574.544,79.302,1630.755,55.363,60.388,72.391,60.476,52.761,1.398,2.151,0.425,70.753,56.544,69.137,38.053,59.222,59.576,76.384,72.09,77.691,40.833,56.227,42.916,-10.82,57.375,72.875,72.125,79.5,55.688,56.344,0.0,0,72,70,1000,200,0.411,400.0,70.875,71.25,0.014,72.0,72.125,56.25,57.125,0.0,35.969,72,70,1000,200,0.116,369.0,75.5,75.313,0.028,72.063,71.938,56.281,57.75,0.0,50.531,72,70,1000,200,0.111,364.0,74.75,74.563,0.034,72.0,70.688,56.719,57.938,0.0,49.688,72,70,1000,200,0.154,430.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.5,527.5,522.0,-0.003,1.819,0.0,3.883,0.949,0.172,-0.001,0.001,0.001,0.001
5102008,1737,1,1,3,1,100,25.914,0,100.0,100.0,1,1,941.728,173.353,0.011,13.398,0,80,55,1.4,1560.25,1571.351,81.039,1628.331,55.363,60.388,72.391,60.582,52.761,1.375,2.198,0.41,70.726,56.589,69.249,37.969,59.222,59.576,76.384,71.984,77.691,40.76,56.227,43.134,-10.82,57.438,72.813,72.125,79.5,55.688,56.344,0.0,0,72,70,1000,200,0.41,400.5,70.875,71.25,0.014,72.0,72.188,56.25,57.313,0.0,36.094,72,70,1000,200,0.116,368.0,75.5,75.563,0.028,72.063,71.938,56.281,57.75,0.0,50.719,72,70,1000,200,0.11,363.25,74.813,74.563,0.036,72.0,70.688,56.719,57.938,0.0,50.094,72,70,1000,200,0.154,430.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.924,12.048,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.5,528.0,521.5,-0.003,2.056,0.0,4.411,0.942,0.173,-0.001,0.0,0.001,0.001
5102008,1738,1,1,3,1,100,26.007,0,100.0,100.0,1,1,959.297,171.01,0.011,13.456,0,80,55,1.4,1555.0,1579.336,81.039,1632.893,55.255,60.494,72.496,60.582,52.547,1.406,2.176,0.41,70.696,56.513,71.353,38.025,59.086,59.468,76.31,72.196,77.691,40.906,55.81,43.134,-10.82,59.188,74.875,72.125,79.5,55.5,56.25,0.0,0,72,70,1000,200,0.41,400.5,70.875,71.25,0.014,72.0,72.188,56.125,57.125,0.0,36.125,72,70,1000,200,0.116,368.0,75.563,75.563,0.029,72.063,72.0,56.188,57.75,0.0,50.656,72,70,1000,200,0.11,364.25,74.75,74.563,0.038,72.0,70.625,56.469,57.938,0.0,50.25,72,70,1000,200,0.153,429.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.043,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,540.0,536.0,304.0,519.0,527.5,521.5,-0.004,2.012,0.0,4.157,0.959,0.171,-0.001,0.0,0.001,0.001
5102008,1739,1,1,3,1,100,26.022,0,100.0,100.0,1,1,928.843,176.867,0.011,13.368,0,80,55,1.4,1553.0,1572.947,84.513,1628.312,55.04,60.282,72.496,60.476,52.333,1.387,2.263,0.417,70.782,56.62,72.475,37.969,58.983,59.254,76.384,72.09,77.617,40.906,55.496,43.207,-10.82,59.906,76.313,72.125,79.5,55.406,56.25,0.0,0,72,70,1000,200,0.411,401.25,70.875,71.25,0.014,72.0,72.188,56.125,57.125,0.0,35.5,72,70,1000,200,0.116,373.5,75.5,75.313,0.029,72.063,72.0,56.188,57.75,0.0,50.625,72,70,1000,200,0.11,365.0,74.813,74.563,0.034,72.0,70.688,56.469,57.938,0.0,50.125,72,70,1000,200,0.154,429.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.038,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.25,519.0,528.0,522.0,-0.003,2.108,0.0,4.266,0.929,0.177,-0.001,0.001,0.001,0.001
5102008,1740,1,1,3,1,100,25.938,0,100.0,100.0,1,1,940.556,169.839,0.011,13.441,0,80,55,1.4,1560.5,1577.738,81.039,1637.374,55.04,60.282,72.496,60.476,52.226,1.406,2.248,0.421,70.738,56.616,72.11,37.941,58.905,59.361,76.31,72.196,77.617,40.906,55.392,43.207,-10.82,59.313,76.25,72.125,79.563,55.406,56.125,0.0,0,72,70,1000,200,0.412,400.75,70.875,71.25,0.014,72.0,72.188,55.938,57.0,0.0,35.656,72,70,1000,200,0.117,372.5,75.5,75.313,0.029,72.063,72.063,56.094,57.594,0.0,51.0,72,70,1000,200,0.11,362.5,74.813,74.625,0.033,72.0,70.625,56.375,57.938,0.0,50.063,72,70,1000,200,0.154,430.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.021,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.0,303.75,520.0,527.5,521.5,-0.003,2.135,0.0,4.289,0.941,0.17,-0.001,0.001,0.001,0.001
5102008,1741,1,1,3,1,100,25.707,0,100.0,100.0,1,1,953.441,174.524,0.011,13.427,0,80,55,1.4,1559.0,1569.754,82.776,1619.949,54.932,60.282,72.496,60.37,52.226,1.36,2.223,0.425,70.664,56.487,73.54,37.969,58.931,59.146,76.31,71.984,77.617,40.98,55.287,43.207,-10.82,60.688,77.75,72.125,79.5,55.281,56.125,0.0,0,72,70,1000,200,0.401,395.75,70.875,71.25,0.014,72.0,72.188,55.938,57.0,0.0,35.719,72,70,1000,200,0.114,374.25,75.563,75.313,0.028,71.875,72.0,55.969,57.594,0.0,51.281,72,70,1000,200,0.108,360.5,74.813,74.563,0.037,72.063,70.688,56.375,57.938,0.0,50.594,72,70,1000,200,0.155,431.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.916,12.029,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.0,303.75,518.5,527.5,522.0,-0.003,2.09,0.0,4.146,0.953,0.175,-0.001,0.001,0.001,0.001
5102008,1742,1,1,3,1,100,25.348,0,100.0,100.0,1,1,932.357,171.01,0.011,13.471,0,80,55,1.4,1561.0,1547.438,79.302,1605.376,54.932,60.282,72.496,60.37,52.119,1.41,2.238,0.425,70.642,56.542,73.54,38.081,58.892,59.254,76.384,71.984,77.543,41.053,55.183,43.28,-10.82,60.531,77.813,72.313,79.375,55.281,55.938,0.0,0,72,70,1000,200,0.401,396.0,70.875,71.25,0.014,72.0,72.25,55.844,56.938,0.0,35.875,72,70,1000,200,0.114,372.75,75.5,75.313,0.029,71.875,72.0,55.969,57.438,0.0,51.406,72,70,1000,200,0.101,347.5,74.813,74.563,0.034,72.063,70.625,56.375,57.938,0.0,50.719,72,70,1000,200,0.156,432.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.938,12.049,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.0,528.0,521.5,-0.003,2.123,0.0,4.16,0.932,0.171,-0.001,0.001,0.001,0.001
5102008,1743,1,1,3,1,100,25.147,0,100.0,100.0,1,1,948.756,175.695,0.001,13.398,0,80,55,1.4,1546.5,1574.544,82.776,1622.75,54.825,60.175,72.391,60.265,52.012,1.383,2.212,0.41,70.706,56.605,73.54,38.221,58.821,59.146,76.236,72.196,77.617,41.053,55.183,43.28,-10.82,60.563,77.813,72.0,79.375,55.188,55.938,0.0,0,72,70,1000,200,0.407,398.75,70.875,71.25,0.014,72.0,72.25,55.844,56.938,0.0,36.0,72,70,1000,200,0.119,378.75,75.5,75.313,0.028,72.063,72.063,55.969,57.438,0.0,52.25,72,70,1000,200,0.104,355.25,74.875,74.625,0.038,72.313,70.75,56.375,57.875,0.0,50.813,72,70,1000,200,0.157,435.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.039,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.0,519.5,527.5,521.5,0.0,2.112,0.0,4.137,0.949,0.176,-0.001,0.001,0.001,0.001
5102008,1744,1,1,3,1,100,24.671,0,100.0,100.0,1,1,960.469,169.839,0.011,13.398,0,80,55,1.4,1581.25,1584.131,87.984,1633.591,54.717,60.069,72.391,60.265,52.012,1.379,2.209,0.417,70.715,56.624,72.278,38.305,58.834,59.146,76.31,71.984,77.617,41.126,55.078,43.28,-10.82,59.563,76.813,72.125,79.313,55.094,55.875,0.0,0,72,70,1000,200,0.409,399.75,70.813,71.25,0.014,72.0,72.188,55.844,56.781,0.0,36.625,72,70,1000,200,0.112,367.5,75.5,75.313,0.028,72.063,72.0,55.969,57.438,0.0,51.344,72,70,1000,200,0.108,362.75,74.813,74.625,0.032,72.063,70.688,56.281,57.875,0.0,51.5,72,70,1000,200,0.165,444.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.938,12.051,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,533.0,540.0,536.0,304.0,519.0,527.5,521.5,-0.003,2.068,0.0,4.002,0.96,0.17,-0.001,0.001,0.001,0.001
5102008,1745,1,1,3,1,100,24.665,0,100.0,100.0,1,1,931.186,171.01,0.001,13.368,0,80,55,1.4,1569.75,1564.968,82.776,1625.671,54.825,60.175,72.391,60.265,52.012,1.375,2.133,0.417,70.694,56.554,73.148,38.389,58.834,59.254,76.162,71.984,77.543,41.126,55.183,43.353,-10.82,60.25,77.5,72.125,79.188,55.094,55.875,0.0,0,72,70,1000,200,0.407,398.0,70.875,71.25,0.014,72.0,72.125,55.75,56.781,0.0,36.25,72,70,1000,200,0.115,369.5,75.5,75.563,0.028,71.875,72.0,55.875,57.344,0.0,51.0,72,70,1000,200,0.111,365.5,74.75,74.625,0.036,72.063,70.688,56.281,57.75,0.0,51.375,72,70,1000,200,0.157,435.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.038,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.5,304.0,518.5,527.5,521.5,0.0,2.118,0.0,4.128,0.931,0.171,-0.001,0.0,0.001,0.001
5102008,1746,1,1,3,1,100,24.189,0,100.0,100.0,1,1,941.728,174.524,0.011,13.441,0,80,55,1.4,1574.0,1553.808,81.039,1613.015,54.825,60.069,72.391,60.265,52.012,1.379,2.216,0.425,70.771,56.622,70.792,38.502,58.918,59.146,76.162,71.984,77.543,41.2,55.183,43.425,-10.82,58.406,75.375,72.0,79.125,55.094,55.875,0.0,0,72,70,1000,200,0.413,401.5,70.875,71.25,0.014,72.0,72.125,55.75,56.781,0.0,35.25,72,70,1000,200,0.117,374.5,75.5,75.313,0.029,71.875,72.0,55.875,57.344,0.0,50.781,72,70,1000,200,0.104,355.0,74.813,74.563,0.036,72.063,70.688,56.281,57.75,0.0,51.5,72,70,1000,200,0.155,434.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.94,12.051,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.5,304.0,519.5,528.0,521.5,-0.004,2.139,0.0,4.147,0.942,0.175,-0.001,0.001,0.001,0.001
5102008,1747,1,1,3,1,100,23.952,0,100.0,100.0,1,1,959.297,173.353,0.021,13.368,0,80,55,1.4,1560.5,1534.713,79.302,1615.265,54.825,60.282,72.391,60.265,52.012,1.387,2.137,0.425,70.807,56.61,71.858,38.586,58.983,59.361,76.162,71.984,77.543,41.273,55.183,43.425,-10.82,58.969,76.125,72.438,79.125,55.188,55.875,0.0,0,72,70,1000,200,0.407,398.0,70.875,71.25,0.014,72.0,72.125,55.75,56.781,0.0,35.813,72,70,1000,200,0.114,370.25,75.5,75.313,0.029,72.063,72.0,55.875,57.344,0.0,51.938,72,70,1000,200,0.106,356.0,74.813,74.563,0.034,72.0,70.75,56.281,57.75,0.0,51.531,72,70,1000,200,0.153,430.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.94,12.046,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,540.0,536.0,304.0,519.0,527.5,521.5,-0.007,2.068,0.0,3.989,0.959,0.173,-0.001,0.001,0.001,0.001
5102008,1748,1,1,3,1,100,23.747,0,100.0,100.0,1,1,952.269,167.496,0.011,13.5,0,80,55,1.4,1564.0,1553.808,86.248,1615.57,54.825,60.282,72.286,60.37,52.226,1.41,2.216,0.432,70.85,56.62,73.176,38.614,59.008,59.468,76.31,71.878,77.617,41.2,55.183,43.498,-10.82,60.125,77.438,72.125,79.125,55.188,55.875,0.0,0,72,70,1000,200,0.405,399.25,70.875,71.25,0.014,72.0,72.063,55.75,56.781,0.0,35.063,72,70,1000,200,0.116,374.25,75.5,75.313,0.029,72.063,72.0,55.875,57.344,0.0,52.125,72,70,1000,200,0.106,356.75,74.813,74.625,0.036,72.0,70.688,56.281,57.75,0.0,51.594,72,70,1000,200,0.153,429.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,533.0,540.0,536.0,304.0,519.5,528.0,521.5,-0.003,2.219,0.0,4.302,0.952,0.167,-0.001,0.001,0.001,0.001
5102008,1749,1,1,3,1,100,23.781,0,100.0,100.0,1,1,921.816,173.353,0.011,13.368,0,80,55,1.4,1548.0,1545.847,81.039,1612.481,54.825,60.282,72.391,60.37,52.119,1.368,2.169,0.414,70.66,56.53,73.428,38.614,58.983,59.361,76.162,71.984,77.543,41.273,55.183,43.498,-10.828,60.5,77.688,72.125,79.125,55.188,55.875,0.0,0,72,70,1000,200,0.414,401.25,70.875,71.25,0.014,71.875,72.063,55.625,56.781,0.0,35.656,72,70,1000,200,0.107,361.0,75.5,75.313,0.029,71.875,72.0,55.875,57.344,0.0,52.25,72,70,1000,200,0.107,357.5,74.813,74.625,0.036,72.063,70.688,56.188,57.75,0.0,51.656,72,70,1000,200,0.153,428.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.932,12.034,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.004,2.138,0.0,4.124,0.922,0.173,-0.001,0.001,0.001,0.001
5102008,1750,1,1,3,1,100,23.864,0,100.0,100.0,1,1,968.668,175.695,0.011,13.456,0,80,55,1.4,1546.0,1571.351,81.039,1620.429,54.932,60.282,72.286,60.37,52.226,1.41,2.256,0.414,70.723,56.585,73.989,38.558,58.931,59.361,76.088,71.878,77.543,41.346,55.287,43.571,-10.82,60.75,78.438,72.313,79.188,55.188,55.75,0.0,0,72,70,1000,200,0.412,401.25,70.813,71.063,0.014,71.875,72.063,55.75,56.781,0.0,35.5,72,70,1000,200,0.107,362.25,75.5,75.313,0.029,71.875,71.938,55.875,57.344,0.0,50.344,72,70,1000,200,0.108,360.5,74.813,74.563,0.035,72.0,70.688,56.281,57.563,0.0,51.0,72,70,1000,200,0.161,436.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.93,12.034,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.0,304.0,519.0,528.0,521.5,-0.004,2.148,0.0,4.151,0.969,0.176,-0.001,0.001,0.001,0.001
5102008,1751,1,1,3,1,100,23.457,0,100.0,100.0,1,1,955.783,175.695,0.011,13.427,0,80,55,1.4,1562.25,1552.216,84.513,1625.27,54.825,60.175,72.391,60.37,52.226,1.402,2.194,0.403,70.81,56.526,71.128,38.642,59.047,59.254,76.162,72.09,77.469,41.419,55.287,43.644,-10.82,58.063,75.875,72.313,79.188,55.188,55.875,0.0,0,72,70,1000,200,0.401,395.5,70.813,71.063,0.014,71.875,72.125,55.75,56.781,0.0,35.719,72,70,1000,200,0.112,368.75,75.5,75.313,0.028,71.875,71.938,55.875,57.219,0.0,51.125,72,70,1000,200,0.105,352.5,74.813,74.625,0.034,72.0,70.625,56.188,57.563,0.0,50.094,72,70,1000,200,0.165,444.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.0,540.0,536.5,304.0,519.0,527.5,521.5,-0.004,2.154,0.0,4.142,0.956,0.176,-0.001,0.001,0.001,0.001
5102008,1752,1,1,3,1,100,23.284,0,100.0,100.0,1,1,954.612,171.01,0.011,13.383,0,80,55,1.4,1541.75,1549.031,77.563,1603.121,54.825,60.282,72.391,60.265,52.119,1.433,2.234,0.41,70.618,56.505,72.559,38.67,59.125,59.361,76.088,71.984,77.469,41.346,55.287,43.644,-10.82,59.313,76.813,72.0,79.125,55.094,55.875,0.0,0,72,70,1000,200,0.402,396.75,70.813,71.25,0.014,71.875,72.125,55.75,56.781,0.0,35.094,72,70,1000,200,0.109,362.25,75.5,75.313,0.029,72.063,71.938,55.875,57.344,0.0,52.188,72,70,1000,200,0.105,354.5,74.813,74.625,0.034,71.938,70.625,56.188,57.75,0.0,51.5,72,70,1000,200,0.153,428.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.038,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,536.5,304.0,519.0,527.5,521.5,-0.004,2.206,0.0,4.264,0.955,0.171,-0.001,0.001,0.001,0.001
5102008,1753,1,1,3,1,100,22.857,0,100.0,100.0,1,1,944.07,174.524,0.011,13.354,0,80,55,1.4,1553.5,1542.664,81.039,1617.557,54.825,60.282,72.286,60.37,52.119,1.383,2.23,0.421,70.663,56.562,70.68,38.698,59.209,59.361,76.088,72.196,77.469,41.419,55.287,43.644,-10.82,58.063,74.688,72.0,79.063,55.188,55.875,0.0,0,72,70,1000,200,0.41,400.75,70.875,71.25,0.014,71.875,72.125,55.75,56.781,0.0,35.031,72,70,1000,200,0.11,356.5,75.5,75.313,0.028,71.875,71.938,55.875,57.344,0.0,52.031,72,70,1000,200,0.104,359.5,74.813,74.563,0.034,72.0,70.563,56.281,57.563,0.0,51.063,72,70,1000,200,0.156,431.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.932,12.039,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,536.5,304.0,519.0,527.5,521.5,-0.004,2.143,0.0,4.12,0.944,0.175,-0.001,0.001,0.001,0.001
5102008,1754,1,1,3,1,100,22.881,0,100.0,100.0,1,1,933.529,169.839,0.011,13.398,0,80,55,1.4,1547.75,1536.302,81.039,1609.584,54.825,60.282,72.391,60.37,52.119,1.398,2.191,0.417,70.609,56.465,71.549,38.698,59.047,59.468,76.088,72.09,77.469,41.493,55.287,43.717,-10.82,58.281,75.625,72.313,79.125,55.094,55.875,0.0,0,72,70,1000,200,0.403,396.75,70.813,71.25,0.014,71.875,72.188,55.75,56.781,0.0,35.469,72,70,1000,200,0.107,353.5,75.5,75.313,0.028,71.875,72.0,55.875,57.219,0.0,50.469,72,70,1000,200,0.106,357.25,74.75,74.625,0.041,72.0,70.5,56.188,57.563,0.0,51.125,72,70,1000,200,0.156,431.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.927,12.048,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,539.5,536.0,304.0,519.5,528.0,521.5,-0.004,2.16,0.0,4.131,0.934,0.17,-0.001,0.001,0.001,0.002
5102008,1755,1,1,3,1,100,22.739,0,100.0,100.0,1,1,931.186,181.552,0.011,13.456,0,80,55,1.4,1547.75,1560.183,84.513,1619.557,54.825,60.282,72.391,60.37,52.119,1.391,2.187,0.439,70.574,56.452,72.531,38.642,58.892,59.254,76.088,71.878,77.469,41.566,55.392,43.717,-10.82,59.813,76.563,72.125,79.188,55.188,55.938,0.0,0,72,70,1000,200,0.405,398.25,70.875,71.25,0.014,72.0,72.25,55.75,56.781,0.0,36.25,72,70,1000,200,0.103,346.5,75.5,75.313,0.029,71.875,71.875,55.875,57.219,0.0,50.406,72,70,1000,200,0.105,355.75,74.813,74.625,0.034,72.0,70.563,56.188,57.438,0.0,50.031,72,70,1000,200,0.165,444.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.922,12.043,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.0,520.5,528.0,521.5,-0.004,2.093,0.0,4.013,0.931,0.182,-0.001,0.001,0.001,0.001
5102008,1756,1,1,3,1,100,22.541,0,100.0,100.0,1,1,958.126,172.182,0.011,13.441,0,80,55,1.4,1543.0,1574.544,82.776,1625.533,54.825,60.175,72.496,60.37,52.226,1.425,2.202,0.417,70.609,56.452,72.587,38.586,58.652,59.254,76.014,71.878,77.469,41.566,55.392,43.79,-10.82,59.625,76.875,72.313,79.313,55.188,55.875,0.0,0,72,70,1000,200,0.41,400.0,70.875,71.063,0.014,72.0,72.313,55.844,56.781,0.0,35.875,72,70,1000,200,0.108,361.25,75.5,75.313,0.028,71.875,71.938,55.875,57.344,0.0,50.625,72,70,1000,200,0.105,350.0,74.813,74.625,0.033,71.938,70.625,56.281,57.75,0.0,50.0,72,70,1000,200,0.161,440.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.938,12.043,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.0,527.5,521.5,-0.004,2.162,0.0,4.144,0.958,0.172,0.0,0.001,0.001,0.001
5102008,1757,1,1,3,1,100,22.424,0,100.0,100.0,1,1,900.732,168.668,0.011,13.412,0,80,55,1.4,1547.5,1515.66,82.776,1595.208,54.717,60.069,72.496,60.159,52.226,1.36,2.148,0.421,70.431,56.319,73.4,38.558,58.399,58.931,76.088,71.878,77.469,41.639,55.287,43.79,-10.82,60.75,77.625,72.0,79.313,55.094,55.875,0.0,0,72,70,1000,200,0.412,401.5,70.813,71.063,0.014,72.0,72.25,55.75,56.781,0.0,34.813,72,70,1000,200,0.106,360.25,75.5,75.313,0.029,71.875,71.938,55.875,57.219,0.0,51.563,72,70,1000,200,0.099,341.25,74.75,74.625,0.034,72.0,70.563,56.281,57.563,0.0,51.125,72,70,1000,200,0.151,426.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.041,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.004,2.114,0.0,4.0,0.901,0.169,-0.001,0.001,0.001,0.001
