DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1758,1,1,3,1,100,22.193,0,100.0,100.0,1,1,926.501,172.182,0.011,13.441,0,80,55,1.4,1529.25,1541.073,79.302,1609.126,54.825,59.963,72.496,60.159,52.119,1.402,2.205,0.421,70.652,56.391,74.55,38.417,58.224,58.931,76.014,71.878,77.395,41.639,55.183,43.79,-10.82,61.906,78.813,72.125,79.438,55.094,55.875,0.0,0,72,70,1000,200,0.399,394.5,70.813,71.063,0.014,72.0,72.188,55.75,56.781,0.0,35.906,72,70,1000,200,0.109,361.25,75.5,75.563,0.028,72.063,71.875,55.656,57.219,0.0,52.0,72,70,1000,200,0.103,350.5,74.75,74.625,0.033,72.0,70.563,56.188,57.75,0.0,50.813,72,70,1000,200,0.158,432.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.933,12.062,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,533.0,539.5,536.0,304.0,520.0,527.5,521.5,-0.004,2.135,0.0,4.008,0.927,0.172,-0.001,0.0,0.001,0.001
5102008,1759,1,1,3,1,100,21.721,0,100.0,100.0,1,1,933.529,174.524,0.021,13.383,0,80,55,1.4,1537.5,1558.589,81.039,1611.083,54.825,59.857,72.496,60.054,52.119,1.379,2.176,0.421,70.562,56.401,74.859,38.502,58.017,58.824,75.94,71.878,77.395,41.639,55.183,43.79,-10.82,62.156,79.438,72.0,79.438,55.094,55.875,0.0,0,72,70,1000,200,0.406,398.75,70.813,71.25,0.014,72.0,72.063,55.75,56.781,0.0,35.938,72,70,1000,200,0.108,361.75,75.5,75.313,0.028,71.875,71.938,55.875,57.344,0.0,51.656,72,70,1000,200,0.106,355.25,74.75,74.625,0.037,72.0,70.563,56.188,57.563,0.0,50.344,72,70,1000,200,0.161,436.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.924,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,536.5,304.0,518.5,527.5,521.5,-0.008,2.125,0.0,3.991,0.934,0.175,-0.001,0.001,0.001,0.001
5102008,1800,0,1,3,1,100,21.496,0,100.0,100.0,1,1,922.987,175.695,0.011,13.427,0,80,55,1.4,1544.25,1549.031,77.563,1620.052,54.825,59.751,72.496,59.948,52.119,1.425,1.906,0.355,70.568,56.439,75.616,38.642,57.985,58.609,76.014,72.09,77.395,41.786,55.078,43.862,-10.82,63.188,80.063,71.813,79.375,55.094,55.75,0.0,0,72,70,1000,200,0.409,392.5,70.813,71.25,0.014,72.0,72.125,55.75,56.688,0.0,36.656,72,70,1000,200,0.109,354.75,75.563,75.313,0.029,72.063,71.938,55.875,57.219,0.0,51.438,72,70,1000,200,0.102,343.75,74.813,74.625,0.034,72.0,70.563,56.188,57.563,0.0,50.75,72,70,1000,200,0.162,432.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.933,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,304.0,519.0,527.5,521.5,-0.004,2.097,0.0,3.864,0.923,0.176,-0.001,0.001,0.001,0.001
5102008,1801,0,1,3,1,100,20.961,0,100.0,100.0,0,0,106.589,74.963,0.011,13.412,0,80,55,1.4,1324.25,221.306,18.093,337.484,54.502,59.539,72.391,59.842,51.69,0.156,0.188,0.047,78.45,60.896,75.728,38.67,57.868,58.502,76.014,71.984,77.395,41.712,54.869,43.862,-10.82,63.875,81.438,71.938,79.438,54.906,55.938,0.0,0,72,70,1000,200,0.094,170.875,70.875,71.375,0.014,72.0,72.188,55.75,57.0,0.0,13.859,72,70,1000,200,0.015,115.438,75.5,75.563,0.029,71.875,71.938,55.656,57.438,0.0,24.281,72,70,1000,200,0.014,115.25,74.813,74.625,0.041,72.0,70.688,56.188,57.75,0.0,16.484,72,70,1000,200,0.027,163.75,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.004,2.192,0.0,3.998,0.107,0.075,-0.001,0.0,0.001,0.001
5102008,1802,0,1,3,1,100,20.341,0,100.0,100.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,313.313,3.37,2.228,60.557,54.502,59.751,72.496,59.737,51.369,0.0,-0.007,0.036,89.321,68.586,76.541,38.894,57.732,58.717,75.94,71.771,77.469,41.859,52.884,43.79,-10.82,60.813,82.688,72.0,79.125,55.281,58.781,0.0,0,72,70,1000,200,0.003,28.0,71.0,71.375,0.014,72.25,72.375,55.938,59.156,0.0,25.734,72,70,1000,200,0.0,0.0,75.563,75.563,0.029,72.313,72.063,55.969,59.5,0.0,36.375,72,70,1000,200,0.0,0.0,74.813,74.625,0.038,72.063,70.938,56.469,59.031,0.0,32.781,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,2.354,0.0,3.598,0.035,0.035,-0.001,0.0,0.001,0.001
5102008,1803,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,0.0,3.37,11.048,85.152,54.932,59.751,72.391,59.314,51.905,0.0,-0.01,0.036,20.384,20.008,76.345,39.258,57.557,59.683,75.94,71.984,77.321,41.859,51.422,42.187,-10.82,59.281,82.938,72.313,78.688,55.813,61.938,0.0,0,72,70,1000,200,0.0,0.0,71.0,71.375,0.014,72.438,72.563,56.438,60.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,72.688,72.188,56.281,61.906,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,71.25,56.969,60.688,0.0,32.781,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.004,0.458,0.0,0.0,0.035,0.035,-0.001,0.0,0.001,0.001
5102008,1804,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,0.0,2.248,2.228,1.469,55.148,59.751,72.391,58.786,52.333,0.0,-0.01,0.036,20.001,20.0,75.672,39.118,57.33,60.006,75.94,71.771,77.321,41.859,52.153,42.333,-10.82,60.875,83.125,72.5,78.25,56.344,64.125,0.0,0,72,70,1000,200,0.0,0.0,70.875,71.25,0.014,72.688,72.813,57.031,62.594,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,72.938,72.25,56.563,63.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.037,72.5,71.5,57.594,62.125,0.0,32.781,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.001,-0.004,0.618,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1805,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,0.0,2.248,2.228,-2.976,55.471,59.751,72.181,58.258,52.654,0.0,-0.01,0.036,20.0,20.0,74.83,39.258,57.239,60.006,75.866,71.984,77.321,41.932,52.257,42.26,-10.82,62.594,83.188,72.625,77.813,56.906,65.625,0.0,0,72,70,1000,200,0.0,0.0,70.875,71.25,0.014,72.875,72.938,57.469,63.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.563,0.028,73.313,72.438,56.906,65.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.688,71.75,58.0,63.375,0.0,32.781,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,0.425,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1806,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,0.0,2.248,3.993,-1.606,55.794,59.645,71.971,57.835,52.975,0.0,-0.007,0.039,20.0,20.0,73.821,39.286,57.103,60.113,75.866,71.984,77.321,41.419,52.466,41.823,-10.82,64.25,83.188,72.688,77.5,57.5,66.813,0.0,0,72,70,1000,200,0.0,0.0,71.0,71.375,0.014,72.938,73.125,57.969,64.938,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.028,73.5,72.625,57.188,66.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.039,72.875,71.875,58.25,64.438,0.0,32.813,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.488,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5102008,1807,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,0.0,2.248,2.228,-2.223,56.009,59.857,72.076,57.729,53.296,0.0,-0.01,0.036,20.0,20.0,73.26,39.342,56.986,60.113,75.792,71.771,77.248,40.76,52.78,41.168,-10.82,65.375,83.188,72.938,77.125,57.844,67.688,0.0,0,72,70,1000,200,0.0,0.0,71.0,71.25,0.014,73.0,73.188,58.313,65.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.5,72.75,57.375,67.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.0,72.063,58.781,65.188,0.0,32.781,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,0.454,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1808,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,0.0,2.248,2.228,-3.203,56.224,59.857,71.971,57.413,53.51,0.0,-0.01,0.036,20.0,20.0,72.727,39.426,56.85,60.22,75.866,71.878,77.321,40.394,52.78,40.73,-10.82,66.625,82.938,73.0,76.875,58.406,68.5,0.0,0,72,70,1000,200,0.0,1.796,70.875,71.375,0.014,73.0,73.313,58.688,66.563,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.028,73.625,72.813,57.781,67.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,73.0,72.125,59.188,66.0,0.0,33.375,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.36,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5102008,1809,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,2.17,2.248,2.228,-1.723,56.547,59.857,71.971,57.307,53.831,0.0,-0.007,0.036,20.0,20.0,72.138,39.342,56.708,60.328,75.866,71.771,77.321,40.101,52.884,40.512,-10.82,67.625,82.688,73.125,76.563,58.906,69.25,0.0,0,72,70,1000,200,0.0,3.564,70.875,71.375,0.014,73.0,73.375,59.0,67.125,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.029,73.625,72.875,57.969,68.313,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.0,72.188,59.375,66.688,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.431,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1810,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,3.889,2.248,2.228,-1.881,56.762,59.857,71.971,56.99,54.045,0.0,-0.01,0.036,20.0,20.0,71.633,39.314,56.546,60.328,75.866,71.984,77.321,39.954,52.989,40.366,-10.82,68.5,82.563,73.0,76.25,59.313,69.75,0.0,0,72,70,1000,200,0.0,5.32,70.875,71.375,0.014,73.0,73.438,59.438,67.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.028,73.625,72.938,58.25,68.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.063,72.313,59.656,67.125,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.008,0.422,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1811,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,3.143,2.248,2.228,-1.858,57.085,59.963,71.971,56.884,54.153,0.0,-0.01,0.036,20.0,20.0,71.128,39.37,56.39,60.435,75.792,71.665,77.248,39.734,52.989,40.148,-10.82,69.438,82.375,73.125,76.063,59.75,70.125,0.0,0,72,70,1000,200,0.0,3.369,70.875,71.375,0.014,73.0,73.5,59.781,68.063,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.688,73.063,58.531,69.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.063,72.438,60.0,67.625,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.004,0.417,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1812,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,5.629,2.248,2.228,-2.418,57.193,59.963,71.971,56.884,54.26,0.0,-0.01,0.036,20.0,20.0,70.68,39.314,56.241,60.543,75.792,71.878,77.248,39.661,52.989,40.148,-10.82,70.375,82.188,73.125,75.75,60.156,70.563,0.0,0,72,70,1000,200,0.0,5.805,71.0,71.25,0.014,73.0,73.563,60.0,68.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.563,75.563,0.029,73.625,73.125,58.875,69.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,73.063,72.438,60.375,67.938,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.488,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1813,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,6.008,2.248,2.228,-3.23,57.516,59.963,71.971,56.779,54.474,0.0,-0.01,0.039,20.0,20.0,70.259,39.286,56.079,60.65,75.866,71.878,77.248,39.514,53.093,39.929,-10.82,71.125,81.938,73.0,75.5,60.531,70.813,0.0,0,72,70,1000,200,0.0,5.941,71.0,71.25,0.014,73.0,73.75,60.219,68.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.688,73.188,59.063,69.813,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.063,72.563,60.563,68.438,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.004,0.407,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1814,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,7.02,2.248,3.993,-3.258,57.623,59.963,72.076,56.567,54.688,0.0,-0.01,0.036,20.0,20.0,69.81,39.258,55.943,60.757,75.866,71.878,77.248,39.368,53.093,39.784,-10.82,71.813,81.688,73.0,75.25,60.844,71.063,0.0,0,72,70,1000,200,0.0,7.594,70.875,71.375,0.014,73.0,73.75,60.625,69.313,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.029,73.625,73.25,59.25,70.188,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,73.063,72.625,60.875,68.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.406,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5102008,1815,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,6.785,2.248,3.993,-3.181,57.839,60.069,72.076,56.567,54.795,0.0,-0.01,0.039,20.0,20.0,69.446,39.258,55.813,60.865,75.644,71.878,77.174,39.221,53.198,39.638,-10.82,72.438,81.563,73.0,74.938,61.25,71.375,0.0,0,72,70,1000,200,0.0,6.293,70.875,71.25,0.014,73.0,73.813,60.813,69.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.026,73.625,73.313,59.656,70.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.063,72.75,61.094,69.0,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.009,0.398,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1816,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,6.172,2.248,3.993,-3.286,58.054,59.963,72.076,56.462,55.009,0.0,-0.01,0.036,20.0,20.0,69.081,39.286,55.775,60.972,75.644,71.878,77.248,39.441,53.093,39.711,-10.82,73.063,81.5,73.0,74.625,61.563,71.438,0.0,0,72,70,1000,200,0.0,7.059,70.875,71.25,0.014,73.0,73.875,61.094,69.813,0.0,25.734,72,70,1000,200,0.0,0.0,75.5,75.563,0.029,73.5,73.438,59.844,70.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.063,72.75,61.25,69.25,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.264,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1817,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,6.867,2.248,2.228,-2.559,58.161,60.069,72.076,56.462,55.009,0.0,-0.01,0.036,20.0,20.0,68.744,39.286,55.697,60.972,75.866,71.665,77.321,40.027,52.989,40.366,-10.82,73.625,81.25,73.0,74.5,61.938,71.75,0.0,0,72,70,1000,200,0.0,6.82,70.875,71.25,0.014,73.0,73.938,61.313,70.125,0.0,25.734,72,70,1000,200,0.0,0.0,75.563,75.313,0.028,73.625,73.5,60.094,70.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.063,72.813,61.563,69.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,0.35,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1818,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.125,2.248,2.228,-4.146,58.484,60.175,72.076,56.567,55.116,0.0,-0.007,0.039,20.0,20.0,68.296,39.258,55.625,60.972,75.718,71.878,77.248,40.174,53.093,40.512,-10.82,74.188,81.125,73.0,74.25,62.344,71.75,0.0,0,72,70,1000,200,0.0,8.484,71.0,71.375,0.014,73.0,74.0,61.438,70.375,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.563,0.028,73.625,73.563,60.25,70.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.188,72.875,61.625,69.75,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,0.352,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1819,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.125,2.248,2.228,-3.344,58.592,60.069,71.865,56.356,55.223,0.0,-0.01,0.039,20.0,20.0,67.903,39.202,55.561,61.187,75.644,71.665,77.174,40.174,53.093,40.585,-10.82,74.625,81.063,73.0,74.0,62.531,71.938,0.0,0,72,70,1000,200,0.0,8.023,71.0,71.25,0.014,73.25,74.0,61.75,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,75.563,75.563,0.029,73.625,73.625,60.469,71.063,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.031,73.063,72.938,61.813,69.938,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.426,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1820,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,7.957,2.248,3.993,-4.126,58.7,60.175,71.971,56.356,55.33,0.0,-0.007,0.036,20.0,20.0,67.566,39.174,55.496,61.295,75.644,71.878,77.174,40.247,53.093,40.585,-10.82,75.063,80.938,73.0,73.813,62.969,72.063,0.0,0,72,70,1000,200,0.0,8.484,70.875,71.25,0.014,73.0,74.063,61.938,70.563,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.563,0.029,73.5,73.688,60.75,71.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,73.063,73.0,62.031,70.125,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,0.351,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1821,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,8.055,2.248,2.228,-3.628,58.915,60.175,71.971,56.356,55.544,0.0,-0.01,0.032,20.0,20.0,67.258,39.174,55.457,61.295,75.644,71.665,77.174,40.174,52.989,40.585,-10.82,75.5,80.813,73.0,73.75,63.156,72.063,0.0,0,72,70,1000,200,0.0,8.617,70.875,71.375,0.014,73.0,74.063,62.031,70.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.563,0.028,73.5,73.75,60.844,71.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.063,73.063,62.25,70.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,0.43,0.0,0.0,0.034,0.036,-0.001,0.0,0.001,0.001
5102008,1822,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,8.141,2.248,2.228,-3.637,59.13,60.175,71.971,56.462,55.544,0.0,-0.01,0.036,20.0,20.0,66.921,39.146,55.418,61.402,75.57,71.878,77.174,40.32,53.093,40.658,-10.82,75.938,80.688,73.0,73.625,63.594,72.188,0.0,0,72,70,1000,200,0.0,8.656,71.0,71.25,0.014,73.0,74.125,62.313,70.938,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.029,73.5,73.75,61.063,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,73.0,73.125,62.344,70.375,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.354,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1823,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,8.219,2.248,2.228,-3.182,59.238,60.175,71.971,56.462,55.651,0.0,-0.01,0.036,20.0,20.0,66.585,39.118,55.386,61.402,75.57,71.878,77.174,40.32,52.884,40.73,-10.82,76.25,80.563,73.0,73.5,63.719,72.188,0.0,0,72,70,1000,200,0.0,8.75,71.0,71.375,0.014,73.0,74.188,62.406,71.188,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.563,0.029,73.625,73.875,61.281,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.063,73.125,62.438,70.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.005,0.439,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1824,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,8.68,2.248,2.228,-2.559,59.453,60.069,71.865,56.356,55.865,0.0,-0.01,0.036,20.0,20.0,66.276,39.118,55.295,61.617,75.496,71.771,77.026,40.394,52.989,40.803,-10.82,76.688,80.438,73.0,73.438,63.875,72.188,0.0,0,72,70,1000,200,0.0,9.086,70.875,71.375,0.014,73.0,74.188,62.563,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,75.563,75.313,0.028,73.5,73.875,61.375,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.038,73.0,73.188,62.656,70.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.435,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5102008,1825,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,8.836,2.248,2.228,-3.957,59.561,60.282,71.865,56.462,55.865,0.0,-0.01,0.036,20.0,20.0,66.024,39.09,55.217,61.617,75.57,71.878,77.174,40.54,52.989,40.803,-10.82,77.0,80.375,73.0,73.438,64.25,72.313,0.0,0,72,70,1000,200,0.0,8.977,70.875,71.375,0.014,73.0,74.188,62.688,71.375,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.029,73.5,73.875,61.656,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.0,73.188,62.844,70.813,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.283,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1826,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.094,2.248,2.228,-1.542,59.668,60.388,71.865,56.567,55.972,0.0,-0.01,0.036,20.0,20.0,65.771,39.09,55.139,61.724,75.644,71.878,77.1,40.394,52.989,40.876,-10.82,77.313,80.313,72.938,73.313,64.375,72.375,0.0,0,72,70,1000,200,0.0,8.914,70.875,71.375,0.014,73.0,74.125,62.969,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,75.5,75.563,0.029,73.5,73.938,61.844,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.0,73.25,63.0,70.938,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,0.513,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1827,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.492,2.248,2.228,-1.917,59.884,60.282,71.865,56.567,56.079,0.0,-0.01,0.039,20.0,20.0,65.435,39.118,55.003,61.724,75.57,71.771,77.1,40.467,52.884,40.876,-10.82,77.625,80.25,73.0,73.313,64.563,72.313,0.0,0,72,70,1000,200,0.0,8.789,71.0,71.375,0.014,73.0,74.25,63.063,71.563,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.563,0.029,73.5,73.938,61.969,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,73.0,73.313,63.25,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,74.438,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,0.442,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1828,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,9.367,2.248,2.228,-3.312,59.991,60.388,71.865,56.567,56.079,0.0,-0.01,0.036,20.0,20.0,65.154,39.174,54.835,61.832,75.57,71.771,77.1,40.54,52.989,40.949,-10.82,77.938,80.125,73.0,73.25,64.875,72.313,0.0,0,72,70,1000,200,0.0,8.695,71.0,71.375,0.014,73.0,74.25,63.156,71.688,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,73.375,73.938,62.188,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,73.0,73.313,63.375,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,0.44,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1829,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,8.484,2.248,2.228,-4.42,60.099,60.494,71.971,56.779,56.186,0.0,-0.01,0.039,20.0,20.0,64.902,39.174,54.712,61.939,75.57,71.771,77.1,40.467,52.78,40.949,-10.82,78.188,80.125,72.938,73.125,65.0,72.375,0.0,0,72,70,1000,200,0.0,8.609,71.0,71.375,0.014,73.0,74.25,63.25,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,75.5,75.563,0.028,73.375,73.938,62.188,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.039,73.0,73.375,63.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.004,0.524,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1830,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.578,2.248,2.228,-3.172,60.206,60.388,71.865,56.673,56.294,0.0,-0.01,0.032,20.0,20.0,64.594,39.202,54.537,62.046,75.496,71.665,77.026,40.54,52.989,40.949,-10.82,78.5,80.0,72.938,73.125,65.188,72.313,0.0,0,72,70,1000,200,0.0,8.805,70.875,71.25,0.014,73.0,74.25,63.469,71.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.5,73.938,62.438,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,73.0,73.375,63.531,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,0.44,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5102008,1831,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.43,3.37,2.228,-1.975,60.314,60.494,71.76,56.673,56.401,0.0,-0.01,0.036,20.0,20.0,64.341,39.258,54.349,62.154,75.57,71.771,77.1,40.613,52.884,41.022,-10.82,78.688,79.938,72.938,73.125,65.5,72.375,0.0,0,72,70,1000,200,0.0,9.234,71.0,71.25,0.014,72.938,74.25,63.688,72.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.028,73.375,74.063,62.531,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.036,73.0,73.438,63.656,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.004,0.445,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5102008,1832,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.289,2.248,2.228,-1.938,60.529,60.494,71.76,56.779,56.401,0.0,-0.01,0.036,20.0,20.0,64.089,39.286,54.2,62.154,75.496,71.771,77.026,40.613,52.78,41.022,-10.82,78.875,79.875,72.938,73.063,65.625,72.375,0.0,0,72,70,1000,200,0.0,9.133,71.0,71.375,0.014,72.938,74.25,63.688,72.063,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.375,74.063,62.625,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.035,73.0,73.438,63.813,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.448,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5102008,1833,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.508,2.248,2.228,-0.756,60.637,60.494,71.76,56.884,56.508,0.0,-0.01,0.036,20.0,20.0,63.836,39.342,54.07,62.261,75.57,71.771,77.174,40.687,52.989,41.095,-10.82,79.063,79.813,72.938,73.0,65.688,72.375,0.0,0,72,70,1000,200,0.0,9.633,71.0,71.375,0.014,72.938,74.25,63.75,72.063,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.028,73.375,74.063,62.719,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.0,73.5,63.969,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.445,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1834,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.734,2.248,2.228,-0.635,60.745,60.6,71.76,56.884,56.615,0.0,-0.01,0.036,20.0,20.0,63.584,39.398,53.966,62.261,75.496,71.559,77.1,40.687,52.884,41.095,-10.82,79.25,79.75,72.688,72.875,66.0,72.375,0.0,0,72,70,1000,200,0.0,9.945,71.0,71.375,0.014,72.938,74.313,63.875,72.188,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.028,73.313,74.063,62.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,73.0,73.625,64.063,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,0.449,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1835,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,9.656,2.248,2.228,-3.102,60.96,60.6,71.76,56.884,56.722,0.0,-0.01,0.036,20.0,20.0,63.36,39.426,53.869,62.369,75.422,71.771,77.026,40.613,52.989,41.095,-10.82,79.5,79.625,72.938,72.875,66.188,72.375,0.0,0,72,70,1000,200,0.0,9.813,71.0,71.375,0.014,72.938,74.25,64.063,72.188,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,73.375,74.063,63.125,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.032,73.0,73.563,64.063,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.521,0.0,0.0,0.035,0.036,-0.001,0.0,0.0,0.001
5102008,1836,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,10.25,2.248,2.228,-1.06,61.067,60.706,71.655,56.99,56.722,0.0,-0.01,0.036,20.0,20.0,63.107,39.483,53.752,62.476,75.422,71.559,77.026,40.76,52.78,41.095,-10.82,79.5,79.625,72.938,72.813,66.313,72.375,0.0,0,72,70,1000,200,0.0,10.297,71.063,71.375,0.014,72.938,74.313,64.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,75.5,75.313,0.028,73.375,74.063,63.125,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.875,73.5,64.25,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.372,0.0,0.0,0.034,0.036,-0.001,0.001,0.001,0.0
5102008,1837,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.25,2.248,2.228,-2.795,61.067,60.706,71.655,56.99,56.829,0.0,-0.01,0.036,20.0,20.0,62.883,39.595,53.662,62.476,75.422,71.559,77.026,40.76,52.989,41.095,-10.82,79.813,79.438,72.938,72.75,66.375,72.375,0.0,0,72,70,1000,200,0.0,10.055,71.063,71.375,0.014,72.938,74.313,64.375,72.188,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.375,74.125,63.25,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,72.875,73.625,64.25,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.366,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1838,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.0,2.248,2.228,-1.723,61.283,60.706,71.655,56.99,56.829,0.0,-0.01,0.036,20.0,20.0,62.63,39.651,53.552,62.476,75.422,71.665,77.026,40.687,52.884,41.095,-10.82,80.063,79.313,72.938,72.688,66.625,72.375,0.0,0,72,70,1000,200,0.0,10.078,71.063,71.375,0.014,72.938,74.375,64.375,72.313,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.027,73.313,74.188,63.375,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.875,73.563,64.563,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.446,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1839,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.984,2.248,2.228,-3.455,61.39,60.706,71.655,57.096,56.936,0.0,-0.01,0.036,20.0,20.0,62.434,39.679,53.461,62.584,75.348,71.771,77.026,40.76,52.884,41.168,-10.82,80.25,79.375,72.938,72.625,66.688,72.375,0.0,0,72,70,1000,200,0.0,9.953,71.063,71.25,0.014,72.938,74.313,64.438,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,73.375,74.188,63.438,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.032,72.875,73.625,64.563,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.45,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1840,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.094,2.248,3.993,-0.757,61.606,60.706,71.655,57.201,57.15,0.0,-0.014,0.036,20.0,20.0,62.21,39.735,53.396,62.798,75.348,71.771,77.026,40.833,52.884,41.168,-10.82,80.375,79.25,72.688,72.563,66.813,72.375,0.0,0,72,70,1000,200,0.0,10.188,71.063,71.25,0.014,72.938,74.375,64.438,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,73.375,74.25,63.656,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.688,73.625,64.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.373,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1841,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.031,2.248,2.228,-1.57,61.606,60.812,71.55,57.201,57.15,0.0,-0.01,0.036,20.0,20.0,61.985,39.763,53.364,62.691,75.348,71.559,76.952,40.76,52.884,41.168,-10.82,80.5,79.25,72.688,72.5,67.0,72.313,0.0,0,72,70,1000,200,0.0,9.93,71.0,71.25,0.014,72.938,74.375,64.688,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.313,74.25,63.719,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,72.875,73.688,64.75,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.451,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1842,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.859,2.248,2.228,-2.613,61.713,60.812,71.55,57.201,57.15,0.0,-0.01,0.039,20.0,20.0,61.761,39.819,53.286,62.906,75.348,71.771,77.026,40.76,52.78,41.168,-10.82,80.75,79.25,72.688,72.5,67.0,72.375,0.0,0,72,70,1000,200,0.0,9.602,71.063,71.375,0.014,72.875,74.375,64.813,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.028,73.375,74.25,63.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.875,74.625,0.036,72.688,73.688,64.875,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,0.455,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1843,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.977,2.248,2.228,-1.105,61.821,61.024,71.655,57.413,57.15,0.0,-0.01,0.036,20.0,20.0,61.565,39.903,53.182,62.906,75.348,71.771,77.026,40.76,52.78,41.168,-10.82,80.938,79.063,72.688,72.438,67.313,72.313,0.0,0,72,70,1000,200,0.0,9.836,71.063,71.375,0.014,72.938,74.375,64.875,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,73.375,74.25,63.969,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.688,73.688,65.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,0.454,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5102008,1844,0,1,3,1,100,0.0,0,0.0,0.0,0,0,36.31,35.139,0.011,13.398,0,80,55,1.4,9.641,2.248,0.462,-0.878,61.929,60.918,71.55,57.307,57.257,0.0,-0.01,0.036,20.0,20.0,61.284,39.959,53.13,63.013,75.422,71.665,77.026,40.833,52.78,41.168,-10.82,81.063,79.125,72.688,72.438,67.313,72.313,0.0,0,72,70,1000,200,0.0,10.07,71.063,71.375,0.014,72.875,74.375,65.0,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.375,74.25,63.969,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.688,73.75,65.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,0.376,0.0,0.0,0.036,0.035,-0.001,0.001,0.001,0.001
5102008,1845,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,9.945,2.248,2.228,-0.501,62.144,60.918,71.445,57.413,57.364,0.0,-0.01,0.036,20.0,20.0,61.088,40.043,53.078,63.121,75.274,71.665,76.952,40.76,52.884,41.24,-10.82,81.25,79.063,72.688,72.438,67.438,72.313,0.0,0,72,70,1000,200,0.0,9.75,71.063,71.375,0.014,72.875,74.375,65.0,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.313,0.028,73.313,74.25,64.063,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.035,72.688,73.75,65.125,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.53,0.0,0.0,0.035,0.036,-0.001,0.0,0.0,0.001
5102008,1846,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.594,2.248,2.228,-0.759,62.251,61.024,71.55,57.518,57.471,0.0,-0.01,0.036,20.0,20.0,60.835,40.183,52.936,63.013,75.348,71.665,76.952,40.833,52.884,41.24,-10.82,81.375,79.0,72.688,72.375,67.563,72.313,0.0,0,72,70,1000,200,0.0,9.609,71.063,71.25,0.014,72.875,74.438,65.063,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.028,73.313,74.313,64.375,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.688,73.688,65.25,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.452,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1847,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,9.539,2.248,2.228,-2.347,62.251,61.024,71.445,57.518,57.578,0.0,-0.01,0.036,20.0,20.0,60.667,40.183,52.845,63.121,75.274,71.665,76.952,40.833,52.884,41.168,-10.82,81.563,79.0,72.688,72.438,67.625,72.313,0.0,0,72,70,1000,200,0.0,10.063,71.063,71.375,0.014,72.875,74.375,65.25,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.313,74.25,64.375,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.563,73.688,65.25,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.005,0.372,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5102008,1848,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.805,2.248,2.228,-0.948,62.359,61.024,71.445,57.624,57.578,0.0,-0.014,0.036,20.0,20.0,60.443,40.211,52.793,63.228,75.2,71.453,76.952,40.833,52.78,41.24,-10.82,81.625,78.938,72.688,72.375,67.625,72.313,0.0,0,72,70,1000,200,0.0,10.203,71.063,71.375,0.014,72.688,74.313,65.25,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.313,74.25,64.438,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,72.688,73.688,65.313,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.005,0.456,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5102008,1849,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.836,2.248,2.228,-2.962,62.467,61.13,71.55,57.624,57.578,0.0,-0.01,0.036,20.0,20.0,60.218,40.351,52.735,63.228,75.274,71.665,76.804,40.76,52.884,41.168,-10.82,81.813,78.875,72.688,72.375,67.813,72.313,0.0,0,72,70,1000,200,0.0,9.781,71.063,71.375,0.014,72.875,74.375,65.375,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.313,74.25,64.563,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.563,73.688,65.438,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.45,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1850,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.016,2.248,2.228,-0.929,62.574,61.236,71.55,57.729,57.685,0.0,-0.01,0.036,20.0,20.0,60.022,40.323,52.657,63.228,75.2,71.665,76.878,40.833,52.884,41.313,-10.82,81.938,78.875,72.688,72.375,67.938,72.313,0.0,0,72,70,1000,200,0.0,9.859,71.313,71.375,0.014,72.688,74.375,65.5,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.313,74.25,64.688,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.032,72.563,73.688,65.625,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.005,0.531,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5102008,1851,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,9.852,2.248,2.228,-1.21,62.682,61.13,71.445,57.729,57.685,0.0,-0.01,0.036,20.0,20.0,59.826,40.464,52.566,63.335,75.274,71.559,76.952,40.906,52.884,41.24,-10.828,82.0,78.813,72.625,72.375,67.938,72.188,0.0,0,72,70,1000,200,0.0,10.188,71.063,71.25,0.014,72.688,74.375,65.5,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.563,0.029,73.313,74.25,64.875,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.037,72.563,73.688,65.625,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,0.372,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5102008,1852,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.172,2.248,2.228,-2.852,62.79,61.236,71.445,57.835,57.792,0.0,-0.01,0.036,20.0,20.0,59.685,40.576,52.456,63.335,75.2,71.453,76.878,40.833,52.884,41.313,-10.82,82.125,78.813,72.625,72.313,68.0,72.188,0.0,0,72,70,1000,200,0.0,10.102,71.063,71.25,0.014,72.688,74.375,65.625,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.313,74.25,64.875,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.04,72.563,73.688,65.688,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.534,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5102008,1853,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.922,2.248,2.228,-2.323,62.897,61.236,71.445,57.729,57.899,0.0,-0.014,0.036,20.0,20.0,59.461,40.576,52.404,63.55,75.2,71.665,76.878,40.833,52.884,41.313,-10.82,82.25,78.813,72.625,72.313,68.063,72.188,0.0,0,72,70,1000,200,0.0,9.867,71.063,71.375,0.014,72.688,74.313,65.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.063,74.313,64.875,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,72.563,73.688,65.813,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.005,0.532,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5102008,1854,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,9.922,2.248,2.228,-0.691,63.005,61.236,71.445,57.835,57.899,0.0,-0.01,0.036,20.0,20.0,59.265,40.66,52.353,63.55,75.2,71.665,76.878,40.906,52.78,41.24,-10.82,82.375,78.813,72.688,72.313,68.188,72.188,0.0,0,72,70,1000,200,0.0,10.148,71.063,71.375,0.014,72.688,74.375,65.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.063,74.25,64.938,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.563,73.688,65.813,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.378,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5102008,1855,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.133,2.248,2.228,-0.333,63.112,61.236,71.34,57.941,58.006,0.0,-0.007,0.036,20.0,20.0,59.153,40.744,52.288,63.55,75.126,71.665,76.804,40.906,52.78,41.313,-10.82,82.5,78.813,72.625,72.313,68.188,72.063,0.0,0,72,70,1000,200,0.0,10.094,71.063,71.25,0.014,72.625,74.375,65.938,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.313,74.25,65.063,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.038,72.563,73.75,65.938,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.005,0.459,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5102008,1856,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.117,2.248,2.228,-1.573,63.112,61.342,71.34,57.941,58.113,0.0,-0.01,0.036,20.0,20.0,58.956,40.828,52.236,63.658,75.2,71.453,76.878,40.98,52.884,41.313,-10.82,82.563,78.75,72.625,72.25,68.438,72.188,0.0,0,72,70,1000,200,0.0,10.133,71.313,71.375,0.014,72.688,74.375,66.0,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.063,74.25,65.125,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.5,73.75,66.063,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.374,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1857,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.039,2.248,2.228,-2.033,63.22,61.342,71.34,57.941,58.113,0.0,-0.01,0.036,20.0,20.0,58.76,40.912,52.165,63.658,75.2,71.665,76.804,40.906,52.989,41.313,-10.82,82.625,78.688,72.625,72.25,68.5,72.063,0.0,0,72,70,1000,200,0.0,9.844,71.313,71.375,0.014,72.625,74.313,66.0,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.063,74.25,65.125,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.5,73.688,66.063,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.452,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1858,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.117,2.248,2.228,-2.131,63.328,61.342,71.34,58.046,58.22,0.0,-0.01,0.036,20.0,20.0,58.62,40.996,52.126,63.765,75.126,71.665,76.804,40.98,52.884,41.313,-10.82,82.75,78.688,72.625,72.313,68.5,72.188,0.0,0,72,70,1000,200,0.0,9.953,71.313,71.375,0.014,72.625,74.375,66.063,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.029,73.063,74.25,65.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.5,73.75,66.375,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,0.376,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1859,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,9.828,2.248,2.228,-0.182,63.435,61.342,71.34,58.152,58.22,0.0,-0.007,0.036,20.0,20.0,58.451,41.108,52.087,63.872,75.126,71.665,76.804,40.98,52.884,41.386,-10.82,82.813,78.688,72.625,72.25,68.625,72.188,0.0,0,72,70,1000,200,0.0,9.867,71.313,71.375,0.014,72.625,74.375,66.063,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.063,74.25,65.438,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.5,73.75,66.375,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,0.456,0.0,0.0,0.034,0.036,0.0,0.001,0.001,0.001
