DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1900,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.109,2.248,2.228,-1.196,63.543,61.449,71.235,58.152,58.327,0.0,-0.01,0.036,20.0,20.0,58.283,41.136,52.022,63.872,75.2,71.665,76.804,40.98,52.884,41.386,-10.82,82.875,78.625,72.625,72.188,68.625,72.188,0.0,0,72,70,1000,200,0.0,10.195,71.313,71.375,0.014,72.625,74.313,66.188,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.063,74.25,65.563,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.5,73.75,66.438,72.313,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,0.455,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5102008,1901,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.953,2.248,2.228,1.297,63.651,61.449,71.34,58.258,58.434,0.0,-0.01,0.036,20.0,20.0,58.115,41.276,51.97,63.872,75.126,71.453,76.804,40.98,52.884,41.386,-10.828,82.938,78.688,72.625,72.25,68.75,72.063,0.0,0,72,70,1000,200,0.0,10.063,71.313,71.375,0.014,72.625,74.313,66.313,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.063,74.25,65.563,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.034,72.5,73.75,66.438,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.457,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5102008,1902,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,9.953,2.248,2.228,-2.11,63.758,61.555,71.34,58.258,58.434,0.0,-0.01,0.036,20.0,20.0,57.975,41.304,51.957,63.98,75.126,71.665,76.804,41.053,52.884,41.459,-10.82,83.0,78.625,72.688,72.188,68.625,72.188,0.0,0,72,70,1000,200,0.0,10.133,71.438,71.375,0.014,72.625,74.375,66.313,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.028,73.063,74.25,65.625,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.75,0.029,72.5,73.75,66.438,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.459,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.0
5102008,1903,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.523,2.248,2.228,-1.97,63.758,61.555,71.235,58.363,58.434,0.0,-0.01,0.036,20.0,20.0,57.75,41.36,51.905,63.98,75.052,71.665,76.731,40.98,52.884,41.386,-10.82,83.188,78.563,72.625,72.188,68.75,72.063,0.0,0,72,70,1000,200,0.0,10.148,71.313,71.375,0.014,72.625,74.313,66.5,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.25,0.029,73.063,74.188,65.75,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,72.5,73.688,66.5,72.5,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,0.458,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1904,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.328,2.248,3.993,-1.544,63.866,61.661,71.235,58.469,58.542,0.0,-0.01,0.036,20.0,20.0,57.638,41.36,51.847,64.087,75.126,71.665,76.804,41.053,52.884,41.459,-10.82,83.313,78.563,72.5,72.188,68.813,72.063,0.0,0,72,70,1000,200,0.0,10.234,71.313,71.375,0.014,72.438,74.313,66.5,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.313,0.028,73.063,74.25,65.75,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.5,73.688,66.625,72.5,0.0,33.0,72,70,1000,200,-0.001,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.46,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.0
5102008,1905,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.242,2.248,2.228,-0.038,63.974,61.661,71.235,58.469,58.542,0.0,-0.007,0.036,20.0,20.0,57.442,41.473,51.782,63.98,75.052,71.665,76.804,41.053,52.989,41.386,-10.82,83.25,78.563,72.625,72.188,69.0,72.063,0.0,0,72,70,1000,200,0.0,10.492,71.438,71.25,0.014,72.438,74.313,66.5,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.313,0.024,72.938,74.188,65.875,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.375,73.75,66.625,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.375,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.0
5102008,1906,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,9.836,2.248,2.228,-1.756,63.974,61.661,71.129,58.469,58.649,0.0,-0.01,0.036,20.0,20.0,57.217,41.613,51.73,64.087,74.978,71.665,76.731,40.98,52.989,41.386,-10.82,83.313,78.563,72.625,72.188,69.0,72.063,0.0,0,72,70,1000,200,0.0,10.094,71.438,71.375,0.014,72.438,74.313,66.625,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,73.063,74.188,65.875,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,72.375,73.75,66.813,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.454,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1907,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.375,2.248,2.228,-1.318,64.081,61.767,71.235,58.575,58.649,0.0,-0.01,0.039,20.0,20.0,57.077,41.809,51.756,64.195,74.978,71.453,76.657,40.98,52.884,41.459,-10.82,83.438,78.563,72.625,72.125,69.0,72.063,0.0,0,72,70,1000,200,0.0,10.125,71.438,71.375,0.014,72.438,74.313,66.625,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,73.063,74.188,66.063,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.037,72.375,73.688,66.813,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.536,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1908,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,10.492,2.248,2.228,1.063,64.189,61.873,71.34,58.469,58.756,0.0,-0.01,0.036,20.0,20.0,56.993,41.781,51.692,64.302,74.978,71.665,76.657,41.126,52.884,41.459,-10.82,83.5,78.5,72.5,72.125,69.0,72.063,0.0,0,72,70,1000,200,0.0,10.219,71.313,71.375,0.014,72.438,74.313,66.625,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,72.938,74.188,66.063,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.375,73.688,66.813,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.438,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.382,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.002
5102008,1909,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.539,3.37,2.228,-0.796,64.296,61.661,71.129,58.575,58.756,0.0,-0.01,0.036,20.0,20.0,56.825,41.893,51.653,64.302,75.052,71.665,76.731,41.053,52.989,41.459,-10.82,83.5,78.5,72.625,72.125,69.125,72.063,0.0,0,72,70,1000,200,0.0,10.078,71.438,71.375,0.014,72.438,74.313,66.813,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,72.938,74.188,66.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.688,66.938,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,0.455,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1910,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,10.023,2.248,2.228,-0.481,64.296,61.767,71.129,58.575,58.863,0.0,-0.01,0.036,20.0,20.0,56.684,42.033,51.581,64.302,74.978,71.665,76.657,40.98,52.989,41.459,-10.82,83.625,78.5,72.5,72.125,69.25,72.063,0.0,0,72,70,1000,200,0.0,10.195,71.438,71.375,0.014,72.438,74.25,66.813,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.313,0.024,72.938,74.188,66.25,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.375,73.688,67.0,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.534,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1911,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.227,2.248,2.228,-0.256,64.404,61.873,71.129,58.786,58.863,0.0,-0.01,0.036,20.0,20.0,56.6,42.033,51.555,64.41,74.978,71.453,76.657,41.053,52.989,41.459,-10.82,83.625,78.5,72.5,72.063,69.125,71.938,0.0,0,72,70,1000,200,0.0,10.5,71.438,71.375,0.014,72.438,74.313,66.938,73.0,0.0,25.734,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,72.938,74.188,66.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.313,73.625,67.0,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,0.455,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1912,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.001,13.31,0,80,55,1.4,10.203,2.248,2.228,-2.023,64.512,61.873,71.129,58.68,58.863,0.0,-0.01,0.036,20.0,20.0,56.432,42.089,51.53,64.41,74.904,71.665,76.583,41.053,53.093,41.459,-10.82,83.688,78.5,72.5,72.063,69.25,72.063,0.0,0,72,70,1000,200,0.0,10.234,71.438,71.375,0.014,72.438,74.25,66.938,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,72.938,74.188,66.313,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.688,67.125,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,0.449,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1913,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.32,2.248,2.228,-1.502,64.512,61.873,71.129,58.786,58.97,0.0,-0.01,0.036,20.0,20.0,56.32,42.285,51.491,64.41,74.978,71.453,76.731,41.053,53.093,41.459,-10.82,83.75,78.563,72.5,72.125,69.25,71.938,0.0,0,72,70,1000,200,0.0,10.57,71.438,71.375,0.014,72.438,74.25,67.125,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,72.938,74.188,66.375,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.688,67.125,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.005,0.45,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1914,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.313,2.248,2.228,-1.001,64.619,61.979,71.129,58.786,58.97,0.0,-0.01,0.036,20.0,20.0,56.152,42.425,51.322,64.41,74.978,71.559,76.731,41.126,52.989,41.532,-10.82,83.875,78.5,72.5,72.0,69.25,71.938,0.0,0,72,70,1000,200,0.0,10.383,71.438,71.375,0.014,72.438,74.25,67.125,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,72.938,74.188,66.375,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.625,67.125,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.458,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.0
5102008,1915,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.289,2.248,2.228,-0.347,64.727,61.979,71.129,58.892,59.077,0.0,-0.01,0.036,20.0,20.0,56.011,42.397,51.491,64.517,74.904,71.559,76.657,41.053,53.093,41.386,-10.82,83.875,78.563,72.5,72.125,69.313,72.063,0.0,0,72,70,1000,200,0.0,10.469,71.438,71.375,0.014,72.438,74.25,67.125,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.313,0.024,72.938,74.125,66.625,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.313,73.688,67.25,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.371,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1916,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.125,2.248,2.228,-1.844,64.727,62.085,71.129,58.997,59.184,0.0,-0.007,0.036,20.0,20.0,55.899,42.566,51.439,64.517,74.978,71.559,76.731,41.053,53.093,41.459,-10.82,83.938,78.438,72.5,71.938,69.313,71.938,0.0,0,72,70,1000,200,0.0,10.438,71.5,71.375,0.014,72.313,74.25,67.25,73.25,0.0,25.734,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,72.875,74.188,66.625,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,72.313,73.625,67.438,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.451,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1917,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.469,2.248,2.228,-1.533,64.835,62.085,71.129,58.997,59.184,0.0,-0.01,0.036,20.0,20.0,55.815,42.566,51.387,64.624,74.83,71.347,76.583,41.053,53.093,41.459,-10.82,83.938,78.5,72.5,72.0,69.438,71.938,0.0,0,72,70,1000,200,0.0,10.313,71.5,71.438,0.014,72.313,74.25,67.25,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,72.875,74.188,66.688,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.038,72.313,73.625,67.438,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.449,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1918,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.422,2.248,2.228,-0.49,64.942,62.085,71.129,59.103,59.184,0.0,-0.007,0.036,20.0,20.0,55.675,42.65,51.387,64.624,74.83,71.559,76.657,41.2,52.989,41.532,-10.82,84.0,78.5,72.5,71.938,69.438,71.938,0.0,0,72,70,1000,200,0.0,10.18,71.5,71.375,0.014,72.438,74.25,67.313,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,72.875,74.25,66.688,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,72.313,73.625,67.5,72.688,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.006,0.378,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1919,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.242,2.248,2.228,0.097,64.942,62.085,71.024,59.103,59.291,0.0,-0.01,0.036,20.0,20.0,55.591,42.65,51.439,64.732,74.904,71.347,76.657,41.126,53.093,41.532,-10.82,84.125,78.5,72.5,72.0,69.438,71.938,0.0,0,72,70,1000,200,0.0,10.547,71.5,71.375,0.014,72.313,74.313,67.438,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,72.875,74.25,66.688,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.0,73.563,67.5,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.005,0.453,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1920,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.555,2.248,0.462,-2.094,65.05,62.085,71.024,59.103,59.291,0.0,-0.01,0.036,20.0,20.0,55.45,42.762,51.4,64.732,74.83,71.559,76.657,41.126,52.989,41.532,-10.82,84.125,78.563,72.5,71.938,69.688,71.938,0.0,0,72,70,1000,200,0.0,10.102,71.5,71.375,0.014,72.313,74.25,67.438,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.875,74.188,66.813,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.036,72.063,73.563,67.5,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.458,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1921,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,9.969,2.248,2.228,-1.466,65.05,62.085,71.129,59.208,59.291,0.0,-0.01,0.036,20.0,20.0,55.366,42.874,51.368,64.732,74.83,71.559,76.583,41.2,53.093,41.605,-10.82,84.25,78.5,72.438,72.0,69.688,71.938,0.0,0,72,70,1000,200,0.0,10.563,71.5,71.375,0.014,72.313,74.25,67.438,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.875,74.188,66.813,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,72.063,73.625,67.625,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.456,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1922,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,10.383,2.248,2.228,-1.251,65.158,62.297,71.129,59.314,59.398,0.0,-0.01,0.036,20.0,20.0,55.254,42.874,51.322,64.839,74.83,71.347,76.583,41.2,53.093,41.532,-10.82,84.25,78.563,72.438,72.0,69.688,71.938,0.0,0,72,70,1000,200,0.0,10.18,71.5,71.375,0.014,72.313,74.25,67.438,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.875,74.188,67.063,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.033,72.063,73.563,67.75,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.313,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.376,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1923,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.383,2.248,2.228,0.025,65.265,62.191,71.129,59.208,59.398,0.0,-0.01,0.036,20.0,20.0,55.142,43.07,51.27,64.839,74.756,71.347,76.509,41.053,53.093,41.459,-10.82,84.25,78.688,72.5,71.938,69.688,71.75,0.0,0,72,70,1000,200,0.0,10.469,71.5,71.375,0.014,72.313,74.25,67.563,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.188,66.938,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.063,73.563,67.75,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.451,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1924,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.383,2.248,2.228,0.241,65.265,62.297,71.024,59.314,59.398,0.0,-0.01,0.036,20.0,20.0,55.03,43.154,51.244,64.947,74.83,71.559,76.509,41.053,53.093,41.605,-10.82,84.25,78.75,72.5,71.938,69.688,71.938,0.0,0,72,70,1000,200,0.0,10.383,71.5,71.375,0.014,72.25,74.25,67.688,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.125,67.063,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.063,73.563,67.625,72.688,0.0,33.0,72,70,1000,200,-0.001,0.0,74.313,74.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.614,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1925,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.336,2.248,2.228,0.264,65.373,62.191,71.024,59.314,59.505,0.0,-0.01,0.036,20.0,20.0,54.918,43.322,51.205,65.054,74.83,71.559,76.583,41.2,53.198,41.605,-10.82,84.25,78.688,72.5,71.938,69.688,71.75,0.0,0,72,70,1000,200,0.0,10.625,71.5,71.375,0.014,72.313,74.188,67.688,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.875,74.125,67.25,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.035,72.063,73.563,67.813,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.452,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1926,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.781,2.248,2.228,-0.874,65.373,62.297,71.024,59.42,59.505,0.0,-0.01,0.036,20.0,20.0,54.833,43.462,51.205,65.054,74.83,71.347,76.583,41.273,53.198,41.605,-10.82,84.25,78.75,72.438,71.875,69.688,71.75,0.0,0,72,70,1000,200,0.0,11.164,71.5,71.375,0.014,72.25,74.125,67.813,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.125,67.25,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.034,72.0,73.5,67.813,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,0.372,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1927,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.016,2.248,2.228,-1.243,65.373,62.297,71.024,59.42,59.612,0.0,-0.007,0.036,20.0,20.0,54.721,43.519,51.193,64.947,74.756,71.347,76.509,41.2,53.093,41.605,-10.82,84.438,78.75,72.438,71.938,69.75,71.938,0.0,0,72,70,1000,200,0.0,10.68,71.563,71.375,0.014,72.25,74.25,67.813,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.063,67.25,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.03,72.0,73.5,68.063,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.456,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1928,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,10.852,2.248,2.228,0.039,65.588,62.403,71.024,59.525,59.719,0.0,-0.007,0.036,20.0,20.0,54.609,43.631,51.167,65.054,74.83,71.559,76.509,41.126,53.198,41.605,-10.828,84.5,78.813,72.438,71.875,69.75,71.75,0.0,0,72,70,1000,200,0.0,10.633,71.5,71.375,0.014,72.25,74.125,67.938,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.063,67.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.036,72.0,73.5,68.063,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.532,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1929,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.109,2.248,2.228,0.809,65.588,62.403,71.024,59.525,59.612,0.0,-0.01,0.032,20.0,20.0,54.469,43.631,51.154,65.161,74.756,71.347,76.583,41.273,53.093,41.605,-10.82,84.438,78.75,72.438,71.875,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.305,71.563,71.438,0.014,72.25,74.188,67.938,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.313,0.024,72.813,74.063,67.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,72.0,73.5,68.063,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.376,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1930,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,10.773,2.248,2.228,-1.449,65.588,62.403,71.024,59.631,59.719,0.0,-0.01,0.036,20.0,20.0,54.357,43.771,51.102,65.054,74.756,71.559,76.509,41.273,53.198,41.605,-10.82,84.5,78.75,72.438,71.875,69.813,71.75,0.0,0,72,70,1000,200,0.0,11.078,71.563,71.25,0.014,72.25,74.125,68.063,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.063,67.438,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,72.0,73.5,68.125,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,0.373,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5102008,1931,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.461,2.248,2.228,-2.945,65.696,62.403,71.024,59.631,59.826,0.0,-0.01,0.036,20.0,20.0,54.272,43.855,51.076,65.161,74.756,71.453,76.509,41.2,53.093,41.605,-10.82,84.5,78.75,72.438,71.875,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.18,71.563,71.375,0.014,72.25,74.188,68.063,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.5,74.125,67.438,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.035,72.0,73.5,68.125,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.455,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1932,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.148,2.248,2.228,0.25,65.696,62.51,70.919,59.631,59.826,0.0,-0.007,0.036,20.0,20.0,54.216,43.715,51.037,65.161,74.756,71.24,76.509,41.273,53.198,41.677,-10.82,84.5,78.938,72.5,71.813,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.156,71.563,71.375,0.014,72.25,74.063,68.063,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.813,74.125,67.5,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.625,0.034,72.0,73.438,68.125,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,0.454,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1933,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.367,2.248,2.228,-1.097,65.803,62.51,71.024,59.737,59.826,0.0,-0.007,0.036,20.0,20.0,54.076,43.771,51.037,65.269,74.756,71.559,76.509,41.273,53.198,41.677,-10.82,84.563,78.938,72.438,71.875,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.727,71.563,71.375,0.014,72.125,74.063,68.125,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.688,74.125,67.5,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.036,72.0,73.438,68.25,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,0.454,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1934,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,11.953,2.248,2.228,-1.296,65.803,62.616,70.919,59.737,59.826,0.0,-0.007,0.036,20.0,20.0,53.964,43.995,51.037,65.269,74.682,71.347,76.583,41.273,53.093,41.605,-10.82,84.5,79.0,72.438,71.875,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.586,71.563,71.375,0.014,72.25,74.063,68.125,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.688,74.125,67.625,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,72.0,73.438,68.25,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.377,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1935,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.602,2.248,2.228,0.13,66.019,62.616,70.919,59.842,60.04,0.0,-0.01,0.036,20.0,20.0,53.824,44.023,50.979,65.376,74.682,71.347,76.509,41.273,53.093,41.677,-10.82,84.625,79.063,72.438,71.813,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.828,71.563,71.375,0.014,72.125,74.125,68.125,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.688,74.125,67.625,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.938,73.438,68.375,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.459,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1936,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.664,2.248,2.228,-2.01,65.911,62.616,70.919,59.842,59.933,0.0,-0.01,0.036,20.0,20.0,53.796,44.023,50.966,65.376,74.682,71.347,76.435,41.346,53.302,41.677,-10.82,84.563,79.063,72.438,71.75,69.813,71.75,0.0,0,72,70,1000,200,0.0,11.883,71.688,71.375,0.014,72.125,74.063,68.313,73.0,0.0,25.734,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,72.688,74.125,67.625,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.938,73.438,68.375,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,0.37,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1937,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.594,2.248,2.228,-2.287,65.911,62.616,71.024,59.842,60.04,0.0,-0.007,0.036,20.0,20.0,53.655,44.079,50.94,65.269,74.682,71.347,76.435,41.346,53.198,41.677,-10.82,84.625,79.125,72.438,71.813,69.75,71.688,0.0,0,72,70,1000,200,0.0,11.766,71.563,71.375,0.014,72.125,74.063,68.438,73.0,0.0,25.734,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,72.688,74.188,67.813,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.033,71.938,73.438,68.438,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.373,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5102008,1938,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.0,2.248,2.228,-1.18,66.019,62.722,70.919,59.948,59.933,0.0,-0.007,0.036,20.0,20.0,53.571,44.163,50.888,65.269,74.682,71.347,76.509,41.273,53.198,41.677,-10.82,84.75,79.125,72.5,71.813,69.75,71.688,0.0,0,72,70,1000,200,0.0,11.992,71.563,71.438,0.014,72.125,74.063,68.313,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.688,74.125,67.813,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,71.938,73.438,68.438,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.453,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1939,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,11.898,2.248,2.228,-1.009,66.126,62.722,70.919,59.948,60.04,0.0,-0.007,0.036,20.0,20.0,53.487,44.135,50.888,65.484,74.682,71.453,76.435,41.273,53.302,41.677,-10.82,84.813,79.25,72.438,71.813,69.75,71.75,0.0,0,72,70,1000,200,0.0,11.891,71.563,71.375,0.014,72.125,74.125,68.438,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.25,0.024,72.688,74.188,67.938,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.375,68.438,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.451,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5102008,1940,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.805,2.248,2.228,0.453,66.126,62.722,70.919,60.054,60.04,0.0,-0.007,0.036,20.0,20.0,53.403,44.247,50.875,65.376,74.608,71.453,76.361,41.273,53.302,41.677,-10.82,84.75,79.313,72.438,71.75,69.75,71.688,0.0,0,72,70,1000,200,0.0,11.977,71.688,71.438,0.014,72.125,74.125,68.563,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.688,74.25,67.938,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.038,71.938,73.438,68.625,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.45,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.002
5102008,1941,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.938,2.248,2.228,-2.905,66.234,62.722,70.919,60.054,60.147,0.0,-0.01,0.036,20.0,20.0,53.291,44.163,50.862,65.591,74.682,71.453,76.435,41.346,53.302,41.677,-10.82,84.75,79.438,72.438,71.688,69.75,71.688,0.0,0,72,70,1000,200,0.0,11.992,71.563,71.375,0.014,72.125,74.125,68.563,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,72.5,74.188,68.0,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.031,71.813,73.438,68.625,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.371,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5102008,1942,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,-3.279,66.234,62.828,70.919,60.054,60.147,0.0,-0.01,0.036,20.0,20.0,53.207,44.163,50.914,65.484,74.682,71.453,76.435,41.346,53.302,41.677,-10.82,84.625,79.688,72.313,71.75,69.75,71.688,0.0,0,72,70,1000,200,0.0,11.867,71.688,71.375,0.014,72.125,74.063,68.625,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,72.5,74.125,68.0,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,71.813,73.375,68.625,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.371,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1943,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.828,2.248,2.228,-2.734,66.234,62.828,70.814,60.159,60.254,0.0,-0.007,0.039,20.0,20.0,53.123,44.135,50.927,65.591,74.682,71.347,76.435,41.346,53.302,41.677,-10.82,84.563,79.813,72.313,71.75,69.75,71.688,0.0,0,72,70,1000,200,0.0,12.125,71.688,71.375,0.014,72.125,74.063,68.625,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,72.688,74.125,68.0,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.042,71.813,73.438,68.75,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.371,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,1944,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.156,2.248,2.228,-3.109,66.234,62.934,70.919,60.265,60.254,0.0,-0.01,0.036,20.0,20.0,53.038,44.443,50.875,65.699,74.534,71.24,76.361,41.346,53.198,41.75,-10.82,84.5,80.063,72.313,71.688,69.75,71.688,0.0,0,72,70,1000,200,0.0,12.102,71.563,71.438,0.014,72.125,74.0,68.75,73.25,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.688,74.125,68.125,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.938,73.5,68.75,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.454,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5102008,1945,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.219,2.248,0.462,-1.527,66.449,62.934,70.919,60.265,60.254,0.0,-0.01,0.036,20.0,20.0,52.954,44.443,50.875,65.699,74.461,71.559,76.361,41.273,53.302,41.677,-10.82,84.438,80.063,72.313,71.688,69.688,71.688,0.0,0,72,70,1000,200,0.0,12.133,71.688,71.375,0.014,72.0,74.0,68.75,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.5,74.125,68.125,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,71.813,73.5,68.875,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,0.449,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.002
5102008,1946,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.227,2.248,3.993,-0.097,66.449,62.934,70.814,60.265,60.361,0.0,-0.01,0.036,20.0,20.0,52.87,44.668,50.875,65.699,74.608,71.453,76.361,41.419,53.198,41.677,-10.82,84.438,80.313,72.313,71.625,69.688,71.688,0.0,0,72,70,1000,200,0.0,12.102,71.563,71.375,0.014,72.0,73.938,68.75,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.5,74.125,68.125,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.813,74.563,0.036,71.813,73.5,68.875,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.293,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5102008,1947,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.086,2.248,2.228,1.164,66.449,63.04,70.919,60.37,60.361,0.0,-0.007,0.036,20.0,20.0,52.814,44.64,50.901,65.806,74.608,71.24,76.435,41.346,53.407,41.75,-10.82,84.438,80.563,72.438,71.625,69.688,71.688,0.0,0,72,70,1000,200,0.0,11.945,71.688,71.375,0.014,72.0,74.0,68.75,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,72.5,74.188,68.25,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.029,71.813,73.5,68.875,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.448,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.002
5102008,1948,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.0,2.248,2.228,-1.123,66.449,63.04,70.814,60.476,60.361,0.0,-0.007,0.036,20.0,20.0,52.758,44.5,50.901,65.806,74.534,71.559,76.361,41.346,53.407,41.75,-10.82,84.125,80.813,72.438,71.625,69.688,71.688,0.0,0,72,70,1000,200,0.0,12.055,71.688,71.438,0.014,72.0,74.0,68.75,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.25,0.024,72.5,74.125,68.25,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.813,73.563,68.875,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.447,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1949,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.141,2.248,2.228,-2.02,66.449,63.04,70.919,60.476,60.361,0.0,-0.007,0.036,20.0,20.0,52.646,45.004,50.862,66.021,74.534,71.453,76.361,41.346,53.407,41.75,-10.82,84.063,80.938,72.438,71.625,69.438,71.688,0.0,0,72,70,1000,200,0.0,12.086,71.688,71.438,0.014,72.0,74.0,68.938,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.5,74.125,68.438,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,71.813,73.563,68.938,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.007,0.447,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5102008,1950,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.047,2.248,2.228,-1.715,66.557,63.04,70.919,60.476,60.361,0.0,-0.007,0.036,20.0,20.0,52.59,45.2,50.862,65.913,74.534,71.453,76.361,41.346,53.407,41.823,-10.82,84.063,81.0,72.438,71.563,69.438,71.688,0.0,0,72,70,1000,200,0.0,12.078,71.875,71.375,0.014,72.0,74.0,68.938,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.5,74.125,68.438,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.688,73.625,68.938,72.688,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,0.529,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.002
5102008,1951,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.094,2.248,2.228,-0.182,66.664,63.146,70.814,60.582,60.468,0.0,-0.007,0.036,20.0,20.0,52.534,45.565,50.901,66.021,74.534,71.24,76.361,41.419,53.407,41.75,-10.82,83.875,81.063,72.438,71.563,69.438,71.688,0.0,0,72,70,1000,200,0.0,12.227,71.688,71.438,0.014,71.875,74.0,69.063,73.0,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.375,74.125,68.438,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.813,73.563,68.938,72.688,0.0,33.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.37,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1952,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.125,2.248,2.228,2.069,66.664,63.146,70.919,60.476,60.575,0.0,-0.01,0.036,20.0,20.0,52.421,46.125,50.901,66.128,74.534,71.453,76.361,41.419,53.093,41.823,-10.82,84.063,81.0,72.438,71.563,69.438,71.563,0.0,0,72,70,1000,200,0.0,12.086,71.875,71.438,0.014,71.875,73.938,69.063,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.5,74.063,68.5,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.625,0.034,71.688,73.563,69.0,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.007,0.462,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1953,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.289,2.248,2.228,3.78,66.664,63.252,71.024,60.687,60.468,0.0,-0.007,0.036,20.0,20.0,52.393,46.349,50.862,65.913,74.461,71.24,76.287,41.566,53.407,41.896,-10.82,84.063,80.938,72.313,71.563,69.438,71.563,0.0,0,72,70,1000,200,0.0,12.508,71.875,71.438,0.014,71.875,73.938,69.063,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.375,74.125,68.5,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,71.688,73.563,69.188,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,0.373,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1954,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.266,2.248,2.228,3.911,66.557,63.252,70.919,60.687,60.468,0.0,-0.007,0.036,20.0,20.0,52.309,46.433,50.888,65.806,74.534,71.453,76.361,41.493,53.511,41.823,-10.82,84.063,80.875,72.438,71.625,69.438,71.563,0.0,0,72,70,1000,200,0.0,12.305,71.875,71.438,0.014,71.875,73.875,69.188,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.375,74.063,68.5,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.036,71.688,73.563,69.188,72.688,0.0,33.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.007,0.366,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,1955,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.25,2.248,2.228,3.474,66.772,63.146,70.814,60.687,60.575,0.0,-0.01,0.036,20.0,20.0,52.253,46.321,50.888,66.021,74.461,71.24,76.287,41.493,53.511,41.823,-10.82,84.063,80.875,72.313,71.625,69.313,71.563,0.0,0,72,70,1000,200,0.0,12.375,71.875,71.375,0.014,71.875,73.875,69.25,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.375,74.063,68.625,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.035,71.813,73.5,69.188,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.368,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1956,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,2.775,66.664,63.252,70.919,60.687,60.575,0.0,-0.007,0.036,20.0,20.0,52.197,46.181,50.888,65.913,74.534,71.453,76.287,41.419,53.511,41.823,-10.82,84.063,81.0,72.313,71.625,69.313,71.563,0.0,0,72,70,1000,200,0.0,12.219,71.875,71.438,0.014,71.875,73.938,69.25,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.375,74.063,68.625,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,71.688,73.5,69.313,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.006,0.448,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.002
5102008,1957,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.242,2.248,2.228,3.632,66.88,63.252,70.919,60.793,60.682,0.0,-0.007,0.036,20.0,20.0,52.113,45.957,50.888,66.021,74.534,71.453,76.287,41.419,53.511,41.823,-10.82,84.25,81.063,72.313,71.625,69.313,71.563,0.0,0,72,70,1000,200,0.0,12.25,71.875,71.375,0.014,71.875,74.0,69.25,72.875,0.0,25.734,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.375,74.063,68.625,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.042,71.688,73.438,69.313,72.563,0.0,33.0,72,70,1000,200,-0.001,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.446,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,1958,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.094,3.37,2.228,2.253,66.88,63.358,70.919,60.793,60.682,0.0,-0.007,0.036,20.0,20.0,52.057,45.873,50.862,66.128,74.461,71.24,76.287,41.493,53.511,41.823,-10.82,84.313,81.063,72.313,71.563,69.313,71.438,0.0,0,72,70,1000,200,0.0,12.039,71.688,71.375,0.014,71.75,73.938,69.313,72.875,0.0,25.734,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,74.063,68.625,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.037,71.688,73.438,69.313,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.25,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.006,0.368,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.002
5102008,1959,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.367,2.248,2.228,3.079,66.88,63.358,70.919,60.899,60.79,0.0,-0.01,0.036,20.0,20.0,51.973,45.649,50.875,66.021,74.461,71.453,76.287,41.493,53.511,41.896,-10.82,84.125,81.188,72.313,71.563,69.25,71.563,0.0,0,72,70,1000,200,0.0,12.305,71.875,71.375,0.014,71.875,74.0,69.313,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.125,0.024,72.313,74.063,68.75,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.688,73.438,69.438,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.449,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5102008,2000,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.414,2.248,2.228,1.37,66.88,63.358,70.919,60.899,60.79,0.0,-0.007,0.036,20.0,20.0,51.917,45.621,50.862,66.021,74.461,71.24,76.287,41.419,53.511,41.75,-10.82,84.125,81.25,72.313,71.563,69.25,71.375,0.0,0,72,70,1000,200,0.0,12.32,71.875,71.375,0.014,71.875,73.938,69.313,72.875,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,72.313,74.063,68.625,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.5,73.375,69.438,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.366,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2001,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.328,2.248,2.228,1.246,66.987,63.464,70.919,60.899,60.682,0.0,-0.007,0.036,20.0,20.0,51.86,45.396,50.862,66.128,74.387,71.24,76.287,41.566,53.511,41.896,-10.82,84.313,81.188,72.313,71.563,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.211,71.875,71.438,0.014,71.75,74.0,69.563,72.813,0.0,25.734,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.375,74.063,68.75,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.033,71.5,73.313,69.438,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.371,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
