DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2002,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.148,2.248,2.228,1.076,66.987,63.358,70.919,60.899,60.897,0.0,-0.01,0.036,20.0,20.0,51.804,45.452,50.849,66.128,74.461,71.347,76.214,41.493,53.511,41.969,-10.82,84.313,81.188,72.313,71.563,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.211,71.875,71.375,0.014,71.75,73.938,69.563,72.875,0.0,25.734,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,72.313,74.063,68.813,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.032,71.5,73.25,69.563,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.53,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2003,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,2.144,67.095,63.464,70.919,61.004,60.897,0.0,-0.003,0.036,20.0,20.0,51.748,45.34,50.862,66.236,74.313,71.453,76.14,41.419,53.616,41.823,-10.82,84.313,81.375,72.313,71.563,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.227,71.875,71.438,0.014,71.75,73.938,69.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,72.375,74.063,68.813,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.5,73.25,69.563,72.563,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.444,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,2004,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.281,2.248,2.228,2.506,67.095,63.464,70.919,61.004,60.897,0.0,-0.007,0.036,20.0,20.0,51.692,45.228,50.849,66.236,74.387,71.24,76.214,41.566,53.616,41.896,-10.82,84.5,81.375,72.125,71.5,69.25,71.375,0.0,0,72,70,1000,200,0.0,12.266,71.875,71.438,0.014,71.75,73.938,69.563,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.125,0.024,72.313,74.063,69.0,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.5,73.188,69.563,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.366,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2005,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.336,2.248,2.228,0.805,67.095,63.57,70.919,61.004,60.897,0.0,-0.007,0.036,20.0,20.0,51.636,45.144,50.849,66.236,74.387,71.453,76.214,41.566,53.511,41.896,-10.82,84.375,81.563,72.125,71.563,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.352,71.875,71.375,0.014,71.75,74.0,69.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,72.313,74.0,69.0,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.375,73.125,69.625,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.007,0.37,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5102008,2006,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.211,2.248,2.228,0.67,67.203,63.57,70.919,61.11,61.004,0.0,-0.007,0.036,20.0,20.0,51.58,45.088,50.823,66.236,74.313,71.453,76.14,41.493,53.616,41.823,-10.82,84.438,81.625,72.125,71.563,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.102,71.875,71.375,0.014,71.625,73.938,69.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,72.313,74.063,69.0,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.375,73.125,69.625,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.007,0.365,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5102008,2007,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,1.368,67.31,63.57,70.919,61.11,61.004,0.0,-0.01,0.036,20.0,20.0,51.496,44.976,50.784,66.236,74.387,71.453,76.214,41.566,53.511,41.969,-10.82,84.375,81.625,72.125,71.5,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.258,71.875,71.438,0.014,71.75,73.938,69.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.313,74.063,69.125,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.563,0.038,71.5,73.188,69.625,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.452,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5102008,2008,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.203,2.248,2.228,1.541,67.203,63.677,70.919,61.11,61.004,0.0,-0.007,0.036,20.0,20.0,51.44,44.724,50.784,66.343,74.387,71.24,76.214,41.566,53.511,41.969,-10.82,84.5,81.563,72.125,71.5,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.234,72.0,71.438,0.014,71.75,73.875,69.688,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.375,74.063,69.125,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.375,73.188,69.813,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.451,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,2009,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,-0.449,67.203,63.677,70.919,61.216,61.004,0.0,-0.007,0.032,20.0,20.0,51.384,44.724,50.771,66.343,74.387,71.453,76.214,41.566,53.616,41.969,-10.82,84.438,81.75,72.125,71.563,69.25,71.438,0.0,0,72,70,1000,200,0.0,12.047,71.875,71.438,0.014,71.75,73.875,69.75,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.125,0.024,72.313,74.063,69.125,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.038,71.5,73.188,69.813,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.447,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2010,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,12.047,2.248,2.228,1.146,67.203,63.677,70.814,61.216,61.111,0.0,-0.007,0.036,20.0,20.0,51.3,44.612,50.745,66.343,74.313,71.24,76.214,41.493,53.616,41.969,-10.82,84.563,81.875,72.125,71.5,69.25,71.375,0.0,0,72,70,1000,200,0.0,12.109,71.875,71.438,0.014,71.625,73.875,69.75,72.813,0.0,25.734,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,74.063,69.125,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.034,71.375,73.188,69.813,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.013,0.528,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,2011,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.984,2.248,2.228,1.389,67.31,63.677,70.919,61.216,61.111,0.0,-0.007,0.036,20.0,20.0,51.243,44.696,50.739,66.343,74.313,71.24,76.14,41.566,53.616,41.969,-10.82,84.563,82.0,72.125,71.5,69.25,71.375,0.0,0,72,70,1000,200,0.0,11.977,72.0,71.375,0.014,71.625,73.875,69.75,72.813,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.125,0.024,72.188,74.063,69.125,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.375,73.125,69.875,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.448,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2012,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.023,2.248,0.462,0.409,67.31,63.677,70.814,61.321,61.111,0.0,-0.007,0.036,20.0,20.0,51.187,44.808,50.758,66.45,74.313,71.453,76.14,41.639,53.72,42.042,-10.82,84.375,82.0,72.125,71.5,69.25,71.375,0.0,0,72,70,1000,200,0.0,12.016,72.0,71.375,0.014,71.625,73.875,69.75,72.813,0.0,25.734,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,72.188,74.063,69.25,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.563,0.039,71.375,73.125,69.813,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.447,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5102008,2013,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,1.32,67.418,63.783,70.814,61.216,61.111,0.0,-0.007,0.036,20.0,20.0,51.131,44.864,50.713,66.45,74.313,71.453,76.14,41.566,53.72,41.896,-10.82,84.438,82.063,72.313,71.5,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.125,72.0,71.438,0.014,71.625,73.875,69.75,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.313,74.063,69.25,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.034,71.375,73.063,69.875,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.363,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5102008,2014,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,1.009,67.418,63.783,70.814,61.216,61.111,0.0,-0.007,0.036,20.0,20.0,51.047,44.948,50.713,66.45,74.239,71.347,76.14,41.639,53.616,41.969,-10.82,84.563,82.188,72.125,71.5,69.313,71.375,0.0,0,72,70,1000,200,0.0,11.992,72.0,71.438,0.014,71.625,73.875,69.688,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.188,74.0,69.25,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.375,73.0,69.813,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.368,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5102008,2015,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.164,2.248,2.228,1.2,67.525,63.783,70.919,61.427,61.218,0.0,-0.01,0.036,20.0,20.0,50.991,44.864,50.7,66.45,74.313,71.347,76.214,41.712,53.72,42.042,-10.82,84.563,82.188,72.125,71.5,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.086,72.0,71.375,0.014,71.625,73.813,69.875,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.188,74.0,69.25,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.563,0.036,71.375,73.0,69.875,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.369,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5102008,2016,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,-1.056,67.525,63.783,70.919,61.427,61.218,0.0,-0.007,0.036,20.0,20.0,50.935,44.92,50.674,66.45,74.313,71.453,76.14,41.566,53.72,41.969,-10.82,84.438,82.313,72.125,71.5,69.25,71.375,0.0,0,72,70,1000,200,0.0,12.07,72.0,71.438,0.014,71.625,73.875,69.875,72.75,0.0,25.734,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,72.188,74.0,69.313,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.313,73.0,69.875,72.5,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.444,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5102008,2017,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,2.843,67.633,63.889,70.814,61.427,61.218,0.0,-0.01,0.036,20.0,20.0,50.879,44.948,50.674,66.558,74.239,71.347,76.14,41.639,53.72,42.042,-10.82,84.438,82.313,72.125,71.5,69.25,71.375,0.0,0,72,70,1000,200,0.0,12.078,72.0,71.438,0.014,71.625,73.813,69.875,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.188,74.0,69.313,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.031,71.375,73.0,70.0,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.446,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,2018,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.25,2.248,2.228,0.872,67.741,63.889,70.814,61.427,61.432,0.0,-0.007,0.036,20.0,20.0,50.795,44.612,50.674,66.558,74.313,71.134,76.14,41.639,53.72,41.969,-10.82,84.438,82.438,72.125,71.438,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.172,72.0,71.438,0.014,71.75,73.875,70.0,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.188,73.938,69.438,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.035,71.313,73.0,70.0,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,0.366,0.0,0.0,0.035,0.036,0.001,0.001,0.002,0.001
5102008,2019,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.055,2.248,2.228,1.516,67.633,63.783,70.709,61.427,61.218,0.0,-0.007,0.036,20.0,20.0,50.739,44.92,50.661,66.558,74.239,71.453,76.14,41.639,53.825,42.042,-10.82,84.5,82.375,72.125,71.438,69.313,71.375,0.0,0,72,70,1000,200,0.0,11.984,72.0,71.375,0.014,71.563,73.813,69.875,72.75,0.0,25.734,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,73.938,69.438,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.563,0.042,71.313,72.938,70.0,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.008,0.442,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5102008,2020,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.375,2.248,2.228,0.047,67.633,63.889,70.814,61.533,61.218,0.0,-0.007,0.036,20.0,20.0,50.683,44.864,50.648,66.45,74.239,71.134,76.14,41.712,53.72,42.042,-10.82,84.625,82.438,72.125,71.438,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.367,72.0,71.438,0.014,71.563,73.813,70.0,72.75,0.0,25.734,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,72.188,74.0,69.438,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.313,72.938,70.0,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.007,0.367,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5102008,2021,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.047,2.248,2.228,1.772,67.633,63.995,70.709,61.533,61.325,0.0,-0.007,0.036,20.0,20.0,50.598,44.836,50.609,66.665,74.165,71.134,76.066,41.639,53.825,42.042,-10.82,84.625,82.5,72.125,71.5,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.094,72.0,71.438,0.014,71.563,73.75,70.0,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.063,73.938,69.438,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.313,72.938,70.125,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,0.443,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.001
5102008,2022,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.117,2.248,2.228,0.516,67.741,63.889,70.814,61.638,61.325,0.0,-0.007,0.036,20.0,20.0,50.542,44.752,50.622,66.665,74.165,71.347,76.066,41.639,53.72,42.042,-10.82,84.688,82.5,72.0,71.438,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.18,72.0,71.375,0.014,71.563,73.813,70.0,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,72.063,73.938,69.438,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.313,72.875,70.125,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.448,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.0
5102008,2023,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.109,2.248,2.228,1.254,67.633,64.101,70.814,61.638,61.432,0.0,-0.007,0.036,20.0,20.0,50.458,44.584,50.596,66.558,74.165,71.347,76.066,41.712,53.825,42.114,-10.82,84.5,82.625,72.125,71.438,69.313,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.0,71.375,0.014,71.563,73.75,70.0,72.75,0.0,25.734,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,72.063,73.938,69.438,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.036,71.313,72.875,70.125,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.444,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5102008,2024,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.094,2.248,2.228,1.767,67.741,63.995,70.709,61.638,61.432,0.0,-0.007,0.036,20.0,20.0,50.402,44.612,50.557,66.665,74.165,71.347,76.14,41.712,53.72,42.114,-10.82,84.563,82.625,72.0,71.438,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.086,72.0,71.438,0.014,71.563,73.75,70.188,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,75.0,0.024,72.063,73.938,69.563,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.04,71.188,72.875,70.125,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,-0.008,0.45,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5102008,2025,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.156,2.248,2.228,2.027,67.848,64.101,70.709,61.638,61.432,0.0,-0.007,0.036,20.0,20.0,50.318,44.584,50.557,66.773,74.165,71.347,76.066,41.639,53.825,42.114,-10.82,84.563,82.625,72.125,71.438,69.313,71.375,0.0,0,72,70,1000,200,0.0,12.07,72.0,71.438,0.014,71.563,73.75,70.0,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,72.063,73.938,69.563,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.188,72.875,70.125,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.522,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5102008,2026,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.156,2.248,2.228,0.124,67.956,63.995,70.709,61.638,61.646,0.0,-0.007,0.032,20.0,20.0,50.262,44.78,50.544,66.88,74.165,71.134,76.066,41.786,53.929,42.114,-10.82,84.563,82.75,72.125,71.438,69.438,71.375,0.0,0,72,70,1000,200,0.0,11.984,72.063,71.438,0.014,71.563,73.75,70.188,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,75.0,0.024,72.063,73.938,69.563,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.035,71.313,72.875,70.125,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.363,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.001
5102008,2027,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.977,2.248,2.228,-0.325,67.848,64.101,70.709,61.638,61.539,0.0,-0.007,0.036,20.0,20.0,50.206,44.612,50.506,66.665,74.165,71.134,75.992,41.712,53.929,42.114,-10.82,84.438,82.813,72.125,71.375,69.313,71.375,0.0,0,72,70,1000,200,0.0,11.984,72.063,71.438,0.014,71.563,73.813,70.188,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,72.063,74.0,69.688,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.75,74.375,0.038,71.188,72.938,70.25,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.44,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5102008,2028,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.953,2.248,2.228,-0.416,67.848,64.101,70.814,61.744,61.539,0.0,-0.007,0.036,20.0,20.0,50.122,44.191,50.493,66.773,74.091,71.134,75.992,41.712,53.825,42.114,-10.82,84.625,82.813,72.125,71.375,69.438,71.375,0.0,0,72,70,1000,200,0.0,12.047,72.0,71.438,0.014,71.563,73.75,70.188,72.75,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,75.0,0.024,72.063,74.0,69.688,73.438,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.188,72.938,70.25,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.444,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.0
5102008,2029,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.016,2.248,2.228,1.206,67.956,64.207,70.814,61.744,61.539,0.0,-0.007,0.032,20.0,20.0,50.094,44.275,50.48,66.773,74.165,71.028,76.066,41.786,53.825,42.187,-10.82,84.875,82.875,72.125,71.375,69.313,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.063,71.438,0.014,71.563,73.75,70.188,72.75,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,71.875,74.0,69.688,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.188,72.875,70.25,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.444,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5102008,2030,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,-0.78,67.956,64.207,70.709,61.849,61.646,0.0,-0.007,0.036,20.0,20.0,50.009,44.275,50.447,66.773,74.017,71.134,75.918,41.786,53.825,42.187,-10.82,84.688,82.875,72.0,71.438,69.438,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.0,71.375,0.014,71.438,73.813,70.188,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,72.063,74.0,69.688,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.031,71.188,72.875,70.25,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.445,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.0
5102008,2031,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.485,0,80,55,1.4,12.32,2.248,2.228,0.634,68.064,64.207,70.709,61.849,61.646,0.0,-0.007,0.036,20.0,20.0,49.981,44.331,50.454,66.773,74.091,71.347,75.992,41.786,53.929,42.187,-10.828,84.813,82.938,72.125,71.375,69.313,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.0,71.438,0.014,71.438,73.75,70.25,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,75.0,0.024,71.875,74.0,69.563,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.038,71.188,72.875,70.25,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.445,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5102008,2032,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.021,13.427,0,80,55,1.4,12.227,2.248,2.228,1.543,67.956,64.207,70.709,61.849,61.753,0.0,-0.007,0.036,20.0,20.0,49.897,44.443,50.447,66.88,74.091,71.347,75.992,41.859,54.033,42.187,-10.82,84.813,83.063,72.125,71.438,69.438,71.375,0.0,0,72,70,1000,200,0.0,12.258,72.063,71.438,0.014,71.438,73.75,70.188,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,72.063,73.938,69.813,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.188,72.813,70.25,72.313,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.362,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5102008,2033,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.188,2.248,2.228,0.449,67.956,64.313,70.709,61.955,61.646,0.0,-0.007,0.036,20.0,20.0,49.813,44.331,50.395,66.773,74.091,71.347,75.992,41.786,54.138,42.187,-10.82,84.875,83.063,72.125,71.438,69.438,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.063,71.438,0.014,71.438,73.688,70.25,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,75.0,0.024,71.875,73.938,69.813,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.042,71.188,72.813,70.25,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.437,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5102008,2034,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.039,2.248,2.228,0.761,67.956,64.313,70.709,61.955,61.646,0.0,-0.007,0.036,20.0,20.0,49.757,44.163,50.408,66.88,74.091,71.347,75.992,41.712,54.033,42.114,-10.82,84.875,83.188,72.0,71.438,69.438,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.063,71.375,0.014,71.438,73.688,70.25,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,72.063,73.938,69.813,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.125,72.875,70.438,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.008,0.438,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.0
5102008,2035,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.18,2.248,2.228,0.371,68.064,64.313,70.709,61.955,61.753,0.0,-0.007,0.036,20.0,20.0,49.729,44.275,50.408,66.88,74.091,71.347,75.918,41.786,54.033,42.187,-10.82,84.938,83.25,72.0,71.438,69.438,71.375,0.0,0,72,70,1000,200,0.0,12.289,72.063,71.438,0.014,71.438,73.688,70.25,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,72.063,73.875,69.813,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.037,71.188,72.813,70.438,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.438,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5102008,2036,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,12.109,2.248,2.228,-0.024,68.064,64.313,70.709,61.955,61.753,0.0,-0.007,0.036,20.0,20.0,49.673,44.612,50.344,66.988,74.091,71.24,75.992,41.712,54.033,42.187,-10.82,85.0,83.25,72.0,71.375,69.438,71.375,0.0,0,72,70,1000,200,0.0,12.023,72.063,71.438,0.014,71.438,73.688,70.25,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,75.0,0.024,71.875,73.875,69.813,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.125,72.813,70.438,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,0.519,0.0,0.0,0.034,0.036,0.001,0.0,0.002,0.001
5102008,2037,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.031,2.248,2.228,0.773,68.171,64.313,70.709,62.061,61.753,0.0,-0.007,0.036,20.0,20.0,49.617,44.387,50.344,66.88,74.091,71.347,75.992,41.786,53.929,42.187,-10.82,84.938,83.313,72.125,71.438,69.313,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.063,71.438,0.014,71.438,73.688,70.25,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.875,69.938,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.125,72.813,70.438,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.008,0.44,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5102008,2038,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,-0.525,68.171,64.313,70.709,62.061,61.86,0.0,-0.007,0.036,20.0,20.0,49.533,44.359,50.356,66.88,74.017,71.24,75.992,41.859,54.033,42.187,-10.82,84.813,83.438,72.0,71.375,69.438,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.063,71.438,0.014,71.438,73.625,70.25,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.938,69.938,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.125,72.75,70.438,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.008,0.36,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2039,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.07,2.248,2.228,-0.126,68.064,64.419,70.709,62.061,61.86,0.0,-0.007,0.036,20.0,20.0,49.448,44.415,50.356,66.988,74.017,71.24,75.918,41.859,54.138,42.26,-10.82,84.688,83.375,72.0,71.313,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.0,71.438,0.014,71.438,73.625,70.25,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.875,73.938,69.938,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.035,71.125,72.75,70.563,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.435,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5102008,2040,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.001,13.368,0,80,55,1.4,12.203,2.248,2.228,0.858,68.279,64.419,70.709,62.061,61.86,0.0,-0.007,0.036,20.0,20.0,49.448,44.219,50.344,66.988,74.091,71.24,75.918,41.786,54.033,42.26,-10.82,84.688,83.438,72.0,71.438,69.438,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.063,71.438,0.014,71.438,73.563,70.375,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,71.875,73.875,70.0,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.125,72.75,70.563,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,0.517,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2041,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.172,2.248,2.228,0.66,68.279,64.419,70.709,62.166,61.86,0.0,-0.007,0.036,20.0,20.0,49.392,44.5,50.369,66.988,74.091,71.028,75.918,41.859,54.138,42.187,-10.82,84.625,83.5,72.0,71.438,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.188,71.438,0.014,71.25,73.625,70.375,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.875,73.938,70.0,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,71.125,72.688,70.563,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.357,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,2042,0,1,3,1,100,0.0,0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.117,2.248,2.228,-0.43,68.279,64.419,70.709,62.166,61.86,0.0,-0.007,0.036,20.0,20.0,49.308,44.443,50.344,66.988,74.017,71.24,75.918,41.859,54.138,42.26,-10.828,84.688,83.625,72.125,71.375,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.063,71.438,0.014,71.438,73.625,70.375,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.75,73.875,69.938,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.036,71.125,72.75,70.563,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.008,0.438,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.001
5102008,2043,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.305,2.248,2.228,0.268,68.279,64.525,70.709,62.166,61.967,0.0,-0.007,0.036,20.0,20.0,49.28,44.443,50.331,66.988,73.943,71.028,75.918,41.859,54.138,42.26,-10.82,84.813,83.688,72.0,71.375,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.063,71.438,0.014,71.25,73.625,70.375,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.75,73.875,70.0,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.375,0.034,71.125,72.688,70.563,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.437,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5102008,2044,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.102,2.248,2.228,-0.431,68.279,64.525,70.709,62.166,61.967,0.0,-0.007,0.036,20.0,20.0,49.196,44.079,50.318,66.988,74.017,71.24,75.918,41.932,54.138,42.26,-10.82,84.875,83.625,72.0,71.438,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.063,71.438,0.014,71.25,73.563,70.375,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,71.75,73.875,70.0,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,71.125,72.75,70.563,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.358,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5102008,2045,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.039,2.248,3.993,2.581,68.279,64.631,70.709,62.272,61.86,0.0,-0.007,0.036,20.0,20.0,49.14,43.266,50.292,66.88,73.943,71.24,75.918,41.859,54.242,42.26,-10.82,85.063,83.688,72.0,71.375,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.016,72.063,71.438,0.014,71.25,73.625,70.375,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,71.75,73.875,70.0,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.038,71.125,72.813,70.625,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.433,0.0,0.0,0.035,0.035,0.001,0.0,0.002,0.001
5102008,2046,0,1,3,1,100,0.0,0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,0.417,68.279,64.631,70.814,62.378,61.967,0.0,-0.007,0.036,20.0,20.0,49.084,43.659,50.279,66.988,73.943,71.24,75.844,41.859,54.242,42.26,-10.82,84.875,83.75,72.0,71.313,69.438,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.063,71.438,0.014,71.25,73.625,70.375,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,71.75,73.875,70.0,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,70.938,72.875,70.625,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.433,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5102008,2047,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.016,2.248,2.228,0.196,68.386,64.631,70.709,62.272,62.074,0.0,-0.007,0.036,20.0,20.0,49.056,44.051,50.279,67.095,73.943,71.24,75.918,41.859,54.242,42.26,-10.82,84.75,83.75,72.0,71.375,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.438,0.014,71.25,73.563,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.688,73.813,70.0,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,70.938,72.813,70.625,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.432,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5102008,2048,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,1.416,68.386,64.525,70.604,62.272,62.074,0.0,-0.003,0.036,20.0,20.0,49.0,44.135,50.292,67.095,73.943,71.24,75.844,41.859,54.242,42.26,-10.82,84.75,83.813,72.0,71.375,69.688,71.375,0.0,0,72,70,1000,200,0.0,12.336,72.063,71.438,0.014,71.25,73.563,70.375,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,71.75,73.875,70.188,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.036,70.938,72.813,70.625,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.434,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5102008,2049,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,12.359,2.248,2.228,-0.121,68.494,64.631,70.709,62.378,62.074,0.0,-0.007,0.036,20.0,20.0,48.972,43.967,50.279,67.095,73.943,71.24,75.918,41.932,54.242,42.26,-10.82,84.813,83.813,72.0,71.313,69.688,71.375,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.563,0.014,71.25,73.625,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.75,73.875,70.188,73.375,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,70.938,72.813,70.625,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.354,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.001
5102008,2050,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.078,2.248,2.228,0.874,68.494,64.631,70.709,62.378,62.074,0.0,-0.007,0.036,20.0,20.0,48.86,43.771,50.214,67.095,73.943,71.028,75.77,41.932,54.242,42.333,-10.82,85.0,83.875,71.938,71.375,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.398,72.188,71.438,0.014,71.25,73.563,70.438,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.938,0.024,71.75,73.875,70.188,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.042,70.938,72.75,70.625,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.437,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2051,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.297,2.248,2.228,-0.34,68.494,64.631,70.604,62.378,62.181,0.0,-0.007,0.036,20.0,20.0,48.86,43.631,50.214,67.202,73.869,71.24,75.844,41.932,54.347,42.333,-10.82,85.125,83.938,72.125,71.313,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.188,71.438,0.014,71.25,73.625,70.438,72.625,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,71.75,73.875,70.188,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.188,0.038,70.938,72.813,70.625,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.431,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5102008,2052,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,1.864,68.494,64.631,70.709,62.483,62.074,0.0,-0.007,0.036,20.0,20.0,48.803,44.107,50.175,67.31,73.869,71.24,75.77,41.786,54.242,42.333,-10.82,85.0,83.938,72.0,71.375,69.688,71.125,0.0,0,72,70,1000,200,0.0,12.0,72.188,71.375,0.014,71.25,73.563,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,71.75,73.875,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.125,72.875,70.688,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.588,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2053,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.594,2.248,2.228,-1.01,68.494,64.738,70.709,62.483,62.181,0.0,-0.007,0.036,20.0,20.0,48.747,44.023,50.214,67.31,73.869,71.24,75.844,41.932,54.347,42.333,-10.82,84.938,84.0,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.188,71.375,0.014,71.125,73.563,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.875,70.188,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.938,72.813,70.688,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.435,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2054,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.25,2.248,2.228,0.061,68.494,64.844,70.604,62.589,62.181,0.0,-0.007,0.036,20.0,20.0,48.691,44.051,50.175,67.31,73.869,71.347,75.844,42.005,54.347,42.333,-10.82,85.063,84.063,72.0,71.313,69.688,71.375,0.0,0,72,70,1000,200,0.0,12.141,72.063,71.438,0.014,71.125,73.563,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.75,73.875,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,71.125,72.813,70.688,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.009,0.356,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5102008,2055,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.305,2.248,2.228,-0.627,68.602,64.738,70.604,62.589,62.181,0.0,-0.007,0.036,20.0,20.0,48.635,43.995,50.162,67.202,73.869,71.24,75.844,41.932,54.347,42.333,-10.82,85.063,84.063,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.063,71.375,0.014,71.25,73.563,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.875,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.037,70.938,72.813,70.688,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.008,0.432,0.0,0.0,0.035,0.036,0.001,0.0,0.002,0.001
5102008,2056,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.133,2.248,2.228,0.754,68.602,64.844,70.604,62.483,62.288,0.0,-0.007,0.036,20.0,20.0,48.579,43.883,50.188,67.202,73.869,71.24,75.844,42.005,54.347,42.333,-10.82,85.125,84.188,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.188,71.438,0.014,71.125,73.5,70.438,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,71.688,73.875,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,70.938,72.75,70.688,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2057,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.078,2.248,2.228,2.06,68.494,64.844,70.604,62.589,62.181,0.0,-0.007,0.036,20.0,20.0,48.523,43.883,50.175,67.31,73.795,71.24,75.696,41.932,54.347,42.333,-10.82,85.188,84.313,72.0,71.313,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.188,71.438,0.014,71.125,73.563,70.563,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,71.75,73.875,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.938,72.75,70.688,72.188,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.434,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2058,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.18,2.248,2.228,0.953,68.709,64.844,70.604,62.589,62.288,0.0,-0.007,0.036,20.0,20.0,48.467,44.023,50.13,67.31,73.869,71.24,75.77,42.005,54.451,42.333,-10.82,85.25,84.313,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.188,71.438,0.014,71.125,73.5,70.563,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.875,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.938,72.75,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,0.351,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2059,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,1.228,68.709,64.844,70.604,62.589,62.288,0.0,-0.007,0.039,20.0,20.0,48.439,43.21,50.156,67.31,73.721,71.24,75.696,42.005,54.451,42.406,-10.82,85.125,84.313,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.188,71.438,0.014,71.125,73.5,70.438,72.625,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.813,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.032,70.938,72.688,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.432,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2100,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.133,2.248,2.228,-0.77,68.709,64.844,70.604,62.589,62.288,0.0,-0.007,0.036,20.0,20.0,48.383,44.079,50.117,67.31,73.869,71.134,75.77,42.005,54.451,42.406,-10.82,85.188,84.375,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.469,72.063,71.438,0.014,71.125,73.563,70.563,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,71.688,73.813,70.313,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.938,72.625,70.688,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.432,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5102008,2101,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.273,2.248,2.228,0.232,68.709,64.844,70.604,62.695,62.288,0.0,-0.007,0.036,20.0,20.0,48.327,43.126,50.143,67.31,73.869,71.24,75.77,42.005,54.451,42.406,-10.82,85.188,84.375,72.0,71.313,69.75,71.375,0.0,0,72,70,1000,200,0.0,12.313,72.188,71.438,0.014,71.125,73.563,70.563,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.875,70.438,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.938,72.625,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.431,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2102,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.305,2.248,2.228,1.95,68.709,64.844,70.604,62.695,62.395,0.0,-0.007,0.036,20.0,20.0,48.299,43.743,50.143,67.31,73.795,71.24,75.77,42.005,54.347,42.406,-10.82,85.125,84.375,72.0,71.375,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.188,71.438,0.014,71.125,73.5,70.813,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.813,70.438,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,70.938,72.563,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.437,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2103,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,-1.014,68.709,64.95,70.604,62.695,62.502,0.0,-0.007,0.036,20.0,20.0,48.271,43.799,50.162,67.417,73.795,71.24,75.696,42.079,54.451,42.406,-10.82,85.25,84.5,72.0,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.438,0.014,71.125,73.5,70.563,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.813,70.5,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,70.938,72.563,70.688,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.008,0.354,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
