DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2104,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.289,2.248,2.228,0.698,68.817,64.95,70.604,62.695,62.395,0.0,-0.007,0.036,20.0,20.0,48.214,43.827,50.143,67.31,73.721,71.24,75.696,42.005,54.451,42.406,-10.82,85.313,84.5,72.0,71.375,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.188,71.438,0.014,71.125,73.5,70.563,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.875,70.438,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.032,70.875,72.5,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.429,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2105,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.156,2.248,2.228,1.764,68.817,64.95,70.604,62.8,62.502,0.0,-0.007,0.036,20.0,20.0,48.158,43.715,50.117,67.417,73.869,71.028,75.77,42.079,54.556,42.479,-10.82,85.25,84.625,72.0,71.313,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.188,71.438,0.014,71.0,73.5,70.563,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,71.688,73.875,70.438,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.875,72.563,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.428,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2106,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.188,2.248,2.228,-0.047,68.817,65.056,70.604,62.8,62.395,0.0,-0.007,0.039,20.0,20.0,48.13,43.827,50.078,67.417,73.721,71.028,75.696,42.079,54.556,42.479,-10.82,85.5,84.688,71.938,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.188,71.438,0.014,71.125,73.438,70.813,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.75,70.5,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.03,70.875,72.5,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.008,0.428,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2107,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.25,2.248,2.228,1.583,68.817,65.056,70.604,62.8,62.502,0.0,-0.007,0.036,20.0,20.0,48.074,43.715,50.078,67.417,73.721,71.347,75.623,42.079,54.556,42.406,-10.82,85.375,84.625,72.0,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.188,71.438,0.014,71.125,73.375,70.563,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.688,73.813,70.5,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.03,70.938,72.563,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.35,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,2108,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.227,2.248,2.228,0.876,68.817,65.056,70.499,62.695,62.502,0.0,-0.007,0.036,20.0,20.0,48.046,43.35,50.065,67.417,73.721,71.24,75.696,42.079,54.451,42.479,-10.82,85.313,84.813,71.938,71.313,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.188,71.375,0.014,71.125,73.375,70.563,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.688,73.813,70.5,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,70.875,72.5,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.434,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2109,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.281,2.248,2.228,-0.422,68.817,65.056,70.499,62.906,62.502,0.0,-0.007,0.036,20.0,20.0,47.99,43.799,50.091,67.417,73.795,71.24,75.696,42.152,54.556,42.479,-10.82,85.5,84.813,72.0,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.188,71.438,0.014,71.0,73.375,70.813,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.625,73.813,70.5,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,70.875,72.5,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.351,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2110,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.281,2.248,2.228,1.263,68.817,65.056,70.604,62.906,62.395,0.0,-0.007,0.036,20.0,20.0,47.962,43.771,50.091,67.31,73.795,71.24,75.696,42.152,54.556,42.479,-10.82,85.375,84.938,72.0,71.375,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.188,71.438,0.014,71.125,73.313,70.813,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,71.688,73.75,70.625,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,70.875,72.5,70.813,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.352,0.0,0.0,0.035,0.035,0.002,0.001,0.0,0.001
5102008,2111,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.172,2.248,2.228,1.156,68.925,65.162,70.499,62.906,62.502,0.0,-0.007,0.036,20.0,20.0,47.934,43.855,50.065,67.417,73.721,71.24,75.696,42.152,54.66,42.479,-10.82,85.375,84.938,72.0,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.313,71.438,0.014,71.0,73.313,70.813,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.5,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.875,72.5,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.351,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2112,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.297,2.248,2.228,-0.232,69.032,65.162,70.604,63.011,62.609,0.0,-0.007,0.036,20.0,20.0,47.906,42.622,50.078,67.525,73.721,71.24,75.696,42.152,54.66,42.479,-10.82,85.5,85.0,71.938,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.188,71.438,0.014,71.0,73.25,70.813,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.625,73.75,70.5,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.875,72.5,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2113,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.047,2.248,2.228,1.606,69.032,65.162,70.604,63.011,62.716,0.0,-0.007,0.036,20.0,20.0,47.85,43.547,50.104,67.525,73.647,71.347,75.623,42.079,54.66,42.406,-10.82,85.313,85.063,72.0,71.375,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.188,71.438,0.014,71.0,73.25,70.813,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,71.5,73.75,70.5,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.875,72.5,71.0,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2114,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.25,2.248,2.228,1.929,68.925,65.162,70.604,62.906,62.716,0.0,-0.007,0.036,20.0,20.0,47.794,43.547,50.078,67.632,73.647,71.028,75.549,42.005,54.66,42.406,-10.82,85.313,85.125,72.0,71.25,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.313,71.438,0.014,71.0,73.25,70.938,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.625,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,70.875,72.563,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.425,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2115,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.227,2.248,2.228,0.857,69.032,65.056,70.499,62.906,62.609,0.0,-0.007,0.036,20.0,20.0,47.766,43.322,50.104,67.525,73.721,71.134,75.623,42.152,54.765,42.479,-10.82,85.313,85.188,72.0,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.188,71.438,0.014,71.0,73.188,70.813,72.438,0.0,25.734,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,71.625,73.75,70.5,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.04,70.75,72.563,71.0,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.008,0.347,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2116,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.258,2.248,2.228,-0.236,69.032,65.162,70.604,63.011,62.609,0.0,-0.007,0.036,20.0,20.0,47.738,42.538,50.104,67.632,73.647,71.134,75.623,42.225,54.66,42.551,-10.82,85.25,85.188,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.188,71.438,0.014,71.0,73.188,70.813,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.625,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.875,72.563,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.35,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2117,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.25,2.248,2.228,1.927,69.032,65.162,70.604,63.011,62.716,0.0,-0.007,0.036,20.0,20.0,47.71,43.322,50.078,67.632,73.647,71.24,75.623,42.225,54.765,42.479,-10.82,85.188,85.188,72.0,71.375,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.438,0.014,70.938,73.125,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.625,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,70.75,72.563,71.0,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.271,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2118,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,12.148,2.248,2.228,0.143,69.14,65.162,70.604,63.117,62.716,0.0,-0.007,0.036,20.0,20.0,47.654,42.79,50.078,67.632,73.647,71.134,75.623,42.079,54.765,42.479,-10.82,85.188,85.313,72.0,71.375,69.938,71.375,0.0,0,72,70,1000,200,0.0,12.172,72.313,71.438,0.014,71.0,73.125,70.813,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.813,70.625,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,70.75,72.563,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.423,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2119,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.063,2.248,2.228,1.206,69.14,65.268,70.604,63.117,62.716,0.0,-0.007,0.036,20.0,20.0,47.625,42.846,50.026,67.632,73.647,71.24,75.623,42.152,54.765,42.551,-10.82,85.188,85.375,72.0,71.375,69.938,71.375,0.0,0,72,70,1000,200,0.0,12.227,72.313,71.438,0.014,70.938,73.188,70.938,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.75,72.563,71.125,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.009,0.424,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2120,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.164,2.248,2.228,0.391,69.032,65.268,70.499,63.117,62.716,0.0,-0.007,0.036,20.0,20.0,47.569,42.594,50.039,67.632,73.573,71.24,75.623,42.152,54.765,42.551,-10.82,84.938,85.438,71.938,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.188,71.375,0.014,71.0,73.25,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,70.75,72.563,71.125,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.423,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2121,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.117,2.248,2.228,0.462,69.032,65.374,70.604,63.117,62.716,0.0,-0.007,0.036,20.0,20.0,47.541,43.322,50.026,67.632,73.647,71.24,75.623,42.152,54.869,42.551,-10.82,85.125,85.5,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.188,71.438,0.014,70.938,73.188,70.938,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.688,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,70.75,72.563,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.422,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.001
5102008,2122,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.25,2.248,2.228,-1.094,69.14,65.268,70.604,63.117,62.716,0.0,-0.007,0.036,20.0,20.0,47.485,43.35,50.052,67.632,73.573,71.028,75.549,42.079,54.869,42.551,-10.82,85.188,85.438,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.313,71.375,0.014,71.0,73.313,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.813,70.813,73.25,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.75,72.5,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.491,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2123,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.125,2.248,2.228,1.183,69.14,65.374,70.604,63.117,62.823,0.0,-0.007,0.036,20.0,20.0,47.457,42.734,50.026,67.632,73.499,70.922,75.475,42.152,54.869,42.551,-10.82,85.313,85.438,72.0,71.313,69.813,71.125,0.0,0,72,70,1000,200,0.0,12.391,72.313,71.438,0.014,70.938,73.25,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.75,72.5,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.421,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2124,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.289,2.248,2.228,1.226,69.14,65.374,70.604,63.117,62.823,0.0,-0.007,0.036,20.0,20.0,47.457,42.79,50.013,67.632,73.647,71.24,75.549,42.152,54.869,42.624,-10.82,85.5,85.5,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.188,71.438,0.014,70.938,73.25,70.938,72.438,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.563,72.438,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.498,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2125,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.203,2.248,2.228,0.22,69.14,65.268,70.604,63.223,62.823,0.0,-0.007,0.036,20.0,20.0,47.401,42.425,50.0,67.632,73.573,71.24,75.549,42.225,54.765,42.624,-10.82,85.563,85.563,71.938,71.313,69.938,71.375,0.0,0,72,70,1000,200,0.0,12.063,72.313,71.438,0.014,70.938,73.188,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.032,70.75,72.5,71.25,72.125,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.426,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2126,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,1.483,69.248,65.374,70.604,63.223,62.93,0.0,-0.007,0.036,20.0,20.0,47.345,42.566,50.0,67.632,73.647,70.922,75.549,42.225,54.869,42.624,-10.82,85.313,85.625,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.313,71.438,0.014,70.938,73.188,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.75,72.438,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.008,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2127,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,1.047,69.14,65.374,70.604,63.328,62.823,0.0,-0.007,0.036,20.0,20.0,47.317,42.453,50.0,67.632,73.573,71.134,75.623,42.225,54.765,42.551,-10.82,85.313,85.625,71.938,71.313,70.063,71.375,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.438,0.014,70.938,73.125,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,71.625,73.75,70.813,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,70.75,72.438,71.125,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,0.348,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,2128,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,12.047,2.248,2.228,0.648,69.248,65.586,70.709,63.434,62.93,0.0,-0.007,0.036,20.0,20.0,47.289,42.425,50.0,67.739,73.573,70.922,75.623,42.298,54.765,42.624,-10.82,85.25,85.75,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.313,71.438,0.014,70.938,73.125,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.5,73.75,70.875,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,70.75,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.349,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2129,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.352,2.248,2.228,-0.188,69.248,65.48,70.604,63.328,62.93,0.0,-0.007,0.036,20.0,20.0,47.261,42.453,50.052,67.632,73.573,70.815,75.549,42.225,54.869,42.624,-10.82,85.188,85.75,72.0,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.313,71.438,0.014,70.938,73.125,70.938,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,71.5,73.75,70.875,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.75,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.424,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2130,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.148,2.248,2.228,0.669,69.14,65.374,70.604,63.328,62.93,0.0,-0.007,0.036,20.0,20.0,47.233,42.397,49.987,67.739,73.573,70.922,75.475,42.225,54.869,42.624,-10.82,85.313,85.813,71.938,71.313,69.938,71.375,0.0,0,72,70,1000,200,0.0,12.219,72.313,71.438,0.014,70.938,73.125,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.5,73.75,70.875,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,70.75,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.423,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2131,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.109,3.37,2.228,0.064,69.14,65.48,70.604,63.328,62.823,0.0,-0.007,0.036,20.0,20.0,47.205,42.089,50.0,67.632,73.499,70.922,75.475,42.225,54.974,42.624,-10.82,85.313,85.875,71.938,71.25,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.313,71.438,0.014,70.938,73.063,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,71.5,73.75,70.875,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.75,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.42,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2132,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,12.023,2.248,2.228,0.091,69.248,65.48,70.499,63.434,62.93,0.0,-0.007,0.036,20.0,20.0,47.177,42.313,50.0,67.632,73.573,71.028,75.549,42.225,54.974,42.624,-10.82,85.5,86.0,71.938,71.25,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.438,0.014,70.938,73.0,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.75,70.875,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.75,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.421,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2133,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.07,2.248,2.228,1.521,69.248,65.48,70.604,63.328,63.038,0.0,-0.007,0.036,20.0,20.0,47.149,42.313,49.974,67.739,73.499,71.134,75.475,42.298,54.974,42.697,-10.82,85.313,86.0,72.0,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.313,71.563,0.014,70.813,73.0,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.688,70.875,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.563,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2134,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.086,2.248,2.228,0.57,69.355,65.48,70.604,63.434,63.038,0.0,-0.007,0.036,20.0,20.0,47.065,42.117,49.987,67.847,73.499,71.134,75.475,42.225,54.974,42.624,-10.82,85.375,86.063,71.938,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.313,71.438,0.014,70.813,73.0,71.0,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.688,70.875,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.625,74.188,0.034,70.563,72.438,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.421,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2135,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.219,2.248,2.228,-0.616,69.355,65.48,70.499,63.434,63.038,0.0,-0.007,0.036,20.0,20.0,47.065,42.229,49.961,67.739,73.499,70.922,75.549,42.372,54.974,42.697,-10.82,85.313,86.125,72.0,71.25,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.313,71.438,0.014,70.938,73.0,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.688,70.875,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.563,72.375,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,0.347,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2136,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.188,2.248,2.228,1.543,69.355,65.48,70.604,63.434,63.038,0.0,-0.007,0.036,20.0,20.0,47.008,42.369,49.974,67.739,73.499,70.922,75.475,42.225,54.974,42.624,-10.82,85.25,86.188,71.938,71.313,69.938,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.188,71.438,0.014,70.813,73.0,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.625,70.875,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,70.563,72.375,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.417,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2137,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.141,2.248,2.228,-0.112,69.355,65.586,70.604,63.434,63.038,0.0,-0.007,0.036,20.0,20.0,46.98,42.566,49.974,67.739,73.499,71.134,75.475,42.298,55.078,42.697,-10.82,85.438,86.188,71.938,71.313,70.063,71.375,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.438,0.014,70.813,73.0,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.313,73.688,71.0,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,70.563,72.375,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.418,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2138,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.125,2.248,2.228,2.878,69.463,65.586,70.604,63.54,63.145,0.0,-0.01,0.036,20.0,20.0,46.952,42.341,49.974,67.739,73.499,71.028,75.475,42.225,55.078,42.697,-10.82,85.563,86.25,71.938,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.438,0.014,70.813,72.938,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.313,73.625,70.875,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.563,72.313,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.493,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2139,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.305,2.248,2.228,2.007,69.355,65.586,70.604,63.54,63.145,0.0,-0.007,0.036,20.0,20.0,46.924,42.594,49.961,67.847,73.499,71.134,75.475,42.372,55.078,42.697,-10.82,85.5,86.313,71.938,71.25,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.102,72.313,71.438,0.014,70.813,73.0,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.688,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.563,72.313,71.25,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.344,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2140,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,36.31,0.011,13.456,0,80,55,1.4,12.102,2.248,2.228,-1.176,69.463,65.586,70.604,63.54,63.145,0.0,-0.007,0.036,20.0,20.0,46.896,42.369,49.948,67.739,73.499,71.134,75.475,42.372,55.078,42.697,-10.82,85.563,86.375,71.938,71.313,70.063,71.375,0.0,0,72,70,1000,200,0.0,12.242,72.313,71.438,0.014,70.813,72.938,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.625,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,70.563,72.313,71.313,72.0,0.0,33.0,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.344,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5102008,2141,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,0.3,69.463,65.586,70.499,63.54,63.145,0.0,-0.007,0.036,20.0,20.0,46.868,42.313,49.961,67.954,73.425,70.922,75.401,42.298,55.078,42.697,-10.82,85.5,86.375,71.813,71.25,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.375,0.014,70.813,72.938,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.563,0.024,71.5,73.625,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.563,72.313,71.313,72.0,0.0,33.0,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.418,0.0,0.0,0.035,0.036,0.002,-0.001,0.001,0.001
5102008,2142,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.117,2.248,2.228,0.446,69.463,65.692,70.604,63.54,63.145,0.0,-0.007,0.039,20.0,20.0,46.84,42.173,49.896,67.954,73.425,70.922,75.401,42.372,55.183,42.77,-10.82,85.5,86.5,71.938,71.25,70.063,71.375,0.0,0,72,70,1000,200,0.0,12.063,72.313,71.438,0.014,70.813,72.875,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.5,73.625,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.563,72.313,71.313,72.0,0.0,33.0,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.418,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2143,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.25,2.248,2.228,-0.473,69.463,65.692,70.604,63.54,63.145,0.0,-0.007,0.036,20.0,20.0,46.784,42.285,49.909,67.847,73.425,70.922,75.475,42.372,55.183,42.77,-10.82,85.625,86.563,71.938,71.25,70.063,71.375,0.0,0,72,70,1000,200,0.0,12.539,72.313,71.563,0.014,70.813,72.875,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,71.313,73.625,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.563,72.313,71.25,72.0,0.0,33.0,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.416,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2144,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.234,2.248,2.228,1.045,69.463,65.586,70.604,63.54,63.145,0.0,-0.007,0.036,20.0,20.0,46.784,42.341,49.883,67.847,73.425,71.134,75.401,42.298,55.183,42.697,-10.82,85.438,86.5,71.938,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.313,71.438,0.014,70.813,72.875,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.313,73.688,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.5,72.313,71.313,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.415,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2145,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.32,2.248,2.228,-0.808,69.463,65.799,70.709,63.751,63.252,0.0,-0.01,0.036,20.0,20.0,46.728,42.285,49.896,67.954,73.425,70.922,75.475,42.445,55.183,42.77,-10.82,85.5,86.563,71.938,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.5,71.438,0.014,70.625,72.813,71.0,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.5,73.625,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.5,72.313,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.34,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2146,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,1.17,69.57,65.692,70.604,63.645,63.252,0.0,-0.007,0.036,20.0,20.0,46.7,42.061,49.909,67.847,73.351,70.922,75.401,42.372,55.078,42.77,-10.82,85.375,86.625,71.938,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.313,71.438,0.014,70.625,72.813,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.625,71.125,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.563,72.25,71.313,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.419,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2147,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.164,2.248,2.228,0.022,69.463,65.692,70.604,63.645,63.252,0.0,-0.007,0.036,20.0,20.0,46.672,41.949,49.896,67.954,73.425,70.922,75.475,42.372,55.183,42.77,-10.82,85.438,86.688,71.938,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.438,0.014,70.813,72.875,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.313,73.625,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.563,72.313,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.416,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2148,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.164,2.248,2.228,0.685,69.463,65.799,70.604,63.751,63.252,0.0,-0.007,0.036,20.0,20.0,46.644,42.173,49.883,67.847,73.351,71.134,75.401,42.372,55.287,42.77,-10.82,85.563,86.75,71.938,71.25,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.438,0.014,70.813,72.813,71.063,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.313,73.625,71.0,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.563,72.25,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.414,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2149,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.172,2.248,2.228,1.378,69.57,65.692,70.604,63.645,63.252,0.0,-0.007,0.036,20.0,20.0,46.616,42.089,49.883,67.954,73.425,70.922,75.401,42.445,55.183,42.77,-10.82,85.625,86.813,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.313,71.438,0.014,70.813,72.875,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,71.313,73.625,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.5,72.25,71.313,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.34,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5102008,2150,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.977,2.248,2.228,2.112,69.57,65.692,70.499,63.645,63.359,0.0,-0.007,0.039,20.0,20.0,46.616,41.949,49.935,67.847,73.351,71.028,75.327,42.445,55.287,42.697,-10.82,85.5,86.813,71.938,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.438,0.014,70.813,72.875,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,73.938,0.038,70.5,72.188,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.264,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2151,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,2.031,69.463,65.799,70.604,63.751,63.359,0.0,-0.007,0.039,20.0,20.0,46.588,41.753,49.883,67.954,73.277,70.922,75.327,42.298,55.183,42.77,-10.82,85.5,86.875,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,11.906,72.5,71.438,0.014,70.813,72.875,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.313,73.563,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,70.5,72.188,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.49,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2152,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,-0.117,69.57,65.799,70.604,63.751,63.359,0.0,-0.007,0.036,20.0,20.0,46.532,41.641,49.909,67.954,73.425,71.134,75.401,42.518,55.183,42.77,-10.82,85.5,86.875,71.813,71.313,70.063,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.438,0.014,70.625,72.875,71.063,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.032,70.5,72.188,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.267,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2153,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.125,2.248,2.228,1.152,69.57,65.799,70.604,63.857,63.359,0.0,-0.007,0.036,20.0,20.0,46.504,41.529,49.922,67.954,73.351,70.922,75.401,42.445,55.183,42.843,-10.82,85.625,86.938,71.938,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.5,71.438,0.014,70.813,72.875,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.125,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.039,70.5,72.125,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.009,0.416,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2154,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.133,2.248,2.228,-0.191,69.57,65.799,70.499,63.751,63.359,0.0,-0.007,0.036,20.0,20.0,46.504,41.641,49.909,67.954,73.351,70.922,75.327,42.298,55.287,42.77,-10.82,85.563,87.0,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.438,0.014,70.625,72.938,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.563,72.063,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.487,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2155,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.063,2.248,2.228,1.204,69.57,65.799,70.604,63.751,63.466,0.0,-0.007,0.039,20.0,20.0,46.476,41.557,49.883,68.062,73.277,70.922,75.327,42.445,55.287,42.843,-10.82,85.688,87.063,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.414,72.313,71.563,0.014,70.625,72.938,71.063,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,71.313,73.563,71.0,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.5,72.125,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.417,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5102008,2156,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,0.458,69.678,65.905,70.499,63.857,63.359,0.0,-0.007,0.036,20.0,20.0,46.448,41.557,49.87,67.954,73.351,70.815,75.401,42.518,55.287,42.843,-10.82,85.625,87.188,71.938,71.25,70.25,71.375,0.0,0,72,70,1000,200,0.0,12.352,72.313,71.438,0.014,70.625,72.938,71.063,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.625,71.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.5,72.063,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.009,0.341,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2157,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.242,2.248,3.993,1.993,69.678,65.799,70.499,63.857,63.466,0.0,-0.007,0.036,20.0,20.0,46.419,41.473,49.87,67.954,73.277,70.922,75.327,42.518,55.392,42.843,-10.82,85.563,87.25,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.313,71.438,0.014,70.625,72.813,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.5,72.125,71.313,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.338,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5102008,2158,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.484,2.248,2.228,2.08,69.57,65.799,70.499,63.857,63.466,0.0,-0.007,0.039,20.0,20.0,46.391,41.529,49.87,68.062,73.277,71.028,75.327,42.445,55.287,42.843,-10.82,85.563,87.25,71.938,71.25,70.25,71.375,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.438,0.014,70.625,72.875,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.5,72.125,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.01,0.416,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2159,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.25,2.248,2.228,1.245,69.678,65.905,70.604,63.857,63.466,0.0,-0.007,0.036,20.0,20.0,46.391,41.501,49.87,68.062,73.203,71.028,75.327,42.445,55.287,42.843,-10.82,85.688,87.25,71.938,71.313,70.063,71.375,0.0,0,72,70,1000,200,0.0,12.328,72.5,71.438,0.014,70.625,72.875,71.063,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.125,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.5,72.188,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.413,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2200,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.57,2.248,2.228,-0.439,69.678,65.799,70.604,63.857,63.466,0.0,-0.007,0.036,20.0,20.0,46.363,41.529,49.851,67.954,73.277,70.815,75.327,42.518,55.392,42.916,-10.82,85.563,87.313,71.938,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.313,71.438,0.014,70.625,72.938,71.063,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.625,71.125,73.125,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.5,72.125,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.009,0.414,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5102008,2201,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.188,2.248,2.228,0.505,69.786,65.905,70.604,63.962,63.466,0.0,-0.007,0.036,20.0,20.0,46.307,41.529,49.851,68.062,73.277,70.922,75.327,42.445,55.392,42.77,-10.82,85.625,87.313,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.438,0.014,70.625,72.938,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.5,71.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,70.5,72.188,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2202,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.18,2.248,2.228,-0.798,69.786,66.011,70.604,63.962,63.573,0.0,-0.007,0.036,20.0,20.0,46.307,41.473,49.864,68.169,73.203,71.028,75.253,42.518,55.287,42.843,-10.82,85.5,87.375,71.938,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.438,0.014,70.625,73.0,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.188,73.625,71.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.5,72.25,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2203,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.18,2.248,2.228,0.597,69.786,66.011,70.604,63.857,63.573,0.0,-0.007,0.036,20.0,20.0,46.279,41.501,49.825,68.062,73.203,70.815,75.253,42.445,55.287,42.843,-10.82,85.5,87.438,71.938,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.5,71.438,0.014,70.625,72.938,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.5,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.415,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2204,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.32,2.248,2.228,0.616,69.678,65.905,70.499,64.068,63.573,0.0,-0.007,0.036,20.0,20.0,46.251,41.501,49.825,68.062,73.277,70.815,75.327,42.592,55.392,42.916,-10.82,85.563,87.5,71.813,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.313,71.438,0.014,70.625,73.0,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.5,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2205,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.195,2.248,0.462,1.837,69.678,66.011,70.604,63.962,63.466,0.0,-0.007,0.039,20.0,20.0,46.223,41.444,49.838,68.062,73.203,70.815,75.253,42.665,55.496,42.988,-10.82,85.563,87.563,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.352,72.313,71.438,0.014,70.5,73.0,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.5,71.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,70.5,72.375,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
