DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2206,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.234,2.248,2.228,0.993,69.678,66.011,70.499,64.068,63.573,0.0,-0.007,0.036,20.0,20.0,46.223,41.36,49.864,68.169,73.277,71.028,75.327,42.592,55.496,42.916,-10.82,85.563,87.563,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.563,0.014,70.5,73.0,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.188,73.5,71.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,70.313,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.0,0.001
5102008,2207,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.281,2.248,2.228,2.268,69.786,66.011,70.604,64.068,63.68,0.0,-0.007,0.036,20.0,20.0,46.195,41.416,49.838,68.062,73.203,70.815,75.327,42.518,55.496,42.916,-10.82,85.5,87.563,71.938,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.438,0.014,70.5,73.0,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.563,71.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.313,72.375,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.411,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2208,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.133,2.248,2.228,1.666,69.786,66.011,70.604,64.068,63.68,0.0,-0.007,0.036,20.0,20.0,46.167,41.444,49.838,68.169,73.203,70.922,75.253,42.665,55.601,42.988,-10.82,85.563,87.625,71.813,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.438,0.014,70.625,72.938,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,71.313,73.563,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.5,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.335,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2209,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.273,2.248,2.228,-0.255,69.786,66.011,70.604,64.068,63.68,0.0,-0.007,0.036,20.0,20.0,46.167,41.388,49.825,68.062,73.203,71.028,75.253,42.592,55.601,42.916,-10.82,85.625,87.688,71.938,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.5,71.438,0.014,70.5,72.938,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.5,71.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,70.313,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2210,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.203,2.248,2.228,-1.506,69.786,66.117,70.604,64.174,63.68,0.0,-0.007,0.036,20.0,20.0,46.167,41.388,49.838,68.169,73.203,71.028,75.253,42.592,55.601,42.916,-10.82,85.688,87.813,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.438,0.014,70.5,72.938,71.188,72.313,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.563,71.25,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.5,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2211,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,36.31,0.011,13.324,0,80,55,1.4,12.203,2.248,2.228,-0.25,69.786,66.117,70.604,64.174,63.68,0.0,-0.007,0.036,20.0,20.0,46.111,41.444,49.838,68.169,73.129,70.815,75.179,42.518,55.496,42.916,-10.82,85.688,87.813,71.938,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.438,0.014,70.625,72.875,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.188,73.5,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.313,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.409,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5102008,2212,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.258,2.248,2.228,1.621,69.786,66.011,70.499,64.174,63.787,0.0,-0.007,0.036,20.0,20.0,46.111,41.416,49.838,68.062,73.129,70.815,75.179,42.592,55.496,42.988,-10.82,85.688,87.875,71.813,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.438,0.014,70.5,72.813,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.563,71.438,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,70.313,72.25,71.438,72.0,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.412,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2213,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.086,2.248,0.462,-0.016,69.786,66.117,70.604,64.174,63.68,0.0,-0.007,0.036,20.0,20.0,46.055,41.444,49.851,68.169,73.129,70.815,75.179,42.592,55.496,42.916,-10.82,85.625,87.875,71.813,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.313,71.438,0.014,70.625,72.813,71.188,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.563,71.438,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.313,72.313,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.336,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2214,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,12.125,2.248,2.228,0.556,69.786,66.117,70.604,64.174,63.787,0.0,-0.007,0.036,20.0,20.0,46.055,41.444,49.87,68.169,73.129,71.028,75.179,42.592,55.601,42.916,-10.82,85.625,87.938,71.938,71.313,70.25,71.375,0.0,0,72,70,1000,200,0.0,12.258,72.5,71.563,0.014,70.625,72.688,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.625,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,70.313,72.25,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.335,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2215,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.273,2.248,2.228,1.879,69.786,66.117,70.604,64.174,63.787,0.0,-0.007,0.032,20.0,20.0,46.027,41.416,49.883,68.169,73.129,71.028,75.179,42.592,55.496,42.988,-10.82,85.688,87.938,71.938,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.5,71.438,0.014,70.5,72.75,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.313,73.563,71.25,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.25,72.25,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.411,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2216,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.141,2.248,2.228,0.675,69.893,66.117,70.604,64.279,63.787,0.0,-0.007,0.036,20.0,20.0,46.027,41.444,49.883,68.169,73.055,71.028,75.179,42.592,55.496,43.061,-10.82,85.625,88.063,71.813,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.438,0.014,70.5,72.688,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.563,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,70.313,72.313,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.489,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2217,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,1.942,69.893,66.117,70.499,64.174,63.787,0.0,-0.007,0.036,20.0,20.0,45.999,41.416,49.922,68.169,73.203,70.922,75.253,42.665,55.601,42.988,-10.82,85.688,88.063,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,11.938,72.5,71.438,0.014,70.5,72.688,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.563,71.438,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.04,70.313,72.25,71.625,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.01,0.335,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2218,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.984,1.126,2.228,1.258,69.893,66.117,70.499,64.174,63.787,0.0,-0.007,0.036,20.0,20.0,45.943,41.416,49.883,68.169,73.203,71.028,75.179,42.592,55.601,42.988,-10.82,85.688,88.125,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.438,0.014,70.5,72.75,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.625,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.313,72.188,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.409,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2219,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,1.138,69.893,66.223,70.604,64.279,63.787,0.0,-0.007,0.032,20.0,20.0,45.943,41.416,49.883,68.169,73.203,70.815,75.106,42.518,55.705,42.988,-10.82,85.688,88.125,71.813,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.5,71.438,0.014,70.5,72.75,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.563,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.313,72.188,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.478,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2220,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.063,2.248,2.228,1.24,69.893,66.223,70.604,64.279,63.787,0.0,-0.007,0.036,20.0,20.0,45.943,41.501,49.896,68.169,73.129,70.815,75.179,42.665,55.705,43.061,-10.82,85.688,88.188,71.938,71.25,70.313,71.375,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.438,0.014,70.5,72.688,71.563,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.563,71.438,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.313,72.188,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.01,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2221,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,36.31,0.021,13.398,0,80,55,1.4,12.164,2.248,2.228,-0.263,69.893,66.223,70.604,64.279,63.894,0.0,-0.007,0.036,20.0,20.0,45.887,41.36,49.87,68.169,73.129,71.028,75.179,42.592,55.601,43.061,-10.82,85.5,88.25,71.813,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.438,0.014,70.5,72.688,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.063,73.563,71.438,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,70.313,72.188,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.483,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5102008,2222,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.094,2.248,2.228,0.907,70.001,66.223,70.604,64.279,63.894,0.0,-0.007,0.036,20.0,20.0,45.887,41.388,49.922,68.277,73.055,70.815,75.179,42.665,55.81,42.988,-10.82,85.625,88.25,71.813,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.438,0.014,70.5,72.625,71.438,72.188,0.0,25.734,72,70,1000,200,-0.001,0.0,74.375,74.313,0.024,71.188,73.563,71.438,72.938,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,70.25,72.125,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2223,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.039,2.248,2.228,1.073,69.786,66.223,70.499,64.385,63.787,0.0,-0.007,0.039,20.0,20.0,45.859,41.388,49.909,68.169,73.129,71.028,75.106,42.665,55.705,43.061,-10.82,85.625,88.313,71.813,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.438,0.014,70.5,72.688,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.5,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.313,72.188,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.01,0.406,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2224,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.055,2.248,2.228,1.144,69.786,66.223,70.604,64.385,63.787,0.0,-0.01,0.036,20.0,20.0,45.859,41.388,49.909,68.062,73.129,71.028,75.179,42.738,55.81,43.061,-10.82,85.688,88.375,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,11.961,72.5,71.438,0.014,70.438,72.625,71.438,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.063,73.563,71.5,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.313,72.188,71.625,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2225,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.039,2.248,0.462,-2.124,70.001,66.329,70.604,64.385,64.001,0.0,-0.007,0.036,20.0,20.0,45.915,41.697,49.909,68.277,73.055,70.815,75.179,42.665,55.705,43.134,-10.82,85.563,88.438,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.438,0.014,70.438,72.688,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.063,73.563,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.25,72.25,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.482,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2226,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.094,2.248,2.228,-2.238,70.001,66.329,70.604,64.385,64.001,0.0,-0.007,0.036,20.0,20.0,45.887,41.753,49.896,68.277,73.055,70.815,75.179,42.738,55.705,43.134,-10.82,85.688,88.563,71.938,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.438,0.014,70.5,72.625,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.188,73.563,71.438,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.25,72.25,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,-0.01,0.407,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5102008,2227,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.156,3.37,2.228,0.915,70.001,66.329,70.499,64.385,64.001,0.0,-0.007,0.036,20.0,20.0,45.887,42.005,49.883,68.384,73.055,71.028,75.106,42.665,55.81,43.134,-10.82,85.25,88.688,71.813,71.375,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.438,0.014,70.5,72.625,71.438,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.438,71.5,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.042,70.313,72.25,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.011,0.477,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2228,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,2.587,70.001,66.329,70.499,64.385,64.001,0.0,-0.007,0.036,20.0,20.0,45.859,42.033,49.909,68.277,72.981,71.028,75.106,42.665,55.914,43.061,-10.82,85.125,88.75,71.938,71.313,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.438,0.014,70.438,72.625,71.438,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.188,73.5,71.438,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.25,72.375,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.401,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2229,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.156,2.248,2.228,-0.323,70.001,66.329,70.499,64.49,64.001,0.0,-0.007,0.039,20.0,20.0,45.831,42.229,49.922,68.384,73.055,71.028,75.106,42.665,55.81,43.061,-10.82,85.0,88.813,71.938,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.438,0.014,70.438,72.563,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,71.063,73.438,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.25,72.375,71.438,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.011,0.405,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2230,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.094,2.248,0.462,5.695,70.001,66.329,70.499,64.49,64.001,0.0,-0.007,0.036,20.0,20.0,45.831,42.313,49.922,68.384,72.981,71.028,75.106,42.665,55.914,43.061,-10.82,85.0,88.875,71.813,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.438,0.014,70.438,72.625,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.063,73.375,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.25,72.438,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2231,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.219,2.248,2.228,1.491,70.001,66.435,70.499,64.49,64.001,0.0,-0.007,0.036,20.0,20.0,45.802,42.341,49.909,68.491,73.055,70.815,75.179,42.738,55.914,43.061,-10.82,84.938,88.938,71.938,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.016,72.625,71.563,0.014,70.438,72.563,71.438,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,71.063,73.313,71.5,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.313,72.5,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.01,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5102008,2232,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.078,2.248,2.228,2.399,70.001,66.435,70.499,64.49,64.108,0.0,-0.007,0.039,20.0,20.0,45.774,42.369,49.896,68.384,72.981,70.815,75.106,42.738,55.81,43.134,-10.82,84.938,89.0,71.813,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.438,0.014,70.438,72.563,71.563,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.063,73.313,71.5,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.25,72.5,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.011,0.406,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2233,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.102,2.248,2.228,1.201,70.001,66.329,70.499,64.49,64.001,0.0,-0.003,0.036,20.0,20.0,45.774,42.341,49.896,68.491,72.981,70.815,75.179,42.738,55.81,43.134,-10.82,85.0,89.0,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.438,0.014,70.438,72.563,71.438,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.25,71.5,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.25,72.563,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.011,0.406,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2234,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,12.07,2.248,2.228,2.951,70.001,66.329,70.499,64.49,64.108,0.0,-0.007,0.039,20.0,20.0,45.774,42.201,49.909,68.491,73.055,71.028,75.179,42.738,55.81,43.134,-10.82,85.063,89.063,71.813,71.313,70.313,71.375,0.0,0,72,70,1000,200,0.0,12.047,72.625,71.438,0.014,70.438,72.563,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.063,73.188,71.5,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,70.25,72.563,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.012,0.404,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5102008,2235,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.305,2.248,2.228,2.329,70.001,66.435,70.499,64.596,64.108,0.0,-0.007,0.036,20.0,20.0,45.746,42.089,49.87,68.491,72.907,71.028,75.032,42.738,55.914,43.207,-10.82,85.063,89.125,71.938,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.438,0.014,70.438,72.5,71.563,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.063,73.188,71.5,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.25,72.625,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.477,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2236,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.023,2.248,2.228,5.462,70.001,66.435,70.499,64.596,64.108,0.0,-0.007,0.036,20.0,20.0,45.746,42.061,49.87,68.491,72.981,70.815,75.106,42.811,55.81,43.207,-10.828,85.125,89.125,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.438,0.014,70.438,72.438,71.563,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.188,73.188,71.5,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.25,72.625,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.408,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2237,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.5,0,80,55,1.4,11.977,2.248,2.228,-1.043,70.109,66.435,70.499,64.596,64.108,0.0,-0.007,0.036,20.0,20.0,45.718,42.061,49.87,68.491,72.981,70.815,75.106,42.811,56.018,43.134,-10.82,85.25,89.188,71.813,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.5,71.438,0.014,70.313,72.5,71.563,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.063,73.188,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.25,72.563,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2238,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.055,2.248,2.228,2.07,70.109,66.329,70.499,64.49,64.108,0.0,-0.007,0.039,20.0,20.0,45.718,42.089,49.909,68.599,72.981,70.709,75.106,42.811,55.914,43.207,-10.82,85.313,89.125,71.938,71.188,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.563,0.014,70.313,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.063,73.125,71.5,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.25,72.625,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2239,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.219,2.248,2.228,6.2,70.109,66.435,70.604,64.596,64.215,0.0,-0.007,0.036,20.0,20.0,45.69,42.117,49.87,68.599,72.981,71.028,75.106,42.811,56.018,43.207,-10.82,85.25,89.188,71.813,71.188,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.313,72.5,71.438,0.014,70.438,72.5,71.438,72.188,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,71.063,73.188,71.5,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.25,72.625,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.401,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2240,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.086,2.248,2.228,2.173,70.109,66.435,70.604,64.596,64.215,0.0,-0.007,0.036,20.0,20.0,45.69,42.173,49.864,68.491,72.981,70.709,75.032,42.811,56.018,43.134,-10.828,85.313,89.188,71.938,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.438,0.014,70.438,72.625,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,71.063,73.125,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.25,72.688,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5102008,2241,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.281,2.248,2.228,3.353,70.109,66.647,70.709,64.807,64.215,0.0,-0.007,0.036,20.0,20.0,45.69,42.201,49.851,68.384,72.907,71.028,75.106,42.885,56.018,43.207,-10.82,85.25,89.25,71.938,71.188,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.266,72.5,71.438,0.014,70.313,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,-0.001,0.0,74.25,74.125,0.024,71.063,73.125,71.5,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.25,72.625,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5102008,2242,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,4.476,70.109,66.435,70.604,64.596,64.215,0.0,-0.007,0.039,20.0,20.0,45.662,42.257,49.851,68.491,72.833,71.028,75.032,42.811,55.914,43.207,-10.82,85.563,89.25,71.813,71.188,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.438,0.014,70.438,72.563,71.563,72.063,0.0,25.734,72,70,1000,200,-0.001,0.0,74.25,74.125,0.024,71.063,73.063,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,70.25,72.688,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.013,0.405,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2243,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.471,0,80,55,1.4,12.047,2.248,2.228,8.564,70.109,66.541,70.604,64.596,64.215,0.0,-0.007,0.036,20.0,20.0,45.662,42.257,49.838,68.491,72.981,70.815,75.106,42.885,55.914,43.28,-10.828,85.438,89.25,71.813,71.125,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.438,0.014,70.313,72.563,71.563,72.063,0.0,25.734,72,70,1000,200,-0.001,0.0,74.25,74.125,0.024,71.063,73.063,71.5,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.938,0.038,70.25,72.688,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,-0.021,0.408,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2244,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.234,2.248,2.228,3.835,70.216,66.541,70.709,64.596,64.322,0.0,-0.007,0.036,20.0,20.0,45.634,42.285,49.825,68.384,72.907,70.815,75.032,42.885,55.914,43.207,-10.82,85.313,89.313,71.938,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.438,0.014,70.313,72.563,71.563,72.063,0.0,25.734,72,70,1000,200,-0.001,0.0,74.25,74.125,0.024,70.938,73.063,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2245,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.117,2.248,2.228,3.792,70.109,66.541,70.709,64.596,64.322,0.0,-0.007,0.036,20.0,20.0,45.606,42.313,49.812,68.384,72.907,71.028,75.106,42.885,56.018,43.207,-10.82,85.313,89.313,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.438,0.014,70.438,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,73.125,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.328,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2246,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.305,2.248,2.228,1.505,70.109,66.435,70.604,64.702,64.215,0.0,-0.01,0.036,20.0,20.0,45.606,42.369,49.799,68.277,72.907,70.709,75.106,42.885,56.018,43.28,-10.82,85.313,89.313,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.438,0.014,70.313,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.0,0.024,70.938,73.063,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.031,70.25,72.688,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.011,0.404,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,2247,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.078,2.248,2.228,9.431,70.109,66.541,70.709,64.702,64.322,0.0,-0.007,0.036,20.0,20.0,45.578,42.397,49.825,68.384,72.907,70.709,75.032,42.958,56.018,43.28,-10.82,85.438,89.313,71.813,71.125,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.438,0.014,70.313,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.938,73.063,71.625,72.875,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.001,-0.011,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2248,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.078,2.248,2.228,5.932,70.216,66.541,70.814,64.702,64.322,0.0,-0.007,0.036,20.0,20.0,45.578,42.482,49.825,68.384,72.907,70.922,75.106,42.958,56.018,43.28,-10.82,85.375,89.313,71.813,71.125,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.625,71.563,0.014,70.313,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,71.063,73.063,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5102008,2249,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.148,2.248,2.228,6.684,70.109,66.647,70.814,64.702,64.322,0.0,-0.003,0.036,20.0,20.0,45.578,42.453,49.838,68.384,72.907,70.815,75.106,42.885,55.914,43.28,-10.82,85.438,89.313,71.813,71.125,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.5,71.563,0.014,70.313,72.438,71.625,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.0,0.024,70.938,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.405,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5102008,2250,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.57,2.248,2.228,4.053,70.109,66.541,70.709,64.807,64.322,0.0,-0.007,0.036,20.0,20.0,45.55,42.566,49.864,68.277,72.907,71.028,75.106,42.885,56.018,43.28,-10.82,85.438,89.313,71.813,71.188,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.156,72.5,71.438,0.014,70.313,72.5,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.04,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.013,0.403,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2251,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.164,2.248,2.228,6.371,70.109,66.647,70.814,64.702,64.322,0.0,-0.003,0.036,20.0,20.0,45.522,42.622,49.851,68.384,72.907,71.028,75.106,42.958,55.914,43.28,-10.82,85.563,89.313,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.438,0.014,70.313,72.438,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,70.938,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,70.25,72.688,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2252,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.18,2.248,2.228,10.092,70.216,66.541,70.919,64.807,64.322,0.0,-0.007,0.036,20.0,20.0,45.522,42.65,49.87,68.169,72.907,71.028,75.032,42.958,55.81,43.353,-10.82,85.5,89.313,71.813,71.125,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,70.313,72.438,71.625,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.938,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.313,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.012,0.413,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5102008,2253,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.133,2.248,2.228,3.355,70.216,66.647,70.814,64.807,64.322,0.0,-0.007,0.036,20.0,20.0,45.494,42.566,49.883,68.277,72.833,70.922,75.032,42.958,55.914,43.353,-10.82,85.688,89.313,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.5,71.563,0.014,70.313,72.438,71.563,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,71.063,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.024,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2254,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.242,2.248,2.228,9.48,70.109,66.541,70.919,64.807,64.429,0.0,-0.007,0.036,20.0,20.0,45.494,42.762,49.896,68.169,72.833,70.815,74.958,42.885,55.914,43.28,-10.82,85.813,89.313,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.438,0.014,70.313,72.438,71.625,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.938,0.037,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.012,0.406,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2255,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,2.62,70.216,66.647,70.919,64.807,64.429,0.0,-0.007,0.039,20.0,20.0,45.438,42.818,49.87,68.277,72.833,70.709,75.032,42.958,55.914,43.353,-10.82,85.875,89.375,71.938,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.625,71.438,0.014,70.313,72.438,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,70.938,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.011,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2256,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,8.738,70.216,66.647,70.919,64.807,64.536,0.0,-0.007,0.036,20.0,20.0,45.27,42.93,49.896,68.277,72.833,71.028,74.958,42.885,55.914,43.28,-10.82,85.875,89.375,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.625,71.438,0.014,70.313,72.438,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.25,72.813,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.013,0.407,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2257,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.456,0,80,55,1.4,12.078,2.248,2.228,1.23,70.216,66.647,71.024,64.807,64.429,0.0,-0.007,0.036,20.0,20.0,45.326,42.818,49.922,68.169,72.833,70.709,75.106,43.031,56.018,43.353,-10.82,85.875,89.375,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.438,0.014,70.313,72.438,71.563,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,70.25,72.75,71.625,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.334,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2258,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.297,2.248,2.228,8.245,70.216,66.647,71.024,64.807,64.429,0.0,-0.007,0.036,20.0,20.0,45.354,42.818,49.948,68.169,72.907,70.922,75.032,42.958,55.914,43.353,-10.82,85.938,89.438,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.625,71.438,0.014,70.313,72.438,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,73.0,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.041,70.25,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.41,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2259,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.148,2.248,2.228,6.721,70.216,66.647,70.919,64.913,64.536,0.0,-0.007,0.036,20.0,20.0,45.354,42.986,49.935,68.169,72.907,70.922,75.032,43.031,55.914,43.353,-10.82,86.0,89.438,71.813,71.125,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.109,72.625,71.438,0.014,70.188,72.438,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.041,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5102008,2300,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.242,2.248,2.228,2.739,70.216,66.753,71.024,64.913,64.429,0.0,-0.007,0.032,20.0,20.0,45.354,42.706,49.922,68.169,72.833,70.922,75.032,43.031,56.018,43.353,-10.82,86.0,89.375,71.938,71.063,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.313,72.625,71.438,0.014,70.313,72.375,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.03,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2301,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.273,2.248,2.228,6.797,70.216,66.647,71.024,64.913,64.536,0.0,-0.007,0.036,20.0,20.0,45.326,42.201,49.896,68.169,72.833,71.028,75.032,43.031,56.018,43.353,-10.82,86.063,89.375,71.813,71.125,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.258,72.625,71.438,0.014,70.188,72.375,71.625,72.063,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.125,72.813,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.013,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2302,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.227,2.248,2.228,2.109,70.216,66.647,71.129,64.913,64.536,0.0,-0.007,0.036,20.0,20.0,45.326,42.818,49.922,68.169,72.907,70.709,75.032,43.031,56.018,43.425,-10.82,86.125,89.438,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,70.313,72.375,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.875,71.625,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2303,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.336,2.248,2.228,6.713,70.216,66.647,71.129,64.913,64.536,0.0,-0.007,0.039,20.0,20.0,45.326,42.425,49.896,68.062,72.759,70.922,75.032,43.031,56.123,43.425,-10.82,86.125,89.438,71.75,71.125,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.242,72.313,71.438,0.014,70.188,72.313,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.026,0.403,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5102008,2304,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.305,2.248,2.228,11.297,70.216,66.753,71.129,64.913,64.536,0.0,-0.007,0.036,20.0,20.0,45.27,42.453,49.864,68.062,72.833,71.028,74.958,43.031,56.123,43.425,-10.82,86.188,89.375,71.813,71.125,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.625,71.438,0.014,70.313,72.375,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,72.938,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.25,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.013,0.403,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2305,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.219,2.248,2.228,6.537,70.216,66.647,71.129,64.913,64.643,0.0,-0.007,0.039,20.0,20.0,45.242,42.51,49.87,68.062,72.833,70.922,74.958,43.104,56.018,43.425,-10.82,86.188,89.438,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.625,71.438,0.014,70.313,72.438,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.938,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2306,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.289,2.248,2.228,6.663,70.324,66.753,71.129,65.019,64.536,0.0,-0.007,0.039,20.0,20.0,45.242,42.425,49.883,68.062,72.833,70.709,75.032,43.104,56.123,43.498,-10.82,86.188,89.438,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.438,0.014,70.188,72.438,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,72.938,71.625,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.125,72.813,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2307,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.148,2.248,2.228,7.049,70.324,66.753,71.129,65.019,64.643,0.0,-0.007,0.036,20.0,20.0,45.157,42.341,49.883,68.062,72.685,71.028,74.884,43.031,56.123,43.353,-10.82,86.188,89.438,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.438,0.014,70.188,72.375,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.938,72.938,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.25,72.813,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.331,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
