DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2308,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.164,2.248,2.228,4.205,70.324,66.753,71.129,65.019,64.643,0.0,-0.003,0.039,20.0,20.0,45.129,42.566,49.864,67.954,72.833,71.028,75.032,43.104,55.914,43.425,-10.82,86.188,89.438,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.438,0.014,70.188,72.375,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.938,72.938,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.337,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2309,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,12.234,2.248,2.228,7.394,70.324,66.753,71.235,64.913,64.643,0.0,-0.007,0.036,20.0,20.0,45.157,42.453,49.851,67.954,72.833,70.709,75.032,43.104,56.018,43.425,-10.82,86.188,89.438,71.813,71.125,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.313,72.625,71.563,0.014,70.188,72.375,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.875,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.041,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.022,0.331,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2310,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.438,2.248,2.228,3.399,70.324,66.753,71.235,65.124,64.643,0.0,-0.003,0.039,20.0,20.0,45.129,42.818,49.851,68.062,72.833,70.922,75.032,43.031,55.914,43.425,-10.82,86.25,89.438,71.813,71.125,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.352,72.625,71.438,0.014,70.188,72.313,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.125,72.75,71.688,71.875,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.024,0.409,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2311,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.438,2.248,2.228,3.468,70.324,66.753,71.235,65.019,64.643,0.0,-0.007,0.036,20.0,20.0,45.073,42.678,49.767,67.954,72.759,71.028,74.958,43.104,56.018,43.425,-10.82,86.25,89.438,71.813,71.125,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,70.188,72.313,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,70.938,72.875,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2312,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.172,2.248,2.228,8.683,70.324,66.753,71.235,65.019,64.643,0.0,-0.007,0.039,20.0,20.0,45.017,42.846,49.767,67.954,72.759,70.815,75.032,43.104,56.123,43.498,-10.82,86.313,89.5,71.938,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.563,0.014,70.188,72.313,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,72.875,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.125,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2313,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.359,2.248,2.228,4.729,70.324,66.753,71.235,65.019,64.75,0.0,-0.007,0.036,20.0,20.0,45.017,42.902,49.786,67.954,72.759,70.922,74.958,43.031,56.018,43.425,-10.82,86.313,89.563,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.625,71.438,0.014,70.188,72.25,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,72.938,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.037,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.404,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2314,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.471,0,80,55,1.4,12.258,2.248,2.228,7.306,70.324,66.859,71.235,65.124,64.75,0.0,-0.007,0.036,20.0,20.0,44.989,42.958,49.786,67.954,72.759,70.603,74.958,43.104,56.018,43.425,-10.82,86.375,89.5,71.813,71.125,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.438,0.014,70.188,72.313,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.0,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2315,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.109,2.248,2.228,9.149,70.324,66.859,71.34,65.124,64.75,0.0,-0.007,0.039,20.0,20.0,44.989,43.771,49.767,67.954,72.759,70.815,74.958,43.104,56.018,43.571,-10.82,86.375,89.563,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.625,71.438,0.014,70.188,72.313,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,-0.012,0.485,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,2316,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.266,2.248,2.228,5.909,70.324,66.753,71.34,65.124,64.643,0.0,-0.007,0.039,20.0,20.0,45.017,43.687,49.767,67.847,72.685,70.922,74.884,42.958,56.123,43.425,-10.82,86.313,89.563,71.938,71.188,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.563,0.014,70.188,72.313,71.625,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.475,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2317,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.164,2.248,2.228,9.584,70.324,66.859,71.445,65.124,64.75,0.0,-0.007,0.036,20.0,20.0,44.933,43.995,49.767,67.739,72.759,70.922,74.958,43.031,56.123,43.498,-10.82,86.375,89.563,71.813,71.188,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.328,72.625,71.563,0.014,70.188,72.313,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.813,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.25,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.013,0.48,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5102008,2318,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.227,2.248,2.228,5.849,70.324,66.859,71.34,65.124,64.75,0.0,-0.007,0.036,20.0,20.0,44.933,43.967,49.767,67.954,72.759,70.922,74.958,43.104,56.227,43.571,-10.82,86.438,89.563,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.625,71.563,0.014,70.188,72.25,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.813,71.75,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.013,0.477,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2319,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.305,2.248,2.228,15.307,70.431,66.859,71.34,65.124,64.75,0.0,-0.007,0.036,20.0,20.0,44.905,43.911,49.767,67.739,72.759,70.922,74.958,43.104,56.227,43.498,-10.82,86.438,89.625,71.813,71.125,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,70.063,72.25,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.013,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2320,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.078,2.248,2.228,9.225,70.324,66.859,71.34,65.124,64.75,0.0,-0.007,0.036,20.0,20.0,44.877,44.247,49.741,67.739,72.685,70.922,74.958,43.104,56.227,43.498,-10.82,86.5,89.625,71.813,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.625,71.438,0.014,70.188,72.25,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.813,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.813,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.014,0.404,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2321,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.93,2.248,2.228,14.304,70.324,66.859,71.445,65.124,64.857,0.0,-0.003,0.036,20.0,20.0,44.905,44.191,49.767,67.847,72.759,70.922,74.958,43.104,56.227,43.571,-10.82,86.5,89.625,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.383,72.625,71.563,0.014,70.063,72.25,71.75,72.0,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.813,72.75,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.029,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.013,0.478,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2322,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.289,2.248,2.228,18.577,70.324,66.859,71.34,65.124,64.857,0.0,-0.007,0.036,20.0,20.0,44.877,44.415,49.786,67.847,72.759,70.922,74.958,43.104,56.227,43.498,-10.82,86.5,89.625,71.813,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.625,71.438,0.014,70.188,72.313,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,-0.013,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2323,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,8.939,70.324,66.859,71.34,65.124,64.857,0.0,-0.003,0.036,20.0,20.0,44.849,44.556,49.799,67.739,72.685,70.922,74.958,43.178,56.227,43.571,-10.82,86.5,89.625,71.813,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.625,71.438,0.014,70.188,72.25,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.688,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.032,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.404,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2324,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.234,2.248,2.228,5.019,70.324,66.966,71.34,65.124,64.857,0.0,-0.003,0.036,20.0,20.0,44.849,44.696,49.767,67.739,72.685,70.922,74.884,43.178,56.227,43.571,-10.82,86.5,89.688,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.625,71.563,0.014,70.188,72.313,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.875,72.875,71.75,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.039,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.404,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5102008,2325,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.523,2.248,2.228,5.794,70.324,66.966,71.34,65.124,64.857,0.0,-0.007,0.036,20.0,20.0,44.821,44.219,49.767,67.739,72.833,70.815,75.032,43.251,56.227,43.717,-10.82,86.5,89.688,71.813,71.25,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.398,72.625,71.438,0.014,70.063,72.25,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.012,0.481,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2326,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.227,2.248,2.228,7.863,70.324,66.859,71.445,65.23,64.857,0.0,-0.007,0.039,20.0,20.0,44.793,44.5,49.702,67.739,72.759,70.922,74.958,43.178,56.227,43.498,-10.82,86.5,89.625,71.813,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.484,72.5,71.563,0.014,70.188,72.25,71.625,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.0,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.33,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2327,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,9.625,70.324,66.966,71.55,65.336,64.857,0.0,-0.007,0.036,20.0,20.0,44.793,44.92,49.702,67.739,72.611,70.922,74.958,43.251,56.332,43.571,-10.82,86.563,89.688,71.813,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.625,71.563,0.014,70.063,72.25,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.688,72.875,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2328,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,9.661,70.431,66.859,71.445,65.23,64.857,0.0,-0.007,0.036,20.0,20.0,44.793,44.612,49.741,67.739,72.759,70.709,75.032,43.178,56.436,43.571,-10.82,86.625,89.75,71.813,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.625,71.438,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2329,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.031,2.248,2.228,6.536,70.431,66.859,71.445,65.23,64.964,0.0,-0.007,0.036,20.0,20.0,44.793,44.5,49.689,67.739,72.759,70.922,74.958,43.251,56.227,43.644,-10.82,86.75,89.75,71.75,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.625,71.563,0.014,70.188,72.25,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.125,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.222,0.001,-0.013,0.405,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2330,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.117,2.248,2.228,3.733,70.431,66.859,71.55,65.23,64.964,0.0,-0.007,0.036,20.0,20.0,44.765,45.368,49.689,67.739,72.611,70.922,74.884,43.251,56.227,43.644,-10.82,86.688,89.75,71.75,71.25,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.438,0.014,70.063,72.25,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.042,70.0,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.408,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2331,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.188,2.248,2.228,9.733,70.431,66.966,71.445,65.336,64.964,0.0,-0.007,0.036,20.0,20.0,44.765,45.004,49.702,67.739,72.685,70.709,74.884,43.178,56.332,43.644,-10.82,86.75,89.75,71.813,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.188,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.875,72.875,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.0,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.012,0.475,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2332,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.133,2.248,2.228,12.15,70.431,67.072,71.445,65.23,64.964,0.0,-0.007,0.036,20.0,20.0,44.737,45.144,49.663,67.525,72.685,70.922,74.958,43.251,56.436,43.644,-10.82,86.75,89.75,71.813,71.188,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.399,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2333,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.086,2.248,2.228,13.204,70.431,67.072,71.445,65.336,64.964,0.0,-0.007,0.036,20.0,20.0,44.737,44.864,49.637,67.632,72.611,70.922,74.884,43.251,56.436,43.644,-10.82,86.75,89.75,71.813,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.625,71.438,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5102008,2334,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.117,2.248,2.228,6.493,70.431,66.966,71.55,65.336,64.964,0.0,-0.003,0.036,20.0,20.0,44.709,45.004,49.65,67.632,72.685,70.922,74.958,43.251,56.541,43.717,-10.828,86.688,89.75,71.813,71.25,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.031,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.813,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.472,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,2335,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,12.0,2.248,2.228,13.35,70.431,67.072,71.655,65.441,65.071,0.0,-0.007,0.036,20.0,20.0,44.709,45.565,49.611,67.525,72.685,70.922,74.958,43.324,56.541,43.644,-10.82,86.625,89.813,71.813,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,70.688,72.875,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.0,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.327,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2336,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.0,2.248,2.228,11.964,70.431,67.072,71.55,65.336,64.964,0.0,-0.003,0.036,20.0,20.0,44.681,44.92,49.637,67.632,72.685,70.709,74.958,43.178,56.436,43.644,-10.82,86.75,89.813,71.813,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.47,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2337,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.164,2.248,2.228,6.769,70.431,66.966,71.55,65.336,64.964,0.0,-0.003,0.036,20.0,20.0,44.681,45.032,49.624,67.525,72.685,70.709,74.958,43.251,56.541,43.717,-10.82,86.75,89.875,71.813,71.25,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.219,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.688,72.875,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.013,0.47,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2338,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.109,2.248,2.228,10.467,70.431,66.966,71.55,65.336,65.071,0.0,-0.003,0.036,20.0,20.0,44.681,44.752,49.611,67.525,72.611,71.028,74.884,43.324,56.436,43.717,-10.82,86.688,89.875,71.813,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.563,0.014,70.063,72.125,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.0,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.402,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2339,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.266,2.248,2.228,14.045,70.431,67.072,71.55,65.336,65.071,0.0,-0.003,0.036,20.0,20.0,44.681,45.621,49.611,67.632,72.685,70.922,74.958,43.397,56.541,43.717,-10.82,86.688,89.875,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.438,0.014,70.063,72.188,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.563,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.038,70.0,72.75,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.327,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5102008,2340,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.266,0,80,55,1.4,11.945,2.248,2.228,7.315,70.431,67.072,71.55,65.336,65.071,0.0,-0.003,0.036,20.0,20.0,44.653,45.256,49.637,67.417,72.685,70.922,74.958,43.251,56.541,43.717,-10.82,86.688,89.938,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.625,71.563,0.014,70.063,72.188,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.688,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.04,70.0,72.688,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.465,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5102008,2341,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,4.969,70.431,66.966,71.655,65.336,65.071,0.0,-0.003,0.036,20.0,20.0,44.653,45.509,49.611,67.525,72.685,71.028,74.958,43.397,56.541,43.717,-10.82,86.625,89.938,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.625,71.438,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,70.688,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.688,71.813,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.325,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5102008,2342,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.102,1.126,2.228,5.94,70.431,67.072,71.55,65.441,65.178,0.0,-0.003,0.036,20.0,20.0,44.625,45.649,49.611,67.525,72.685,70.922,74.884,43.397,56.541,43.717,-10.82,86.688,90.0,71.75,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.016,72.625,71.438,0.014,70.063,72.125,71.813,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.563,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.0,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.327,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,2343,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,6.252,70.539,67.178,71.655,65.547,65.178,0.0,-0.003,0.039,20.0,20.0,44.596,45.424,49.598,67.525,72.611,70.815,74.884,43.324,56.541,43.717,-10.82,86.625,90.0,71.813,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.625,71.563,0.014,70.063,72.188,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.688,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.032,70.0,72.688,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.014,0.398,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2344,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.25,2.248,2.228,4.135,70.431,67.178,71.655,65.547,65.071,0.0,-0.007,0.036,20.0,20.0,44.596,45.649,49.598,67.525,72.611,70.922,74.884,43.397,56.436,43.79,-10.82,86.625,90.0,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.625,71.563,0.014,70.063,72.063,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.688,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.125,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.015,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2345,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.32,2.248,2.228,12.511,70.539,67.178,71.655,65.547,65.071,0.0,-0.003,0.036,20.0,20.0,44.568,45.116,49.598,67.417,72.685,70.815,74.958,43.324,56.541,43.717,-10.82,86.688,90.0,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.438,0.014,70.063,72.125,71.75,71.813,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.563,72.875,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.0,72.688,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.398,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2346,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.313,2.248,2.228,12.184,70.431,67.072,71.655,65.441,65.178,0.0,-0.003,0.036,20.0,20.0,44.568,45.284,49.566,67.525,72.685,71.028,74.884,42.885,56.541,43.425,-10.82,86.688,90.0,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.563,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.563,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.688,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.015,0.527,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2347,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.422,2.248,2.228,8.759,70.431,67.072,71.655,65.441,65.178,0.0,-0.003,0.036,20.0,20.0,44.54,45.929,49.553,67.525,72.611,70.922,74.884,42.152,56.541,42.551,-10.82,86.625,90.0,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.438,0.014,70.063,72.188,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.563,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.0,72.688,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.371,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5102008,2348,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.055,2.248,2.228,6.108,70.539,67.072,71.655,65.547,65.178,0.0,-0.007,0.036,20.0,20.0,44.54,45.929,49.579,67.417,72.685,71.028,74.884,41.859,56.541,42.26,-10.82,86.563,90.063,71.75,71.313,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.008,72.625,71.438,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.563,72.75,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.015,0.364,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2349,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.078,2.248,2.228,12.864,70.539,67.072,71.655,65.547,65.286,0.0,-0.007,0.036,20.0,20.0,44.484,45.565,49.611,67.417,72.685,70.922,74.884,41.712,56.541,42.114,-10.82,86.563,90.125,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.625,71.563,0.014,69.938,72.125,71.75,71.813,0.0,25.734,72,70,1000,200,-0.001,0.0,74.0,73.813,0.024,70.688,72.75,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.0,72.688,71.688,71.688,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.363,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5102008,2350,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.023,2.248,2.228,8.519,70.647,67.178,71.76,65.547,65.286,0.0,-0.007,0.039,20.0,20.0,44.484,45.845,49.585,67.525,72.611,70.922,74.884,41.566,56.541,42.042,-10.82,86.625,90.125,71.813,71.313,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.625,71.563,0.014,69.938,72.063,71.75,71.688,0.0,25.734,72,70,1000,200,-0.001,0.0,74.0,73.813,0.024,70.563,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.036,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.425,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5102008,2351,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.063,2.248,2.228,3.197,70.431,67.178,71.76,65.652,65.178,0.0,-0.007,0.036,20.0,20.0,44.456,45.368,49.585,67.417,72.611,70.815,74.884,41.566,56.541,41.896,-10.82,86.563,90.188,71.75,71.313,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.078,72.625,71.563,0.014,69.938,72.188,71.813,71.688,0.0,25.734,72,70,1000,200,-0.001,0.0,74.0,73.813,0.024,70.563,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.042,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.296,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.0
5102008,2352,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.172,2.248,2.228,1.714,70.539,67.072,71.655,65.441,65.393,0.0,-0.003,0.036,20.0,20.0,44.456,44.752,49.585,67.525,72.611,70.922,74.884,41.419,56.436,41.75,-10.82,86.563,90.188,71.75,71.313,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.211,72.625,71.438,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,-0.001,0.0,74.0,73.813,0.024,70.688,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.75,0.038,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.015,0.294,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5102008,2353,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.203,2.248,2.228,9.281,70.539,67.284,71.76,65.547,65.286,0.0,-0.003,0.036,20.0,20.0,44.456,44.556,49.598,67.417,72.611,71.028,74.958,41.273,56.541,41.677,-10.82,86.5,90.188,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.438,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,70.688,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,70.0,72.688,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.354,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5102008,2354,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.07,2.248,2.228,6.503,70.431,67.284,71.655,65.652,65.286,0.0,-0.007,0.036,20.0,20.0,44.428,45.593,49.585,67.417,72.537,71.028,74.884,41.126,56.541,41.605,-10.82,86.563,90.188,71.813,71.313,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.07,72.625,71.563,0.014,69.938,72.125,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.75,0.024,70.563,72.875,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.017,0.413,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5102008,2355,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,8.933,70.539,67.284,71.76,65.547,65.286,0.0,-0.003,0.039,20.0,20.0,44.4,44.752,49.637,67.417,72.611,70.815,74.884,40.98,56.75,41.386,-10.82,86.563,90.25,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.438,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.563,72.813,71.813,72.688,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.036,70.0,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.014,0.344,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5102008,2356,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.125,2.248,2.228,8.3,70.647,67.178,71.655,65.547,65.393,0.0,-0.003,0.036,20.0,20.0,44.4,46.293,49.598,67.525,72.611,70.815,74.884,40.98,56.645,41.313,-10.82,86.5,90.25,71.75,71.313,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.625,71.563,0.014,69.938,72.063,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.563,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.041,69.938,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.375,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.014,0.283,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5102008,2357,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.125,2.248,2.228,11.625,70.539,67.284,71.655,65.652,65.286,0.0,-0.007,0.036,20.0,20.0,44.372,45.817,49.637,67.31,72.611,70.922,74.884,40.76,56.75,41.24,-10.82,86.5,90.313,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.625,71.438,0.014,69.813,72.125,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.563,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.015,0.401,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5102008,2358,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.008,2.248,2.228,18.225,70.539,67.178,71.655,65.652,65.286,0.0,-0.003,0.036,20.0,20.0,44.4,45.368,49.624,67.417,72.537,71.028,74.81,40.76,56.645,41.168,-10.82,86.5,90.313,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.625,71.438,0.014,69.938,72.125,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.563,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5102008,2359,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.211,2.248,2.228,3.67,70.647,67.178,71.655,65.652,65.5,0.0,-0.003,0.036,20.0,20.0,44.344,46.209,49.611,67.417,72.611,71.028,74.884,40.687,56.645,41.022,-10.82,86.5,90.313,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.625,71.563,0.014,69.938,72.125,71.813,71.688,0.0,25.734,72,70,1000,200,-0.001,0.0,73.813,73.75,0.024,70.563,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.0,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.281,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
