DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,59.164,53.685,3.107,1.076,70.231,66.973,72.285,65.2,66.058,0.0,-0.005,0.0,20.0,20.0,37.204,34.412,54.524,69.498,97.637,86.91,102.289,43.199,56.435,43.079,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.438,0.008,71.75,73.375,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.375,76.25,74.75,0.022,71.688,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.5,72.188,73.5,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.118,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.005
5102008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.398,53.685,3.107,1.076,70.231,66.973,72.285,65.2,66.058,0.0,-0.005,-0.004,20.0,20.0,37.176,34.383,54.504,69.498,97.637,86.91,102.215,43.199,56.435,43.006,-10.852,110,110,71.063,69.813,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,12.031,70.375,68.375,0.008,71.688,73.375,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.375,76.25,74.75,0.022,71.688,74.0,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.813,0.021,71.375,72.063,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.004,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.383,53.685,3.107,2.508,70.231,66.973,72.394,65.2,66.058,0.0,-0.005,-0.004,20.0,20.0,37.204,34.326,54.426,69.498,97.563,86.804,102.141,43.127,56.435,43.006,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.883,70.375,68.375,0.008,71.75,73.438,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.219,76.25,74.75,0.022,71.688,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.004,-0.119,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5102008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.141,53.685,3.107,3.939,70.231,66.758,72.069,64.981,66.058,0.0,-0.005,-0.004,20.0,20.0,37.176,34.268,54.375,69.498,97.489,86.91,101.994,43.199,56.435,43.079,-10.852,110,110,71.0,69.813,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.914,70.375,68.438,0.008,71.688,73.5,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.25,76.125,74.75,0.022,71.688,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.118,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,58.938,53.685,3.107,3.939,70.231,66.973,72.285,65.2,66.166,0.0,-0.005,-0.004,20.0,20.0,37.231,34.297,54.362,69.498,97.342,86.804,101.92,43.199,56.435,43.006,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.727,70.375,68.438,0.008,71.688,73.563,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.188,76.25,74.75,0.022,71.688,74.063,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.5,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.19,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5102008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.07,54.949,3.107,1.076,70.231,66.758,72.069,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,37.204,34.326,54.323,69.498,97.268,86.591,101.846,43.199,56.33,43.006,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.375,68.438,0.008,71.75,73.563,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.375,76.25,74.75,0.022,71.688,74.063,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.004,-0.191,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.352,53.685,3.107,1.076,70.231,66.973,72.394,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,37.148,34.326,54.323,69.498,97.268,86.485,101.772,43.199,56.435,43.006,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.039,70.25,68.438,0.008,71.688,73.563,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.375,76.125,74.75,0.022,71.688,74.125,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.19,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.297,53.685,3.107,1.076,70.231,66.973,72.177,65.31,66.166,0.0,-0.005,0.0,20.0,20.0,37.176,34.47,54.31,69.605,97.342,86.591,101.772,43.272,56.435,43.152,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.977,70.375,68.375,0.008,71.688,73.563,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.219,76.25,74.75,0.022,71.688,74.125,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.119,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.188,53.685,3.107,1.076,70.231,67.08,72.285,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,37.176,34.556,54.213,69.498,97.047,86.485,101.624,43.199,56.54,43.006,-10.852,110,110,71.063,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.438,0.008,71.688,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.469,76.25,74.75,0.022,71.5,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.189,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.195,53.685,3.107,1.076,70.231,66.973,72.285,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,37.176,34.441,54.174,69.498,96.973,86.378,101.477,43.199,56.435,43.006,-10.852,110,110,71.063,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.711,70.375,68.438,0.008,71.688,73.5,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.406,76.25,74.75,0.022,71.688,74.125,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.375,72.125,73.5,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5102008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,59.047,53.685,3.107,3.939,70.338,67.08,72.394,65.31,66.166,0.0,-0.005,0.0,20.0,20.0,37.176,34.556,54.109,69.605,96.973,86.378,101.403,43.345,56.33,43.152,-10.852,110,110,71.0,69.75,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.852,70.375,68.438,0.008,71.688,73.438,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.469,76.25,74.75,0.022,71.688,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.004,-0.194,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,59.273,53.685,3.107,2.508,70.338,67.08,72.394,65.31,66.166,0.0,-0.005,0.0,20.0,20.0,37.176,34.441,54.057,69.498,96.973,86.165,101.403,43.272,56.435,43.152,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.805,70.375,68.438,0.008,71.688,73.438,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.5,76.25,74.75,0.022,71.5,74.063,73.188,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.118,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5102008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.055,53.685,3.107,2.508,70.124,67.08,72.285,65.31,66.166,0.0,-0.005,-0.004,20.0,20.0,37.176,34.498,54.018,69.498,96.899,86.165,101.329,43.345,56.33,43.152,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.641,70.375,68.438,0.008,71.688,73.375,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.469,76.25,74.75,0.022,71.688,74.063,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.194,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5102008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.055,53.685,3.107,1.076,70.124,67.08,72.394,65.42,65.949,0.0,-0.005,0.0,20.0,20.0,37.176,34.527,54.07,69.284,98.079,86.165,101.403,43.199,56.54,43.079,-10.852,110,110,71.063,69.813,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.672,70.375,68.438,0.008,71.688,73.375,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.406,76.125,74.75,0.022,71.5,74.0,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.003,-0.117,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.031,53.685,3.107,1.076,70.338,67.08,72.285,65.42,66.166,0.0,-0.005,0.0,20.0,20.0,37.148,34.498,54.044,69.498,99.776,86.165,101.108,43.345,56.435,43.152,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.797,70.375,68.375,0.008,71.688,73.375,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.563,76.25,74.75,0.022,71.5,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.813,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.938,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.005
5102008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,59.336,53.685,3.107,2.508,70.338,67.08,72.285,65.42,66.166,0.0,-0.005,0.0,20.0,20.0,37.148,34.326,54.018,69.605,99.702,86.059,100.812,43.345,56.54,43.152,-10.852,110,110,71.0,69.813,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.781,70.375,68.375,0.008,71.688,73.313,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.438,76.25,74.75,0.022,71.5,74.0,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.125,73.313,72.25,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.289,53.685,3.107,2.508,70.338,67.08,72.285,65.42,66.166,0.0,-0.005,0.0,20.0,20.0,37.176,34.326,53.992,69.605,99.85,85.952,100.443,43.272,56.435,43.079,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.711,70.375,68.375,0.008,71.563,73.375,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.594,76.25,74.75,0.022,71.5,74.0,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.375,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.191,0.0,0.0,0.035,0.034,0.002,0.005,0.005,0.004
5102008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.406,53.685,3.107,2.508,70.124,67.08,72.285,65.42,65.949,0.0,-0.005,0.0,20.0,20.0,37.176,34.326,53.992,69.284,100.292,85.952,100.221,43.418,56.54,43.152,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.375,68.375,0.008,71.688,73.313,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.594,76.125,74.75,0.022,71.5,74.0,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.375,72.188,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.264,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.273,54.949,3.107,2.508,70.338,67.08,72.285,65.42,66.275,0.0,-0.005,0.0,20.0,20.0,37.176,34.326,54.018,69.605,100.292,85.74,99.852,43.345,56.435,43.152,-10.852,110,110,71.063,69.813,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.719,70.375,68.375,0.008,71.688,73.313,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.75,76.125,74.75,0.022,71.5,74.0,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.188,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.224,0.0,-0.192,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.227,53.685,3.107,2.508,70.338,67.08,72.285,65.42,66.058,0.0,-0.005,0.0,20.0,20.0,37.176,34.441,53.94,69.391,100.292,85.846,99.557,43.345,56.435,43.152,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.508,70.25,68.438,0.008,71.688,73.313,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.688,76.438,74.75,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.188,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.224,0.0,0.149,0.001,-0.193,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.672,53.685,3.107,2.508,70.124,67.08,72.285,65.42,66.058,0.0,-0.005,0.0,20.0,20.0,37.148,34.355,53.908,69.391,100.292,85.633,99.261,43.345,56.54,43.152,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.656,70.375,68.438,0.008,71.563,73.313,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.688,76.125,74.688,0.022,71.5,73.938,73.188,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.188,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,59.242,54.949,3.107,2.508,70.338,67.08,72.285,65.42,66.275,0.0,-0.005,0.0,20.0,20.0,37.176,34.412,53.921,69.605,100.292,85.527,99.04,43.345,56.54,43.152,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.789,70.375,68.375,0.008,71.688,73.25,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.5,76.125,74.688,0.022,71.5,73.938,73.125,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.188,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.191,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.383,54.949,3.107,2.508,70.338,67.08,72.285,65.42,66.166,0.0,-0.005,0.0,20.0,20.0,37.148,34.47,53.908,69.605,100.218,85.527,98.818,43.345,56.54,43.152,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,70.375,68.375,0.008,71.563,73.25,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.594,76.125,74.75,0.022,71.5,73.938,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.188,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.422,54.949,3.107,1.076,70.338,67.187,72.285,65.53,66.275,0.0,-0.005,0.0,20.0,20.0,37.176,34.585,53.804,69.605,100.145,85.527,98.671,43.345,56.54,43.152,-10.867,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.375,68.375,0.008,71.563,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.625,76.125,74.75,0.022,71.5,73.938,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.375,72.125,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5102008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.422,54.949,3.107,1.076,70.338,67.08,72.285,65.53,66.275,0.0,-0.005,0.0,20.0,20.0,37.148,34.556,53.83,69.605,99.997,85.42,98.523,43.418,56.645,43.152,-10.852,110,110,71.0,69.75,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.898,70.375,68.438,0.008,71.688,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.563,76.125,74.75,0.022,71.5,73.938,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.262,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.5,54.949,3.107,2.508,70.338,66.973,72.177,65.31,66.275,0.0,-0.005,0.0,20.0,20.0,37.148,34.47,53.778,69.605,99.997,85.314,98.449,43.345,56.75,43.225,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.656,70.375,68.375,0.008,71.563,73.313,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.531,76.125,74.688,0.022,71.5,73.938,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.125,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.116,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.234,54.949,3.107,2.508,70.338,67.187,72.285,65.53,66.275,0.0,-0.005,0.0,20.0,20.0,37.176,34.556,53.662,69.605,99.776,85.42,98.228,43.418,56.645,43.152,-10.852,110,110,71.0,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.414,70.375,68.375,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.656,76.125,74.75,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.125,73.313,72.063,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.262,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.547,54.949,3.107,1.076,70.444,66.973,72.069,65.31,66.275,0.0,-0.001,0.0,20.0,20.0,37.176,34.527,53.629,69.605,99.628,85.314,98.08,43.345,56.75,43.225,-10.867,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.828,70.375,68.438,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.844,76.125,74.75,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.125,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.117,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.477,53.685,3.107,1.076,70.338,67.187,72.285,65.53,66.275,0.0,-0.005,0.0,20.0,20.0,37.176,34.498,53.675,69.605,99.554,85.207,98.006,43.49,56.54,43.225,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.563,70.375,68.438,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.906,76.125,74.688,0.022,71.5,74.0,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.264,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,59.633,54.949,3.107,2.508,70.338,67.187,72.285,65.53,66.275,0.0,-0.005,0.0,20.0,20.0,37.176,34.326,53.675,69.605,99.554,85.101,98.006,43.418,56.54,43.298,-10.852,110,110,71.063,69.813,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.438,0.008,71.563,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.781,76.125,74.688,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.063,73.5,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.742,54.949,3.107,2.508,70.444,67.187,72.285,65.53,66.275,0.0,-0.005,0.0,20.0,20.0,37.148,34.441,53.642,69.605,99.333,85.101,97.785,43.418,56.645,43.225,-10.852,110,110,71.063,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.609,70.375,68.375,0.008,71.563,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.719,76.125,74.688,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.375,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.648,54.949,3.107,1.076,70.231,67.187,72.285,65.53,66.058,0.0,-0.005,0.0,20.0,20.0,37.148,34.498,53.662,69.391,99.333,85.101,97.785,43.563,56.75,43.298,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.945,70.375,68.375,0.008,71.563,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.75,76.125,74.688,0.022,71.5,74.063,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.25,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.262,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.508,53.685,3.107,2.508,70.444,67.187,72.394,65.639,66.275,0.0,-0.005,0.0,20.0,20.0,37.148,34.585,53.577,69.605,99.112,84.995,97.563,43.49,56.75,43.225,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.641,70.375,68.438,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.656,76.125,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.26,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.352,54.949,3.107,2.508,70.444,67.187,72.394,65.639,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.613,53.526,69.605,98.964,84.995,97.415,43.418,56.855,43.225,-10.852,110,110,71.0,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.664,70.375,68.438,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.781,76.125,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,59.641,54.949,3.107,2.508,70.444,66.973,72.069,65.639,66.384,0.0,-0.005,0.0,20.0,20.0,37.148,34.613,53.474,69.605,99.038,84.888,97.415,43.49,56.75,43.371,-10.852,110,110,71.063,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.578,70.375,68.375,0.008,71.563,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.906,76.125,74.688,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.117,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.641,53.685,3.107,1.076,70.444,67.187,72.285,65.639,66.384,0.0,-0.005,0.0,20.0,20.0,37.176,34.498,53.435,69.605,98.743,84.888,97.194,43.49,56.855,43.225,-10.852,110,110,71.0,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,70.563,68.375,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.75,76.125,74.688,0.022,71.375,74.0,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.258,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.688,54.949,3.107,2.508,70.444,67.187,72.394,65.639,66.384,0.0,-0.005,0.0,20.0,20.0,37.148,34.527,53.5,69.605,98.817,84.782,97.12,43.49,56.75,43.298,-10.852,110,110,71.063,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.742,70.375,68.438,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.938,76.125,74.75,0.022,71.5,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5102008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.906,53.685,3.107,1.076,70.444,67.187,72.394,65.639,66.384,0.0,-0.005,0.0,20.0,20.0,37.148,34.326,53.474,69.605,98.522,84.782,97.046,43.49,56.855,43.298,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.664,70.375,68.375,0.008,71.563,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.906,76.125,74.688,0.022,71.375,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.224,-0.148,0.149,0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.781,53.685,3.107,1.076,70.231,67.08,72.177,65.639,66.166,0.0,-0.005,0.0,20.0,20.0,37.176,34.498,53.448,69.391,98.448,84.675,96.899,43.49,56.96,43.298,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.508,70.375,68.375,0.008,71.563,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.875,76.125,74.688,0.022,71.375,74.063,73.188,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.063,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.664,54.949,3.107,1.076,70.444,67.294,72.285,65.42,66.384,0.0,-0.008,0.0,20.0,20.0,37.148,34.498,53.487,69.605,98.301,84.569,96.825,43.49,56.855,43.298,-10.852,110,110,71.0,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.0,70.375,68.438,0.008,71.563,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.906,76.125,74.688,0.022,71.375,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.875,54.949,3.107,2.508,70.444,67.187,72.285,65.42,66.384,0.0,-0.005,0.0,20.0,20.0,37.12,34.47,53.338,69.605,98.227,84.462,96.751,43.49,56.855,43.298,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.25,68.375,0.008,71.563,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.813,76.125,74.688,0.022,71.375,74.063,73.125,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.633,53.685,3.107,1.076,70.444,67.294,72.394,65.639,66.384,0.0,-0.005,0.0,20.0,20.0,37.12,34.613,53.273,69.605,98.079,84.462,96.603,43.49,56.75,43.298,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.773,70.375,68.375,0.008,71.563,73.5,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.906,76.125,74.75,0.022,71.375,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.336,54.949,3.107,2.508,70.444,67.08,72.069,65.42,66.384,0.0,-0.005,0.0,20.0,20.0,37.148,34.556,53.234,69.605,98.153,84.356,96.677,43.636,56.855,43.444,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.688,70.375,68.375,0.008,71.563,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.875,76.125,74.688,0.022,71.375,74.063,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.578,54.949,3.107,3.939,70.231,67.08,72.177,65.749,66.166,0.0,-0.005,0.0,20.0,20.0,37.12,34.613,53.182,69.391,97.858,84.249,96.455,43.563,56.855,43.371,-10.852,110,110,71.0,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.523,70.375,68.375,0.008,71.438,73.438,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.844,76.125,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,72.0,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.625,54.949,3.107,1.076,70.231,67.294,72.394,65.639,66.166,0.0,-0.005,0.0,20.0,20.0,37.12,34.613,53.208,69.391,97.784,84.249,96.308,43.49,56.75,43.371,-10.852,110,110,71.063,69.813,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.445,70.375,68.438,0.008,71.563,73.375,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.938,76.125,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.25,71.938,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.117,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,59.477,54.949,3.107,1.076,70.338,67.294,72.394,65.749,66.166,0.0,-0.005,0.0,20.0,20.0,37.12,34.7,53.169,69.391,97.637,84.143,96.234,43.563,56.855,43.371,-10.852,110,110,71.0,69.813,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.43,70.375,68.375,0.008,71.438,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.938,76.125,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.25,72.0,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.189,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5102008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,59.414,54.949,3.107,1.076,70.551,67.08,72.177,65.749,66.384,0.0,-0.005,0.0,20.0,20.0,37.148,34.728,53.117,69.605,97.563,84.249,96.16,43.563,56.855,43.371,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.352,70.375,68.438,0.008,71.438,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.906,76.125,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,76.188,74.625,0.021,71.25,71.938,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5102008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.336,54.949,3.107,2.508,70.338,67.294,72.394,65.749,66.384,0.0,-0.005,0.0,20.0,20.0,37.12,34.7,53.156,69.605,97.563,84.143,96.086,43.49,56.75,43.371,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.352,70.375,68.438,0.008,71.563,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.969,76.063,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.938,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.117,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.469,54.949,3.107,2.508,70.551,67.294,72.394,65.749,66.384,0.0,-0.005,0.0,20.0,20.0,37.12,34.642,53.143,69.605,97.416,84.037,96.012,43.563,56.855,43.371,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.375,68.438,0.008,71.438,73.313,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.688,0.022,71.375,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.938,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.222,0.0,0.001,0.149,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,59.469,53.685,3.107,1.076,70.231,67.294,72.394,65.749,66.166,0.0,-0.005,0.0,20.0,20.0,37.12,34.7,53.104,69.391,97.342,84.037,95.939,43.636,56.855,43.371,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.734,70.375,68.438,0.008,71.438,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,47.938,76.125,74.688,0.022,71.375,74.0,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.25,71.938,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.26,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.805,54.949,15.405,2.508,70.551,67.08,72.177,65.749,66.384,0.0,-0.005,0.0,20.0,20.0,37.092,34.728,53.046,69.605,97.268,83.824,95.865,43.636,56.75,43.444,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.766,70.563,68.375,0.008,71.438,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.0,76.125,74.688,0.022,71.313,74.0,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.938,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.75,54.949,3.107,2.508,70.551,67.294,72.394,65.749,66.166,0.0,-0.005,0.0,20.0,20.0,37.12,34.7,52.981,69.391,97.121,83.93,95.717,43.636,56.855,43.371,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,70.375,68.438,0.008,71.563,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.688,0.022,71.313,74.0,72.875,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.938,73.188,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.261,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,60.023,54.949,3.107,1.076,70.551,67.401,72.394,65.749,66.166,0.0,-0.005,0.0,20.0,20.0,37.12,34.786,52.962,69.391,97.047,83.824,95.643,43.563,56.96,43.371,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.375,68.438,0.008,71.438,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.0,76.125,74.688,0.022,71.313,73.938,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.938,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.938,54.949,3.107,2.508,70.551,67.187,72.177,65.53,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.757,53.007,69.605,96.973,83.824,95.569,43.636,56.96,43.444,-10.852,110,110,71.063,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.852,70.375,68.438,0.008,71.438,73.25,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.0,76.125,74.688,0.022,71.313,73.938,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.938,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.719,54.949,3.107,2.508,70.338,67.401,72.394,65.639,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.7,53.02,69.391,97.047,83.717,95.643,43.708,57.064,43.444,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.789,70.563,68.375,0.008,71.438,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.125,74.688,0.022,71.313,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.258,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.035,0,80,55,1.4,59.547,54.949,3.107,1.076,70.338,67.401,72.394,65.859,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.728,52.994,69.391,96.826,83.611,95.422,43.636,56.96,43.444,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.641,70.375,68.438,0.008,71.438,73.188,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.031,76.125,74.688,0.022,71.313,73.875,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,72.0,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.001,-0.188,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5102008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,59.547,54.949,3.107,2.508,70.338,67.294,72.394,65.859,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.786,52.91,69.713,96.752,83.504,95.348,43.636,56.96,43.444,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.383,70.375,68.438,0.008,71.375,73.188,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,47.969,76.125,74.688,0.022,71.313,73.938,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,59.453,54.949,3.107,2.508,70.338,67.401,72.394,65.859,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.786,52.871,69.391,96.604,83.504,95.274,43.636,57.064,43.444,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.375,68.438,0.008,71.438,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.125,74.563,0.022,71.313,73.938,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.25,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.453,54.949,3.107,2.508,70.551,67.401,72.394,65.639,66.493,0.0,-0.005,0.0,20.0,20.0,37.092,34.786,52.819,69.605,96.531,83.504,95.2,43.636,56.96,43.444,-10.852,110,110,71.063,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.578,70.375,68.375,0.008,71.438,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.0,76.125,74.688,0.022,71.188,73.938,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,59.484,54.949,3.107,1.076,70.338,67.401,72.394,65.859,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.786,52.748,69.498,96.457,83.398,95.126,43.636,57.064,43.444,-10.852,110,110,71.0,69.75,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.539,70.375,68.375,0.008,71.375,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.063,76.125,74.688,0.022,71.188,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.187,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.523,54.949,3.107,2.508,70.551,67.187,72.177,65.859,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.786,52.748,69.498,96.383,83.292,94.979,43.636,57.064,43.444,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.523,70.375,68.375,0.008,71.438,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.0,75.938,74.688,0.022,71.313,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,59.781,54.949,3.107,2.508,70.551,67.401,72.394,65.859,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.671,52.761,69.713,96.309,83.292,94.905,43.563,57.064,43.444,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.523,70.375,68.375,0.008,71.438,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.0,76.125,74.688,0.022,71.313,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.114,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
