DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,59.82,54.949,3.107,2.508,70.338,67.401,72.394,65.859,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.671,52.696,69.713,96.236,83.292,94.905,43.636,57.064,43.517,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.359,70.375,68.438,0.008,71.438,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.125,74.563,0.022,71.313,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.125,71.875,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.116,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,59.859,54.949,3.107,1.076,70.338,67.401,72.394,65.859,66.275,0.0,-0.005,0.0,20.0,20.0,37.092,34.728,52.683,69.391,96.162,83.185,94.831,43.636,57.169,43.517,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.992,70.375,68.438,0.008,71.438,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.563,0.022,71.313,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.125,71.813,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.114,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,59.883,53.685,3.107,1.076,70.551,67.187,72.177,65.639,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.613,52.793,69.605,96.014,83.185,94.683,43.636,57.169,43.517,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.758,70.375,68.375,0.008,71.438,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.0,76.063,74.563,0.022,71.313,73.813,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.114,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.787,33.958,0.01,13.093,0,80,55,1.4,59.766,54.949,3.107,2.508,70.551,67.187,72.177,65.859,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.7,52.819,69.713,96.014,82.972,94.609,43.708,57.169,43.517,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.375,68.438,0.008,71.375,73.063,73.75,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.563,0.022,71.313,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.186,0.0,0.0,0.033,0.034,0.002,0.005,0.004,0.004
5102008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,60.023,54.949,3.107,1.076,70.338,67.401,72.394,65.969,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.757,52.78,69.498,95.94,82.972,94.536,43.708,56.96,43.517,-10.852,110,110,71.063,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.375,68.438,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.125,76.125,74.563,0.022,71.313,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.125,71.875,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.188,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,60.023,54.949,3.107,1.076,70.338,67.508,72.394,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.815,52.748,69.713,95.793,82.866,94.462,43.708,57.064,43.517,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.758,70.375,68.375,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.063,76.063,74.688,0.022,71.188,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.852,54.949,3.107,2.508,70.657,67.294,72.177,65.749,66.384,0.0,-0.005,0.0,20.0,20.0,37.12,34.844,52.657,69.498,95.719,82.972,94.388,43.708,57.169,43.517,-10.852,110,110,71.063,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.063,70.375,68.438,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.125,74.563,0.022,71.188,73.813,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.125,71.813,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.185,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,60.281,54.949,3.107,1.076,70.551,67.401,72.394,65.969,66.275,0.0,-0.005,0.0,20.0,20.0,37.12,34.93,52.696,69.498,95.645,82.759,94.314,43.708,57.064,43.517,-10.852,110,110,70.75,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.867,70.375,68.438,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.063,76.063,74.563,0.022,71.313,73.813,73.125,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.625,0.021,71.125,71.875,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.186,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,59.734,54.949,3.107,1.076,70.551,67.401,72.394,65.969,66.493,0.0,-0.001,0.0,20.0,20.0,37.12,34.872,52.722,69.713,95.572,82.866,94.24,43.708,57.064,43.517,-10.852,110,110,71.063,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.836,70.563,68.438,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.094,76.063,74.563,0.022,71.188,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.125,71.813,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.187,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.005
5102008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,59.906,54.949,3.107,2.508,70.551,67.401,72.394,65.969,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,34.93,52.78,69.605,95.645,82.759,94.314,43.854,57.169,43.59,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,70.25,68.438,0.008,71.375,73.063,73.813,73.5,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.688,0.022,71.188,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.125,71.813,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.75,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.258,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,59.828,54.949,3.107,2.508,70.551,67.508,72.394,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.93,52.748,69.713,95.424,82.653,94.093,43.708,57.169,43.662,-10.852,110,110,71.063,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.813,70.563,68.438,0.008,71.375,73.0,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.094,76.063,74.688,0.022,71.188,73.813,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.313,71.875,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.044,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,59.695,54.949,3.107,1.076,70.657,67.508,72.394,65.749,66.602,0.0,-0.005,0.0,20.0,20.0,37.092,34.93,52.748,69.713,95.35,82.653,94.019,43.708,57.169,43.517,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.344,70.375,68.438,0.008,71.375,73.063,73.75,73.438,0.0,0.0,72,70,1000,200,0.001,48.094,76.063,74.563,0.022,71.188,73.813,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.125,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.185,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.695,54.949,3.107,1.076,70.551,67.508,72.394,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.815,52.657,69.605,95.277,82.653,93.945,42.981,57.169,43.006,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.375,68.375,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.563,0.022,71.188,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,0.023,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.242,54.949,3.107,2.508,70.657,67.294,72.177,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.786,52.644,69.605,95.203,82.44,93.871,42.545,57.274,42.35,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.461,70.563,68.438,0.008,71.375,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.0,76.063,74.563,0.022,71.188,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.0,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,59.352,54.949,3.107,3.939,70.657,67.508,72.394,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.757,52.67,69.713,95.129,82.547,93.797,42.255,57.064,42.131,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.531,70.375,68.438,0.008,71.375,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.094,76.063,74.563,0.022,71.188,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.0,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.109,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,59.594,54.949,3.107,2.508,70.657,67.294,72.177,65.749,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.844,52.657,69.713,95.055,82.44,93.723,42.109,57.064,41.985,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.891,70.375,68.438,0.008,71.375,73.125,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.563,0.022,71.188,73.875,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.108,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.688,54.949,3.107,1.076,70.657,67.508,72.394,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.901,52.592,69.713,94.982,82.334,93.649,42.109,57.169,41.912,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.836,70.563,68.375,0.008,71.375,73.063,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.063,75.938,74.563,0.022,71.063,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.0,71.813,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5102008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,59.867,54.949,3.107,1.076,70.657,67.508,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.93,52.541,69.713,94.908,82.227,93.649,41.964,57.379,41.767,-10.852,110,110,71.0,69.75,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.984,70.563,68.438,0.008,71.375,73.063,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,47.969,76.063,74.563,0.022,71.188,73.813,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.719,54.949,3.107,1.076,70.657,67.508,72.394,65.969,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.93,52.515,69.713,94.834,82.121,93.502,41.819,57.274,41.621,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.375,70.563,68.438,0.008,71.375,73.063,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.094,76.063,74.563,0.022,71.188,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.0,71.75,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.001,-0.167,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.846,0,80,55,1.4,59.578,54.949,3.107,1.076,70.657,67.508,72.394,66.079,66.384,0.0,-0.001,0.0,20.0,20.0,37.12,34.93,52.515,69.498,94.908,82.227,93.576,41.746,57.169,41.621,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.836,70.375,68.438,0.008,71.375,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.156,76.063,74.563,0.022,71.188,73.813,72.875,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.001,-0.148,0.001,0.001,-0.104,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,59.914,54.949,3.107,1.076,70.657,67.294,72.177,65.859,66.384,0.0,-0.005,0.0,20.0,20.0,37.092,34.987,52.469,69.498,94.687,82.121,93.354,41.528,57.274,41.402,-10.852,110,110,71.063,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.555,70.375,68.438,0.008,71.188,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.031,76.063,74.563,0.022,71.063,73.875,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.104,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.918,0,80,55,1.4,59.516,54.949,3.107,2.508,70.444,67.294,72.177,65.859,66.384,0.0,-0.005,0.0,20.0,20.0,37.12,34.93,52.469,69.498,94.76,82.014,93.502,41.528,57.169,41.329,-10.852,110,110,71.0,69.75,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,11.5,70.375,68.438,0.008,71.188,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.094,76.063,74.563,0.022,71.063,73.813,72.875,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.0,71.75,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.164,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,59.648,54.949,3.107,1.076,70.657,67.508,72.394,65.859,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.016,52.469,69.713,94.539,82.014,93.206,41.382,57.064,41.183,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.469,70.375,68.375,0.008,71.188,73.0,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.156,76.063,74.563,0.022,71.188,73.813,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.166,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.555,54.949,3.107,1.076,70.657,67.508,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.959,52.456,69.713,94.465,81.908,93.206,41.237,57.064,41.11,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.281,70.375,68.375,0.008,71.188,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.063,76.063,74.563,0.022,71.063,73.813,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.104,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,59.711,54.949,3.107,1.076,70.657,67.615,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.016,52.43,69.605,94.392,81.908,93.133,41.237,57.274,41.037,-10.852,110,110,71.0,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,70.375,68.375,0.008,71.375,73.0,73.813,73.438,0.0,0.0,72,70,1000,200,0.001,48.156,76.063,74.563,0.022,71.063,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.162,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.711,54.949,3.107,1.076,70.657,67.508,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.987,52.443,69.713,94.465,81.802,93.206,41.164,57.169,41.037,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.781,70.375,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.125,76.063,74.563,0.022,71.188,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.813,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.001,-0.103,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,59.984,54.949,3.107,1.076,70.657,67.615,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.016,52.417,69.713,94.244,81.908,92.985,41.092,57.274,40.892,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.773,70.375,68.375,0.008,71.188,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.156,76.063,74.563,0.022,71.188,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.161,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,60.063,54.949,3.107,2.508,70.657,67.615,72.394,66.188,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.016,52.443,69.713,94.17,81.695,92.911,40.946,57.169,40.746,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.906,70.25,68.438,0.008,71.188,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.125,76.063,74.563,0.022,71.063,73.75,72.875,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.16,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,59.891,54.949,3.107,2.508,70.657,67.615,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,34.987,52.469,69.713,94.097,81.695,92.837,40.874,57.064,40.673,-10.852,110,110,71.063,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.602,70.375,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.281,76.063,74.563,0.022,71.063,73.75,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.938,74.563,0.021,71.0,71.75,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.161,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.805,54.949,3.107,2.508,70.657,67.615,72.394,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.045,52.489,69.713,94.023,81.589,92.763,40.801,57.274,40.673,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.563,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.156,75.938,74.563,0.022,71.063,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.101,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,59.805,54.949,3.107,1.076,70.657,67.508,72.394,66.079,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.045,52.579,69.713,93.949,81.589,92.763,40.801,57.169,40.6,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.375,68.438,0.008,71.188,73.0,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.188,76.063,74.563,0.022,71.063,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.75,73.313,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.159,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,59.961,54.949,3.107,1.076,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.102,52.592,69.713,94.17,81.482,92.763,40.656,57.274,40.527,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.375,68.375,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.219,76.063,74.563,0.022,71.063,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,71.0,71.75,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.1,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,13.02,0,80,55,1.4,59.906,54.949,3.107,2.508,70.657,67.615,72.394,66.188,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.102,52.592,69.713,97.637,81.482,92.69,40.583,57.169,40.381,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.625,70.375,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.156,75.938,74.563,0.022,71.063,73.75,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.044,-0.159,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,12.948,0,80,55,1.4,60.164,54.949,3.107,2.508,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.131,52.631,69.713,98.596,81.376,91.508,40.51,57.064,40.308,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.68,70.563,68.375,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.002,48.281,75.938,74.563,0.022,71.063,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.688,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.077,-0.158,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5102008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,12.977,0,80,55,1.4,59.781,54.949,3.107,1.076,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.074,52.644,69.713,98.964,81.482,89.884,40.438,57.274,40.235,-10.852,110,110,71.063,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.484,70.375,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.125,76.063,74.563,0.022,71.063,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.625,0.021,71.0,71.75,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.108,-0.156,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.977,0,80,55,1.4,59.734,54.949,3.107,3.939,70.657,67.401,72.177,65.969,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.102,52.631,69.713,99.333,81.376,87.668,40.51,57.169,40.308,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.516,70.375,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.219,75.938,74.313,0.022,71.063,73.688,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.169,-0.157,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.977,0,80,55,1.4,59.734,54.949,3.107,2.508,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.102,52.631,69.713,100.218,81.376,87.594,41.164,57.274,40.819,-10.852,110,110,71.0,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.891,70.375,68.438,0.008,71.188,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.188,76.063,74.313,0.022,71.063,73.688,73.125,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.237,-0.278,0.0,0.0,0.035,0.034,0.002,0.006,0.004,0.004
5102008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.427,12.991,0,80,55,1.4,60.039,54.949,3.107,1.076,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.045,52.618,69.713,100.882,81.269,89.44,41.455,57.169,41.183,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.539,70.375,68.375,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.156,75.938,74.563,0.022,71.063,73.75,73.125,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.75,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.249,-0.225,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.49,13.035,0,80,55,1.4,59.602,54.949,3.107,1.076,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,-0.004,20.0,20.0,37.12,35.074,52.605,69.713,101.472,81.163,92.246,41.455,57.169,41.329,-10.852,110,110,71.0,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.93,70.375,68.438,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.375,75.938,74.563,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.75,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.223,-0.105,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.933,0,80,55,1.4,60.406,54.949,3.107,2.508,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.074,52.579,69.713,101.693,81.163,95.126,41.6,57.169,41.329,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.195,70.563,68.375,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.188,75.938,74.563,0.022,71.063,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.688,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.173,-0.225,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5102008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.064,0,80,55,1.4,59.75,54.949,3.107,2.508,70.657,67.615,72.285,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.074,52.541,69.713,101.767,81.163,97.785,41.528,57.274,41.329,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.461,70.563,68.438,0.008,71.188,72.813,73.75,73.313,0.0,0.0,72,70,1000,200,0.002,48.375,75.938,74.563,0.022,71.063,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.75,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.121,-0.165,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,12.977,0,80,55,1.4,60.023,54.949,3.107,1.076,70.657,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.131,52.515,69.713,101.472,81.163,99.188,41.6,57.169,41.402,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.609,70.375,68.438,0.008,70.938,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.281,75.938,74.563,0.022,71.063,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.079,-0.165,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.005
5102008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.761,12.977,0,80,55,1.4,60.055,54.949,3.107,2.508,70.657,67.615,72.285,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.131,52.489,69.713,100.882,81.057,100.148,41.746,57.064,41.475,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.375,68.375,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.002,48.406,75.938,74.563,0.022,70.875,73.688,72.875,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,-0.23,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.772,13.006,0,80,55,1.4,60.055,54.949,3.107,2.508,70.764,67.615,72.394,66.188,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.131,52.417,69.713,99.038,81.057,100.591,41.819,57.064,41.548,-10.852,110,110,71.063,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.039,70.375,68.438,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.281,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.75,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.067,-0.231,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.803,13.006,0,80,55,1.4,59.25,54.949,3.107,2.508,70.444,67.615,72.285,66.298,66.493,0.0,-0.005,0.0,20.0,20.0,37.148,35.16,52.391,69.498,94.76,81.163,100.591,41.891,57.169,41.694,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.234,70.375,68.375,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.188,75.938,74.313,0.022,70.875,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,71.0,71.688,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.344,-0.168,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.824,13.006,0,80,55,1.4,59.539,54.949,3.107,2.508,70.657,67.722,72.285,66.298,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.131,52.482,69.713,90.335,81.163,99.483,41.891,57.274,41.621,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.117,70.375,68.438,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.001,48.25,75.938,74.563,0.022,70.875,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.688,73.188,71.813,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.822,-0.228,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.803,13.035,0,80,55,1.4,59.891,54.949,3.107,2.508,70.764,67.508,72.177,66.298,66.71,0.0,-0.005,0.0,20.0,20.0,37.148,35.045,52.489,69.713,90.188,81.269,97.046,41.891,57.169,41.694,-10.852,110,110,71.063,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.625,70.375,68.438,0.008,71.188,72.875,73.813,73.313,0.0,0.0,72,70,1000,200,0.002,48.469,75.938,74.563,0.022,70.875,73.75,73.125,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.75,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.617,-0.168,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.751,13.02,0,80,55,1.4,59.672,54.949,3.107,2.508,70.657,67.508,72.177,66.298,66.71,0.0,-0.005,0.0,20.0,20.0,37.176,35.102,52.469,69.82,92.843,81.482,93.576,41.891,57.169,41.694,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.758,70.375,68.438,0.008,71.063,72.875,73.813,73.125,0.0,0.0,72,70,1000,200,0.001,48.219,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.048,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.991,0,80,55,1.4,60.188,54.949,3.107,2.508,70.764,67.722,72.394,66.298,66.71,0.0,-0.005,0.0,20.0,20.0,37.176,35.074,52.456,69.713,97.121,81.482,91.434,41.964,57.274,41.767,-10.867,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.375,68.438,0.008,71.063,72.938,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.438,75.938,74.563,0.022,70.875,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.247,-0.167,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.626,13.035,0,80,55,1.4,60.164,54.949,3.107,2.508,70.444,67.722,72.394,66.298,66.493,0.0,-0.001,0.0,20.0,20.0,37.176,35.189,52.417,69.498,101.103,81.695,91.434,41.964,57.274,41.767,-10.867,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.68,70.375,68.438,0.008,71.063,72.938,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.438,75.938,74.313,0.022,70.875,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.312,-0.168,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.064,0,80,55,1.4,60.227,54.949,3.107,1.076,70.657,67.722,72.394,66.298,66.71,0.0,-0.005,0.0,20.0,20.0,37.176,35.189,52.443,69.713,105.086,81.802,92.911,42.037,57.274,41.912,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.625,70.375,68.375,0.008,71.063,72.938,73.813,73.313,0.0,0.0,72,70,1000,200,0.002,48.688,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.75,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.3,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.991,0,80,55,1.4,60.359,54.949,3.107,1.076,70.444,67.722,72.285,66.298,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.189,52.443,69.713,108.11,81.802,94.757,42.037,57.274,41.84,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.922,70.375,68.438,0.008,71.063,72.938,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.594,75.938,74.563,0.022,71.063,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.688,73.313,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.275,-0.168,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,60.359,54.949,3.107,2.508,70.764,67.508,72.177,66.079,66.71,0.0,-0.005,0.0,20.0,20.0,37.12,35.102,52.443,69.713,110.692,82.014,97.12,42.037,57.169,41.84,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.375,68.438,0.008,71.063,72.938,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.563,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.252,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.542,12.991,0,80,55,1.4,60.266,54.949,3.107,1.076,70.764,67.722,72.285,66.079,66.819,0.0,-0.005,0.0,20.0,20.0,37.148,35.045,52.443,69.82,113.052,82.121,99.705,42.109,57.379,41.84,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.477,70.563,68.438,0.008,71.063,72.938,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.375,75.938,74.313,0.022,71.063,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,71.0,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.234,-0.229,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,59.773,54.949,3.107,2.508,70.551,67.508,72.069,66.408,66.602,0.0,-0.005,0.0,20.0,20.0,37.12,35.189,52.391,69.605,114.969,82.014,102.437,42.109,57.169,41.912,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.359,70.375,68.375,0.008,71.063,72.875,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.531,75.938,74.313,0.022,70.875,73.813,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.813,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.21,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.035,0,80,55,1.4,59.859,54.949,3.107,2.508,70.764,67.722,72.285,66.298,66.493,0.0,-0.005,0.0,20.0,20.0,37.12,35.074,52.353,69.82,116.223,82.227,104.947,42.037,57.274,41.912,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,70.563,68.375,0.008,71.063,72.875,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.656,75.938,74.313,0.022,70.875,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.18,-0.107,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5102008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.035,0,80,55,1.4,60.203,54.949,3.107,1.076,70.551,67.508,72.069,66.298,66.602,0.0,-0.005,0.0,20.0,20.0,37.148,35.074,52.327,69.498,117.477,82.334,107.458,42.182,57.274,41.912,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.656,70.375,68.375,0.008,71.188,72.875,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.625,75.938,74.313,0.022,70.875,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.158,-0.233,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.078,0,80,55,1.4,60.18,54.949,3.107,2.508,70.764,67.508,72.069,66.298,66.819,0.0,-0.005,-0.004,20.0,20.0,37.148,35.16,52.314,69.82,118.436,82.334,110.042,42.109,57.379,41.912,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.461,70.563,68.438,0.008,71.063,72.875,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.563,75.938,74.313,0.022,70.875,73.75,72.875,73.063,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.133,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,13.02,0,80,55,1.4,60.07,54.949,3.107,1.076,70.764,67.722,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.148,35.074,52.314,69.82,119.173,82.547,112.11,42.109,57.169,41.912,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.727,70.375,68.438,0.008,71.063,72.875,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.563,75.813,74.313,0.022,70.875,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.117,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.615,13.006,0,80,55,1.4,60.227,54.949,3.107,2.508,70.551,67.722,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.148,35.045,52.288,69.713,119.837,82.759,113.882,42.109,57.169,41.985,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.602,70.375,68.438,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.656,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.813,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.099,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,13.02,0,80,55,1.4,60.094,54.949,3.107,2.508,70.551,67.722,72.285,66.079,66.602,0.0,-0.005,0.0,20.0,20.0,37.148,35.045,52.275,69.498,120.353,82.972,115.359,42.182,57.274,41.985,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.75,70.375,68.438,0.008,71.063,72.813,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.563,75.938,74.313,0.022,70.875,73.75,72.875,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,70.938,71.688,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.085,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
