DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,12.991,0,80,55,1.4,59.828,54.949,3.107,2.508,70.764,67.722,72.285,66.408,66.602,0.0,-0.005,0.0,20.0,20.0,37.176,35.045,52.391,69.498,120.943,83.185,116.54,42.182,57.274,41.985,-10.852,110,110,71.0,69.813,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.703,70.375,68.438,0.008,71.063,72.75,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.438,75.938,74.313,0.022,70.813,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.625,73.063,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.074,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.657,12.991,0,80,55,1.4,60.125,54.949,3.107,2.508,70.764,67.722,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.102,52.404,69.713,121.386,83.504,117.648,42.182,57.274,41.985,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.633,70.375,68.375,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.469,75.813,74.313,0.022,70.875,73.75,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.065,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.035,0,80,55,1.4,60.125,54.949,3.107,1.076,70.764,67.829,72.285,66.408,66.602,0.0,-0.005,0.0,20.0,20.0,37.148,35.189,52.366,69.498,121.976,83.824,118.313,42.182,57.169,41.985,-10.852,110,110,71.063,69.75,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.773,70.375,68.438,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.656,75.938,74.313,0.022,70.875,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,70.938,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.063,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.657,12.948,0,80,55,1.4,60.344,54.949,3.107,1.076,70.764,67.615,72.069,66.188,66.602,0.0,-0.005,0.0,20.0,20.0,37.176,35.246,52.379,69.498,122.566,84.037,118.977,42.182,57.274,42.058,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.695,70.375,68.438,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.531,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.625,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.061,-0.106,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.866,13.02,0,80,55,1.4,60.0,54.949,3.107,2.508,70.764,67.829,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.304,52.404,69.713,123.525,84.356,119.716,42.255,57.274,42.058,-10.852,110,110,71.0,69.75,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.531,70.375,68.438,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.375,75.938,74.313,0.022,70.875,73.75,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.813,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.084,-0.171,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.012,13.02,0,80,55,1.4,59.758,54.949,3.107,2.508,70.551,67.829,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.304,52.443,69.713,124.705,84.675,120.75,42.182,57.379,42.058,-10.852,110,110,71.0,69.75,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.336,70.563,68.375,0.008,70.938,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.656,75.813,74.313,0.022,70.875,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.1,-0.106,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5102008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.054,12.991,0,80,55,1.4,59.742,54.949,3.107,2.508,70.764,67.829,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.332,52.515,69.82,125.664,85.101,122.079,42.182,57.274,42.058,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.977,70.375,68.438,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.375,75.938,74.25,0.022,70.875,73.688,73.125,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.813,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.093,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.085,12.991,0,80,55,1.4,59.289,54.949,3.107,2.508,70.764,67.508,72.069,66.188,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.304,52.541,69.82,127.286,85.42,123.408,42.255,57.169,42.058,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.875,70.375,68.375,0.008,70.938,72.75,73.813,73.125,0.0,0.0,72,70,1000,200,0.002,48.469,75.813,74.313,0.022,70.813,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.938,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.101,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.096,13.02,0,80,55,1.4,59.844,54.949,3.107,2.508,70.551,67.829,72.285,66.408,66.602,0.0,-0.005,0.0,20.0,20.0,37.204,35.361,52.592,69.605,128.688,85.952,124.589,42.255,57.379,42.058,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.641,70.375,68.438,0.008,70.938,72.75,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.406,75.938,74.313,0.022,70.875,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.563,0.021,70.938,71.563,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.105,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.075,13.02,0,80,55,1.4,59.547,54.949,3.107,1.076,70.764,67.829,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.332,52.579,69.713,129.72,86.378,126.066,42.327,57.274,42.131,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.344,70.563,68.438,0.008,70.938,72.75,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.406,75.813,74.313,0.022,70.875,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.091,-0.171,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.043,12.991,0,80,55,1.4,59.914,54.949,3.107,2.508,70.764,67.829,72.285,66.408,66.602,0.0,-0.005,0.0,20.0,20.0,37.176,35.304,52.566,69.498,130.532,86.804,127.321,42.255,57.274,42.058,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.32,70.375,68.438,0.008,71.063,72.688,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.625,75.938,74.313,0.022,70.813,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.077,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.002,13.006,0,80,55,1.4,59.805,54.949,3.107,2.508,70.764,67.615,72.069,66.298,66.819,0.0,-0.005,0.0,20.0,20.0,37.204,35.332,52.469,69.82,131.195,87.23,128.281,42.255,57.484,42.131,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.219,70.563,68.438,0.008,71.063,72.688,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.438,75.938,74.25,0.022,70.875,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.066,-0.106,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.97,12.977,0,80,55,1.4,59.805,54.949,3.107,1.076,70.764,67.829,72.285,66.408,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.332,52.417,69.713,131.638,87.762,129.094,42.255,57.379,42.058,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,70.375,68.438,0.008,71.063,72.688,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.906,75.813,74.313,0.022,70.875,73.688,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.813,71.625,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.056,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.918,13.02,0,80,55,1.4,60.086,54.949,3.107,1.076,70.444,67.615,72.069,66.188,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.39,52.353,69.713,131.933,88.187,129.684,42.255,57.379,42.131,-10.867,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.078,70.375,68.375,0.008,70.938,72.688,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.594,75.813,74.25,0.022,70.875,73.688,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.047,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.866,12.962,0,80,55,1.4,60.305,54.949,3.107,1.076,70.764,67.829,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.304,52.353,69.82,132.08,88.72,130.127,42.255,57.169,42.058,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.242,70.563,68.438,0.008,71.063,72.688,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.656,75.813,74.313,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.039,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.02,0,80,55,1.4,60.18,54.949,3.107,2.508,70.764,67.829,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.176,35.246,52.301,69.82,132.154,89.252,130.497,42.327,57.169,42.131,-10.852,110,110,71.0,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.078,70.375,68.438,0.008,70.938,72.75,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,48.875,75.813,74.313,0.022,70.813,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.875,74.438,0.021,70.813,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.031,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.761,13.064,0,80,55,1.4,60.055,54.949,3.107,2.508,70.551,67.829,72.285,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.204,35.275,52.288,69.713,132.154,89.784,130.718,42.4,57.274,42.204,-10.867,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.813,70.563,68.375,0.008,70.938,72.75,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,48.813,75.813,74.25,0.022,70.813,73.688,72.813,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.026,-0.172,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5102008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.709,13.02,0,80,55,1.4,60.375,54.949,3.107,2.508,70.764,67.829,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.204,35.275,52.223,69.713,131.933,90.21,130.718,42.327,57.169,42.131,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.938,70.375,68.438,0.008,70.938,72.75,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.969,75.813,74.313,0.022,70.813,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.813,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.021,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,12.991,0,80,55,1.4,60.273,54.949,3.107,2.508,70.551,67.829,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.204,35.131,52.223,69.82,131.785,90.635,130.792,42.327,57.274,42.131,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.953,70.563,68.375,0.008,70.938,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.031,75.813,74.313,0.022,70.875,73.688,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5102008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,12.977,0,80,55,1.4,59.609,54.949,3.107,1.076,70.764,67.829,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.231,35.275,52.165,69.82,131.712,91.274,130.718,42.4,57.379,42.131,-10.852,110,110,71.0,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.117,70.375,68.375,0.008,71.063,72.813,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,48.688,75.813,74.313,0.022,70.813,73.688,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.625,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.015,-0.233,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.991,0,80,55,1.4,59.609,54.949,3.107,2.508,70.764,67.829,72.285,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.204,35.304,52.197,69.713,131.638,91.806,130.644,42.4,57.274,42.204,-10.852,110,110,70.75,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.492,70.375,68.375,0.008,70.938,72.75,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,48.813,75.813,74.313,0.022,70.875,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.006,0,80,55,1.4,60.32,54.949,3.107,1.076,70.764,67.829,72.285,66.518,66.71,0.0,-0.005,0.0,20.0,20.0,37.204,35.275,52.191,69.605,131.49,92.232,130.497,42.4,57.169,42.131,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.391,70.375,68.438,0.008,71.063,72.75,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.094,75.813,74.313,0.022,70.813,73.688,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.938,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,0.014,-0.237,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.006,0,80,55,1.4,60.133,54.949,3.107,2.508,70.551,67.829,72.285,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.231,35.304,52.236,69.713,131.49,92.764,130.349,42.4,57.274,42.204,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.5,70.375,68.438,0.008,70.938,72.75,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.0,75.813,74.25,0.022,70.813,73.688,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.015,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.5,13.006,0,80,55,1.4,60.094,54.949,3.107,1.076,70.764,67.829,72.177,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.231,35.332,52.301,69.82,131.417,93.296,130.275,42.473,57.274,42.277,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.375,68.375,0.008,71.063,72.688,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.0,75.813,74.313,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.991,0,80,55,1.4,60.188,54.949,3.107,3.939,70.764,67.936,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.259,35.275,52.301,69.82,131.417,93.615,130.127,42.4,57.379,42.204,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.523,70.375,68.438,0.008,70.938,72.75,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.031,75.813,74.25,0.022,70.813,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.188,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,12.977,0,80,55,1.4,60.313,54.949,3.107,2.508,70.764,67.829,72.285,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.259,35.332,52.288,69.82,131.564,94.041,130.054,42.473,57.274,42.204,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.414,70.25,68.563,0.008,71.063,72.625,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.094,75.813,74.25,0.022,70.813,73.625,72.875,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.027,-0.236,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,12.991,0,80,55,1.4,60.258,54.949,3.107,2.508,70.764,67.936,72.285,66.518,66.819,0.0,-0.005,0.0,20.0,20.0,37.259,35.361,52.353,69.82,131.638,94.573,130.127,42.4,57.274,42.204,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.367,70.375,68.375,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.031,75.813,74.25,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.029,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.709,12.991,0,80,55,1.4,60.484,54.949,3.107,2.508,70.764,67.722,71.96,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.419,52.43,69.82,131.859,94.786,130.275,42.473,57.379,42.204,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.0,70.375,68.438,0.008,70.938,72.688,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.031,75.813,74.25,0.022,70.688,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.625,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.03,-0.234,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.064,0,80,55,1.4,60.148,54.949,3.107,1.076,70.764,67.936,72.285,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.259,35.419,52.327,69.82,132.228,95.212,130.423,42.473,57.379,42.35,-10.852,110,110,71.063,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,70.375,68.438,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,48.969,75.813,74.25,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.563,0.021,70.813,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.678,13.049,0,80,55,1.4,60.203,54.949,3.107,2.508,70.764,67.829,72.285,66.518,66.928,0.0,-0.005,0.0,20.0,20.0,37.259,35.448,52.236,69.82,132.302,95.638,130.497,42.473,57.379,42.277,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,70.375,68.563,0.008,70.938,72.688,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.0,75.813,74.25,0.022,70.813,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.625,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.647,13.049,0,80,55,1.4,60.289,54.949,3.107,3.939,70.764,67.936,72.177,66.518,66.928,0.0,-0.001,0.0,20.0,20.0,37.259,35.448,52.197,69.82,132.818,96.063,130.644,42.473,57.274,42.277,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,70.375,68.375,0.008,70.938,72.688,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.125,75.813,74.25,0.022,70.813,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.038,-0.173,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.02,0,80,55,1.4,60.266,54.949,3.107,1.076,70.764,67.829,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.259,35.476,52.139,69.713,133.408,96.383,130.792,42.545,57.379,42.35,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.375,70.375,68.438,0.008,70.938,72.688,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.031,75.813,74.25,0.022,70.813,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,60.305,54.949,3.107,1.076,70.764,67.829,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.476,52.113,69.82,133.777,96.702,131.014,42.473,57.484,42.277,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,70.375,68.438,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.156,75.813,74.25,0.022,70.813,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.688,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.043,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,60.102,54.949,3.107,2.508,70.764,67.936,72.394,66.628,66.928,0.0,-0.001,0.0,20.0,20.0,37.259,35.419,52.1,69.713,134.293,97.128,131.309,42.473,57.484,42.35,-10.867,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,70.375,68.438,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.156,75.813,74.25,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.043,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.479,13.006,0,80,55,1.4,60.492,54.949,3.107,1.076,70.764,67.936,72.285,66.628,66.928,0.0,-0.001,0.0,20.0,20.0,37.287,35.476,52.048,69.82,134.588,97.341,131.604,42.618,57.274,42.423,-10.852,110,110,71.0,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.953,70.563,68.438,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.188,75.813,74.25,0.022,70.813,73.563,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.038,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.035,0,80,55,1.4,60.578,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.534,52.048,69.713,134.736,97.66,131.752,42.545,57.274,42.35,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.211,70.375,68.438,0.008,70.938,72.625,73.75,73.125,0.0,0.0,72,70,1000,200,0.002,49.156,75.625,74.25,0.022,70.813,73.625,72.813,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.625,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.035,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.406,13.035,0,80,55,1.4,60.578,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.476,52.061,69.82,134.957,97.979,131.973,42.618,57.484,42.35,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,70.375,68.438,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.125,75.813,74.25,0.022,70.813,73.563,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.235,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.02,0,80,55,1.4,60.336,54.949,3.107,1.076,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.505,52.061,69.82,135.104,98.298,132.047,42.618,57.379,42.35,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.086,70.563,68.438,0.008,70.938,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.094,75.813,74.25,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.029,-0.236,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.312,13.093,0,80,55,1.4,60.0,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.419,52.087,69.82,135.178,98.618,132.121,42.618,57.379,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,70.375,68.438,0.008,70.938,72.625,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.156,75.813,74.25,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.026,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.035,0,80,55,1.4,60.063,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.39,52.087,69.82,135.031,98.937,132.121,42.618,57.589,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,70.563,68.438,0.008,70.875,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.156,75.813,74.25,0.022,70.813,73.563,72.813,72.938,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.625,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.022,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.006,0,80,55,1.4,60.07,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.505,52.1,69.82,135.104,99.256,132.121,42.545,57.379,42.35,-10.852,110,110,71.0,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.906,70.375,68.438,0.008,70.875,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.25,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.027,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,60.016,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.275,52.061,69.82,135.178,99.469,132.195,42.618,57.274,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.375,68.438,0.008,70.875,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.063,75.625,74.25,0.022,70.813,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.044,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,12.962,0,80,55,1.4,59.984,54.949,3.107,1.076,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.315,35.361,52.048,69.82,135.104,99.682,132.49,42.618,57.379,42.423,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.672,70.375,68.438,0.008,70.938,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.125,75.625,74.25,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.688,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.038,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,12.962,0,80,55,1.4,60.305,54.949,3.107,1.076,70.764,67.936,72.285,66.628,66.928,0.0,-0.001,0.0,20.0,20.0,37.287,35.361,52.035,69.82,134.957,100.001,133.081,42.545,57.484,42.35,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.43,70.375,68.438,0.008,70.875,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.219,75.813,74.25,0.022,70.688,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.188,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.029,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.553,12.991,0,80,55,1.4,60.5,54.949,3.107,1.076,70.764,67.936,72.285,66.628,66.928,0.0,-0.001,0.0,20.0,20.0,37.315,35.419,52.022,69.82,134.883,100.214,133.376,42.618,57.484,42.423,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,70.375,68.375,0.008,70.938,72.625,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.125,75.625,74.25,0.022,70.688,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.17,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.991,0,80,55,1.4,60.344,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.001,0.0,20.0,20.0,37.287,35.419,52.009,69.82,134.736,100.533,133.598,42.691,57.379,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.563,68.438,0.008,70.938,72.625,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.219,75.813,74.25,0.022,70.813,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,0.018,-0.237,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.521,13.049,0,80,55,1.4,60.297,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.315,35.448,52.074,69.82,134.367,100.853,133.524,42.691,57.379,42.496,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,70.375,68.438,0.008,70.875,72.75,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.188,75.625,74.25,0.022,70.688,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.563,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.013,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.532,13.064,0,80,55,1.4,60.203,54.949,3.107,2.508,70.764,67.936,72.285,66.737,66.928,0.0,-0.005,0.0,20.0,20.0,37.315,35.361,52.139,69.82,134.146,101.172,133.598,42.691,57.484,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.891,70.375,68.375,0.008,70.875,72.688,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.25,0.022,70.688,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.009,-0.237,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.511,12.977,0,80,55,1.4,60.203,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.419,52.113,69.82,133.924,101.278,133.45,42.691,57.379,42.496,-10.867,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.203,70.375,68.438,0.008,70.875,72.688,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.188,75.625,74.25,0.022,70.688,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.007,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.02,0,80,55,1.4,60.516,54.949,3.107,1.076,70.764,67.936,72.177,66.628,67.037,0.0,-0.005,0.0,20.0,20.0,37.287,35.361,52.1,69.82,133.556,101.598,133.303,42.691,57.589,42.496,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.188,70.563,68.438,0.008,70.875,72.688,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.25,0.022,70.688,73.688,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,0.004,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.049,0,80,55,1.4,60.352,54.949,3.107,2.508,70.764,67.936,72.285,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.287,35.332,52.126,69.82,133.187,101.811,133.081,42.618,57.484,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,70.375,68.438,0.008,70.938,72.625,73.75,72.938,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.25,0.022,70.688,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.469,13.02,0,80,55,1.4,60.438,54.949,3.107,2.508,70.764,68.043,72.285,66.628,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.332,52.139,69.82,132.966,102.13,132.933,42.691,57.484,42.496,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.906,70.375,68.438,0.008,70.875,72.625,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.25,0.022,70.688,73.625,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.006,0,80,55,1.4,60.203,54.949,3.107,2.508,70.764,68.043,72.285,66.628,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.246,52.126,69.82,132.671,102.236,132.638,42.618,57.379,42.423,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.008,70.375,68.438,0.008,70.875,72.625,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.125,0.022,70.688,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.688,71.563,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,12.977,0,80,55,1.4,60.344,54.949,3.107,2.508,70.764,67.936,72.285,66.737,67.037,0.0,-0.001,0.0,20.0,20.0,37.315,35.304,52.139,69.82,132.449,102.556,132.343,42.618,57.379,42.423,-10.867,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,70.375,68.563,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.156,75.625,74.25,0.022,70.688,73.625,72.875,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.813,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.386,12.977,0,80,55,1.4,60.25,54.949,3.107,2.508,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.275,52.165,69.82,132.376,102.662,132.047,42.691,57.589,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.094,70.375,68.438,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.25,0.022,70.688,73.563,72.875,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.688,71.438,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.004,-0.233,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.035,0,80,55,1.4,60.5,54.949,3.107,2.508,70.764,67.829,72.069,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.304,52.165,69.82,132.228,102.769,131.9,42.618,57.589,42.423,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.375,68.438,0.008,70.875,72.563,73.75,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.25,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.438,73.0,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.004,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.333,13.006,0,80,55,1.4,60.258,54.949,3.107,2.508,70.764,68.043,72.177,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.287,35.419,52.139,69.82,132.08,102.981,131.604,42.618,57.694,42.496,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.375,68.438,0.008,70.875,72.563,73.75,73.063,0.0,0.0,72,70,1000,200,0.002,49.219,75.625,74.125,0.022,70.688,73.625,72.875,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.105,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.302,12.991,0,80,55,1.4,60.07,54.949,3.107,2.508,70.764,68.043,72.177,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.332,52.087,69.82,132.08,103.194,131.457,42.691,57.379,42.496,-10.852,110,110,70.75,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,70.375,68.438,0.008,70.875,72.563,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.281,75.625,74.25,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.007,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.26,12.977,0,80,55,1.4,60.063,54.949,3.107,2.508,70.764,68.043,72.177,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.275,52.113,69.82,131.933,103.301,131.161,42.618,57.484,42.496,-10.852,110,110,70.75,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.453,70.375,68.438,0.008,70.75,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.25,0.022,70.688,73.625,72.875,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.007,-0.106,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,60.688,54.949,3.107,3.939,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.448,52.022,69.82,132.007,103.407,130.94,42.763,57.484,42.569,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.406,70.375,68.438,0.008,70.875,72.563,73.75,72.938,0.0,0.0,72,70,1000,200,0.002,49.188,75.625,74.125,0.022,70.688,73.625,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.222,0.149,0.009,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.02,0,80,55,1.4,60.461,54.949,3.107,2.508,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.505,51.983,69.82,131.859,103.62,130.718,42.691,57.694,42.496,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.563,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.188,75.625,74.125,0.022,70.625,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.008,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
