DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.02,0,80,55,1.4,60.344,54.949,3.107,1.076,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.315,35.476,51.996,69.82,131.712,103.726,130.497,42.691,57.694,42.496,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,70.375,68.375,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.125,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.007,-0.169,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.124,12.991,0,80,55,1.4,60.344,54.949,3.107,1.076,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.448,52.022,69.82,131.785,103.939,130.423,42.763,57.484,42.569,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,70.375,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.625,74.25,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.438,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.006,-0.171,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,60.25,54.949,3.107,1.076,70.551,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.534,51.996,69.82,131.712,104.046,130.201,42.691,57.484,42.569,-10.852,110,110,70.75,69.688,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.109,70.563,68.375,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.313,75.625,74.125,0.022,70.688,73.563,72.75,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.108,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5102008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,60.289,54.949,3.107,2.508,70.871,67.829,72.069,66.628,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.448,52.009,69.82,131.343,104.046,129.906,42.763,57.484,42.569,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.094,70.375,68.438,0.008,70.875,72.5,73.75,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,60.352,54.949,3.107,2.508,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.419,52.009,69.82,130.9,104.259,129.537,42.763,57.589,42.569,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.195,70.375,68.438,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.625,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,60.328,54.949,3.107,2.508,70.764,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.39,52.009,69.82,130.605,104.259,129.315,42.691,57.484,42.569,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.25,70.375,68.438,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.005,0.004
5102008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.391,54.949,3.107,2.508,70.551,68.043,72.285,66.737,67.037,0.0,-0.005,0.0,20.0,20.0,37.343,35.419,52.061,69.82,130.31,104.365,129.167,42.691,57.484,42.569,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,70.375,68.563,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.125,0.022,70.688,73.625,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.977,0,80,55,1.4,60.438,54.949,3.107,1.076,70.551,67.829,72.069,66.628,67.037,0.0,-0.001,0.0,20.0,20.0,37.343,35.476,52.113,69.82,130.679,104.471,129.167,42.691,57.484,42.569,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.102,70.375,68.438,0.008,70.875,72.625,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.5,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.813,74.438,0.021,70.813,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.218,12.991,0,80,55,1.4,60.438,54.949,3.107,1.076,70.551,68.043,72.285,66.847,66.819,0.0,-0.005,0.0,20.0,20.0,37.343,35.505,52.087,69.605,130.974,104.471,129.241,42.836,57.589,42.569,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.242,70.375,68.438,0.008,70.75,72.625,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.313,75.625,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.235,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,12.991,0,80,55,1.4,60.32,54.949,3.107,2.508,70.764,68.043,72.285,66.847,67.037,0.0,-0.001,0.0,20.0,20.0,37.37,35.534,52.048,69.82,131.048,104.365,128.724,42.836,57.694,42.569,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.93,70.375,68.438,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.625,74.125,0.022,70.688,73.625,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.813,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.022,-0.233,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,13.064,0,80,55,1.4,60.336,54.949,3.107,1.076,70.871,67.829,72.069,66.628,67.037,0.0,-0.005,0.0,20.0,20.0,37.37,35.591,52.022,69.82,131.048,104.365,127.838,42.836,57.589,42.642,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.898,70.375,68.438,0.008,70.875,72.563,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.625,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.033,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.006,0,80,55,1.4,60.461,54.949,3.107,1.076,70.551,68.043,72.285,66.847,66.819,0.0,-0.005,0.0,20.0,20.0,37.37,35.563,51.983,69.605,131.195,104.578,127.764,42.836,57.589,42.642,-10.852,110,110,71.063,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,70.563,68.375,0.008,70.875,72.625,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.5,74.125,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.043,-0.171,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5102008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,12.977,0,80,55,1.4,60.234,54.949,3.107,2.508,70.871,68.043,72.394,66.847,66.928,0.0,-0.001,0.0,20.0,20.0,37.37,35.563,51.931,69.605,131.269,104.578,128.208,42.763,57.484,42.642,-10.852,110,110,71.0,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.055,70.563,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.625,74.125,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.045,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.02,0,80,55,1.4,60.375,54.949,3.107,1.076,70.551,68.043,72.285,66.847,66.819,0.0,-0.001,0.0,20.0,20.0,37.398,35.505,51.905,69.605,131.343,104.578,128.651,42.836,57.589,42.642,-10.852,110,110,71.0,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,70.563,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.313,75.5,74.125,0.022,70.688,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.044,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.064,0,80,55,1.4,60.438,54.949,3.107,1.076,70.764,68.043,72.285,66.847,67.146,0.0,-0.001,0.0,20.0,20.0,37.37,35.591,51.905,69.82,131.417,104.684,129.167,42.909,57.484,42.715,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.133,70.375,68.438,0.008,70.75,72.563,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.313,75.625,74.125,0.022,70.688,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.0,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.224,0.001,-0.148,0.001,0.037,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.448,13.006,0,80,55,1.4,60.523,54.949,3.107,2.508,70.551,67.829,72.069,66.847,67.146,0.0,-0.005,0.0,20.0,20.0,37.398,35.649,51.899,69.82,131.417,104.578,129.315,42.909,57.589,42.642,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,70.563,68.438,0.008,70.75,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.625,74.125,0.022,70.625,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.035,-0.237,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.006,0,80,55,1.4,60.43,54.949,3.107,1.076,70.551,67.829,72.069,66.847,66.928,0.0,-0.001,0.0,20.0,20.0,37.398,35.563,51.918,69.605,131.343,104.578,129.537,42.836,57.694,42.642,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.313,70.375,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.25,75.5,74.125,0.022,70.625,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.03,-0.17,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.438,13.006,0,80,55,1.4,60.43,54.949,3.107,1.076,70.551,68.15,72.394,66.628,66.928,0.0,-0.005,0.0,20.0,20.0,37.37,35.62,51.957,69.605,131.195,104.791,129.758,42.836,57.589,42.715,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.406,70.375,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.438,75.5,74.125,0.022,70.688,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5102008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.064,0,80,55,1.4,60.75,54.949,3.107,2.508,70.764,68.15,72.285,66.847,67.146,0.0,-0.005,0.0,20.0,20.0,37.398,35.591,51.996,69.82,131.122,104.791,129.832,42.836,57.484,42.642,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.359,70.375,68.438,0.008,70.875,72.5,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.313,75.5,74.125,0.022,70.625,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.021,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.438,13.049,0,80,55,1.4,60.414,54.949,3.107,2.508,70.551,68.15,72.394,66.847,66.928,0.0,-0.005,0.0,20.0,20.0,37.398,35.649,51.996,69.605,130.974,104.897,129.906,42.909,57.694,42.715,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.047,70.375,68.438,0.008,70.875,72.5,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.313,75.5,74.125,0.022,70.625,73.563,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,13.093,0,80,55,1.4,60.25,54.949,3.107,1.076,70.551,68.15,72.285,66.957,66.928,0.0,-0.005,0.0,20.0,20.0,37.398,35.62,52.074,69.605,130.679,104.791,129.832,42.909,57.694,42.715,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.375,70.375,68.438,0.008,70.75,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.375,75.625,74.125,0.022,70.625,73.563,72.813,72.813,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.035,0,80,55,1.4,60.234,54.949,3.107,1.076,70.551,68.15,72.285,66.847,66.928,0.0,-0.005,0.0,20.0,20.0,37.398,35.62,52.061,69.605,130.384,105.004,129.832,42.909,57.589,42.715,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.117,70.375,68.438,0.008,70.75,72.438,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.125,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.417,12.991,0,80,55,1.4,60.297,54.949,3.107,-0.356,70.871,68.15,72.285,66.737,67.146,0.0,-0.001,0.0,20.0,20.0,37.398,35.505,52.009,69.927,129.942,105.004,129.684,42.909,57.694,42.715,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,70.563,68.438,0.008,70.875,72.438,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.438,75.5,74.125,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.17,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.064,0,80,55,1.4,60.688,54.949,3.107,1.076,70.657,68.15,72.285,66.847,67.146,0.0,-0.005,0.0,20.0,20.0,37.398,35.62,52.022,69.82,129.425,105.004,129.684,42.981,57.589,42.787,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.18,70.375,68.438,0.008,70.875,72.5,73.625,73.063,0.0,0.0,72,70,1000,200,0.002,49.375,75.5,74.125,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.006,0,80,55,1.4,60.352,54.949,3.107,2.508,70.551,68.15,72.394,66.847,66.928,0.0,-0.001,0.0,20.0,20.0,37.426,35.591,51.996,69.605,128.909,105.004,129.463,42.981,57.694,42.715,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.375,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.438,75.5,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.235,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.977,0,80,55,1.4,60.297,54.949,3.107,1.076,70.871,67.936,72.069,66.737,67.146,0.0,-0.005,0.0,20.0,20.0,37.426,35.678,52.022,69.927,128.54,105.216,129.241,42.981,57.589,42.715,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.047,70.375,68.438,0.008,70.875,72.375,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.313,75.5,74.125,0.022,70.688,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,-0.236,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.049,0,80,55,1.4,60.406,54.949,3.107,2.508,70.871,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.426,35.505,52.035,69.82,128.393,105.323,129.02,42.981,57.589,42.787,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,70.563,68.563,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.313,75.5,74.125,0.022,70.688,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.312,13.006,0,80,55,1.4,60.258,54.949,3.107,1.076,70.764,68.15,72.285,66.957,67.146,0.0,-0.001,0.0,20.0,20.0,37.426,35.62,52.022,69.82,128.245,105.323,128.724,42.981,57.694,42.787,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,70.375,68.438,0.008,70.875,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.281,75.5,74.125,0.022,70.688,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.5,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,-0.171,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,12.991,0,80,55,1.4,60.164,54.949,3.107,1.076,70.871,68.15,72.394,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.426,35.649,52.048,69.82,127.95,105.216,128.429,42.981,57.589,42.787,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.031,70.563,68.438,0.008,70.875,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.281,75.438,74.125,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.006,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.271,12.991,0,80,55,1.4,60.508,54.949,3.107,2.508,70.551,68.15,72.285,66.957,66.928,0.0,-0.001,0.0,20.0,20.0,37.426,35.448,52.035,69.605,128.098,105.323,128.06,42.981,57.589,42.787,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.07,70.375,68.438,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.406,75.5,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.239,13.035,0,80,55,1.4,60.648,54.949,3.107,2.508,70.764,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.426,35.649,51.97,69.82,128.319,105.429,127.764,42.981,57.694,42.787,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.836,70.375,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.469,75.5,74.125,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,-0.072,0.149,-0.148,0.001,0.006,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.198,13.064,0,80,55,1.4,60.609,54.949,3.107,2.508,70.551,68.15,72.285,66.957,66.928,0.0,-0.005,0.0,20.0,20.0,37.454,35.505,51.931,69.605,128.319,105.536,127.543,43.054,57.799,42.787,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,70.375,68.375,0.008,70.75,72.5,73.625,72.938,0.0,0.0,72,70,1000,200,0.002,49.375,75.5,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,-0.237,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.145,12.991,0,80,55,1.4,60.609,54.949,3.107,2.508,70.764,68.15,72.394,66.957,67.146,0.0,-0.001,0.0,20.0,20.0,37.454,35.505,51.899,69.927,128.54,105.536,127.248,43.054,57.589,42.787,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.867,70.375,68.438,0.008,70.75,72.5,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.063,0.022,70.625,73.5,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.008,-0.239,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.03,12.962,0,80,55,1.4,60.32,54.949,3.107,3.939,70.764,68.15,72.285,66.957,67.146,0.0,-0.001,0.0,20.0,20.0,37.454,35.505,51.834,69.82,128.688,105.536,127.174,43.054,57.694,42.86,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.836,70.563,68.438,0.008,70.75,72.563,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.063,0.022,70.688,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,60.336,54.949,3.107,1.076,70.551,67.936,72.069,66.957,66.928,0.0,-0.001,0.0,20.0,20.0,37.454,35.563,51.782,69.713,128.54,105.536,126.878,42.981,57.694,42.787,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.82,70.563,68.438,0.008,70.875,72.5,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.125,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.406,54.949,3.107,2.508,70.764,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.454,35.649,51.756,69.82,128.171,105.429,126.657,43.054,57.589,42.86,-10.852,110,110,71.0,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.18,70.375,68.375,0.008,70.875,72.5,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.406,75.5,74.125,0.022,70.625,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.492,54.949,3.107,1.076,70.764,68.15,72.285,66.957,67.146,0.0,-0.001,0.0,20.0,20.0,37.454,35.678,51.692,69.82,127.729,105.642,126.361,43.054,57.799,42.86,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.133,70.563,68.438,0.008,70.75,72.563,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.438,75.5,74.063,0.022,70.625,73.563,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,60.523,54.949,3.107,2.508,70.764,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.454,35.62,51.666,69.82,127.508,105.429,126.214,43.054,57.694,42.86,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.133,70.375,68.438,0.008,70.75,72.5,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.125,0.022,70.625,73.5,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.173,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.313,54.949,3.107,1.076,70.871,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.454,35.591,51.614,69.82,127.286,105.429,126.214,43.127,57.589,42.933,-10.867,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.039,70.375,68.438,0.008,70.75,72.5,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.125,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,60.742,54.949,3.107,2.508,70.764,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.454,35.534,51.653,69.927,126.991,105.429,125.992,42.981,57.694,42.86,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.883,70.563,68.438,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.438,75.438,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.375,73.063,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,60.258,54.949,3.107,2.508,70.764,67.936,72.069,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.454,35.419,51.653,69.82,126.77,105.429,125.918,43.054,57.799,42.86,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.219,70.375,68.438,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.344,75.5,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.859,54.949,3.107,1.076,70.764,67.936,72.069,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.454,35.476,51.692,69.82,126.549,105.323,125.771,43.054,57.694,42.86,-10.852,110,110,70.75,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.117,70.563,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.531,75.5,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,-0.072,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,60.859,54.949,3.107,2.508,70.764,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.482,35.39,51.704,69.927,126.401,105.216,125.771,43.127,57.799,42.86,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.977,70.563,68.438,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.5,75.438,74.063,0.022,70.625,73.5,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.438,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,60.523,54.949,3.107,2.508,70.764,68.257,72.285,66.957,67.254,0.0,-0.005,0.0,20.0,20.0,37.482,35.332,51.704,69.82,126.18,105.216,125.623,43.127,57.694,42.86,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.133,70.375,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.5,75.5,74.063,0.022,70.625,73.5,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.239,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.633,54.949,3.107,5.371,70.551,68.257,72.177,66.957,66.928,0.0,-0.005,0.0,20.0,20.0,37.509,35.332,51.666,69.605,126.033,105.323,125.549,43.054,57.799,42.86,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,70.375,68.438,0.008,70.75,72.375,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.656,75.438,74.125,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,60.672,54.949,3.107,2.508,70.551,68.15,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.482,35.361,51.653,69.82,125.811,105.11,125.106,43.054,57.799,42.933,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.32,70.563,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.688,75.438,74.063,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.438,0.021,70.688,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.93,54.949,3.107,2.508,70.871,68.043,72.069,66.957,67.254,0.0,-0.005,0.0,20.0,20.0,37.509,35.361,51.627,69.927,126.328,105.004,125.106,43.127,57.799,42.933,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.859,70.375,68.438,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.625,75.5,74.063,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.5,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,60.406,54.949,3.107,1.076,70.764,68.257,72.177,66.957,67.254,0.0,-0.005,0.0,20.0,20.0,37.509,35.39,51.607,69.927,125.959,105.004,124.811,43.054,57.904,42.933,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.281,70.375,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.719,75.5,74.063,0.022,70.625,73.438,72.875,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.106,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.508,56.213,3.107,2.508,70.764,68.15,72.177,66.957,67.037,0.0,-0.001,0.0,20.0,20.0,37.509,35.534,51.614,69.713,125.59,104.897,124.515,43.127,57.694,42.933,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.164,70.375,68.375,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.906,75.438,74.063,0.022,70.625,73.5,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,60.5,54.949,3.107,2.508,70.871,68.257,72.177,66.957,67.254,0.0,-0.005,0.0,20.0,20.0,37.509,35.649,51.653,69.82,125.369,104.791,124.368,43.127,57.694,42.933,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.344,70.375,68.438,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.563,75.5,74.063,0.022,70.625,73.5,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,-0.072,0.0,-0.173,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.102,54.949,3.107,1.076,70.764,68.15,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.509,35.505,51.666,69.82,125.148,104.791,124.146,43.127,57.799,42.933,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.039,70.563,68.375,0.008,70.75,72.438,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.625,75.5,74.063,0.022,70.625,73.5,72.875,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5102008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,60.734,54.949,3.107,1.076,70.764,68.15,72.177,67.067,67.146,0.0,-0.005,0.0,20.0,20.0,37.537,35.678,51.73,69.82,124.852,104.684,123.925,43.127,57.799,42.933,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.898,70.563,68.438,0.008,70.75,72.375,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.781,75.5,74.063,0.022,70.5,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.734,57.477,3.107,1.076,70.764,68.257,72.177,67.067,67.254,0.0,-0.005,0.004,20.0,20.0,37.509,35.678,51.73,69.82,124.705,104.684,123.777,43.199,57.799,42.933,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,70.375,68.438,0.008,70.563,72.375,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.688,75.5,74.063,0.022,70.5,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.758,54.949,3.107,2.508,70.764,68.257,72.285,66.957,67.146,0.0,-0.005,0.0,20.0,20.0,37.509,35.678,51.73,69.82,124.557,104.578,123.629,43.127,57.799,43.006,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.805,70.563,68.438,0.008,70.75,72.375,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.594,75.438,74.063,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.438,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,60.68,54.949,3.107,2.508,70.657,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.537,35.678,51.743,69.82,124.336,104.365,123.482,43.127,57.799,42.933,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.883,70.375,68.438,0.008,70.75,72.438,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.594,75.438,74.063,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.438,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.078,56.213,3.107,1.076,70.764,68.043,72.069,66.847,67.254,0.0,-0.001,0.0,20.0,20.0,37.537,35.764,51.73,69.927,124.189,104.365,123.408,43.199,57.799,43.006,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.922,70.375,68.438,0.008,70.75,72.375,73.625,72.813,0.0,0.0,72,70,1000,200,0.002,49.563,75.438,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.258,56.213,3.107,2.508,70.764,68.043,72.069,66.847,67.254,0.0,-0.005,0.0,20.0,20.0,37.537,35.706,51.717,69.927,123.967,104.152,123.039,43.127,57.799,43.006,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.813,70.563,68.438,0.008,70.563,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.719,75.438,74.063,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.438,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,60.867,56.213,3.107,2.508,70.764,68.043,72.069,66.847,67.254,0.0,-0.005,0.0,20.0,20.0,37.537,35.706,51.704,69.82,123.82,104.152,123.039,43.199,57.694,43.006,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.219,70.375,68.375,0.008,70.875,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.969,75.438,74.063,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,60.859,56.213,3.107,2.508,70.764,68.043,72.069,66.847,67.254,0.0,-0.001,0.0,20.0,20.0,37.537,35.706,51.692,69.927,123.672,103.939,122.817,43.127,57.694,43.006,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.18,70.375,68.438,0.008,70.75,72.375,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,50.063,75.438,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.219,56.213,3.107,1.076,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.537,35.735,51.679,69.927,123.599,103.833,122.817,43.272,57.904,43.006,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.93,70.563,68.438,0.008,70.563,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,50.031,75.438,74.063,0.022,70.5,73.438,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,72.875,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.236,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5102008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.102,54.949,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.735,51.679,69.82,123.377,103.833,122.596,43.272,57.799,43.152,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.0,70.563,68.438,0.008,70.563,72.375,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.875,75.438,74.063,0.022,70.625,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.108,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.789,54.949,3.107,1.076,70.871,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.537,35.764,51.653,69.927,123.304,103.62,122.448,43.199,57.799,43.006,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.836,70.563,68.438,0.008,70.563,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,50.031,75.438,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
