DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,60.789,56.213,3.107,1.076,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.735,51.653,69.927,123.082,103.514,122.374,43.199,57.799,43.079,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.914,70.375,68.438,0.008,70.563,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,50.094,75.438,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,60.914,56.213,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.001,0.0,20.0,20.0,37.537,35.764,51.653,69.82,123.009,103.514,122.3,43.345,57.799,43.152,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.992,70.375,68.438,0.008,70.563,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,49.875,75.438,74.063,0.022,70.5,73.375,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.174,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.82,54.949,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.735,51.64,69.82,122.787,103.301,122.153,43.272,57.694,43.152,-10.852,110,110,70.75,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,70.563,68.438,0.008,70.563,72.313,73.438,72.813,0.0,0.0,72,70,1000,200,0.002,50.0,75.438,74.063,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.438,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,60.859,54.949,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.649,51.627,69.82,122.566,103.301,122.079,43.272,57.799,43.152,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.852,70.563,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.156,75.438,74.063,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.133,56.213,3.107,1.076,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.735,51.704,69.82,122.492,103.194,121.857,43.199,57.799,43.079,-10.852,110,110,70.75,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,70.563,68.438,0.008,70.563,72.375,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,49.906,75.438,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,60.758,56.213,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.649,51.743,69.927,122.271,102.981,121.783,43.272,57.799,43.079,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.359,70.375,68.438,0.008,70.563,72.375,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.125,75.438,74.063,0.022,70.5,73.438,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.438,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.164,57.477,3.107,2.508,70.871,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.591,51.756,69.927,122.124,102.875,121.636,43.272,57.799,43.079,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.898,70.375,68.438,0.008,70.563,72.438,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.25,75.438,74.063,0.022,70.5,73.438,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.094,56.213,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.62,51.756,69.927,121.976,102.662,121.562,43.345,57.904,43.079,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.508,70.375,68.438,0.008,70.563,72.438,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.125,75.438,74.063,0.022,70.5,73.5,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.238,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,61.633,54.949,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.678,51.795,69.82,121.902,102.769,121.488,43.345,57.904,43.079,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.914,70.375,68.438,0.008,70.563,72.375,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.125,75.438,74.063,0.022,70.5,73.5,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.438,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.237,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.086,56.213,3.107,2.508,70.764,68.257,72.285,67.067,67.254,0.0,-0.001,0.0,20.0,20.0,37.565,35.793,51.847,69.82,121.755,102.449,121.488,43.272,57.904,43.152,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,70.375,68.438,0.008,70.563,72.375,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.031,75.438,73.938,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,61.211,56.213,3.107,3.939,70.764,68.257,72.285,67.067,67.146,0.0,-0.001,0.0,20.0,20.0,37.565,35.678,51.886,69.713,121.534,102.343,121.34,43.345,58.008,43.152,-10.852,110,110,71.0,69.75,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,10.891,70.563,68.438,0.008,70.563,72.375,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.219,75.438,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,61.094,56.213,3.107,1.076,70.764,68.257,72.285,67.067,67.254,0.0,-0.001,0.0,20.0,20.0,37.565,35.793,51.847,69.82,121.386,102.236,121.193,43.345,57.904,43.152,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.922,70.563,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.063,75.438,73.938,0.022,70.625,73.5,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.438,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.313,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,61.094,56.213,3.107,1.076,70.764,68.257,72.285,67.177,67.254,0.0,-0.005,0.0,20.0,20.0,37.565,35.735,51.834,69.927,121.165,102.13,121.045,43.345,58.008,43.152,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.117,70.375,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.188,75.438,74.063,0.022,70.625,73.438,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,61.258,56.213,3.107,1.076,70.551,68.257,72.285,67.177,67.254,0.0,-0.001,0.0,20.0,20.0,37.593,35.678,51.743,69.927,121.017,102.023,120.971,43.345,57.799,43.152,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.195,70.375,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.188,75.438,74.063,0.022,70.5,73.438,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,73.0,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.133,56.213,3.107,1.076,70.764,68.257,72.285,67.177,67.037,0.0,-0.005,0.0,20.0,20.0,37.593,35.821,51.769,69.713,120.87,102.023,120.897,43.345,57.904,43.152,-10.852,110,110,70.75,69.625,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.023,70.375,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.313,75.313,74.063,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.219,54.949,3.107,2.508,70.871,68.257,72.285,67.067,67.254,0.0,-0.005,0.0,20.0,20.0,37.593,35.764,51.679,69.82,120.722,101.811,120.823,43.345,57.904,43.225,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.313,70.375,68.563,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.063,75.438,73.938,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.859,56.213,3.107,1.076,70.764,68.257,72.285,67.177,67.254,0.0,-0.001,0.0,20.0,20.0,37.593,35.793,51.614,69.82,120.501,101.811,120.676,43.345,57.799,43.152,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.938,70.375,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.125,75.438,73.938,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.32,56.213,3.107,1.076,70.764,68.257,72.285,67.177,67.254,0.0,-0.001,0.0,20.0,20.0,37.593,35.821,51.568,69.927,120.353,101.598,120.528,43.418,58.008,43.225,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.188,70.375,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.188,75.438,73.938,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.375,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,61.125,56.213,3.107,2.508,70.551,68.257,72.285,67.177,67.254,0.0,-0.001,0.0,20.0,20.0,37.593,35.821,51.581,69.927,120.206,101.598,120.454,43.418,57.904,43.152,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.266,70.375,68.438,0.008,70.563,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.25,75.438,74.125,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.239,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,61.125,56.213,3.107,1.076,70.764,68.257,72.285,67.177,67.254,0.0,-0.005,0.0,20.0,20.0,37.593,35.879,51.53,69.927,120.058,101.385,120.38,43.418,57.799,43.225,-10.852,110,110,70.75,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.734,70.375,68.563,0.008,70.563,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.063,75.438,73.938,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.375,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.75,54.949,3.107,2.508,70.764,68.257,72.285,67.177,67.363,0.0,-0.001,0.0,20.0,20.0,37.621,35.85,51.504,69.82,119.837,101.385,120.233,43.418,57.904,43.225,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.758,70.375,68.563,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.25,75.438,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.031,56.213,3.107,2.508,70.764,68.257,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.764,51.478,69.927,119.69,101.172,120.159,43.418,57.904,43.225,-10.852,110,110,70.75,69.688,69.438,69.125,0.0,0.0,72,70,1000,200,0.0,10.805,70.563,68.438,0.008,70.563,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.281,75.438,73.938,0.022,70.5,73.375,72.75,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.375,71.313,72.688,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,60.938,56.213,3.107,2.508,70.764,68.364,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.85,51.439,69.927,119.616,101.066,120.159,43.49,57.904,43.225,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.82,70.375,68.438,0.008,70.438,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.344,75.438,74.063,0.022,70.5,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.238,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.813,56.213,3.107,1.076,70.764,68.364,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.821,51.355,69.927,119.395,101.066,119.937,43.418,58.008,43.225,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,70.375,68.438,0.008,70.563,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.344,75.313,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5102008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.008,56.213,3.107,1.076,70.764,68.364,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.678,51.4,69.927,119.173,100.959,119.863,43.49,57.904,43.298,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.992,70.563,68.438,0.008,70.563,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.344,75.438,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.234,56.213,3.107,1.076,70.764,68.257,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.563,51.426,69.927,119.026,100.853,119.79,43.49,58.008,43.298,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.031,70.563,68.438,0.008,70.563,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.313,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,61.766,56.213,3.107,3.939,70.551,68.257,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.591,51.53,69.927,118.805,100.746,119.642,43.418,57.904,43.298,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.969,70.563,68.438,0.008,70.563,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.375,75.438,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,61.336,56.213,3.107,2.508,70.551,68.257,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.593,35.563,51.594,69.713,118.657,100.746,119.568,43.418,58.008,43.298,-10.852,110,110,70.75,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.055,70.375,68.438,0.008,70.438,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.406,75.438,73.938,0.022,70.5,73.438,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,61.336,56.213,3.107,1.076,70.764,68.15,71.96,67.177,67.363,0.0,-0.005,0.004,20.0,20.0,37.648,35.649,51.627,69.82,118.51,100.64,119.494,43.418,58.008,43.298,-10.852,110,110,71.0,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,70.375,68.438,0.008,70.563,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.281,75.313,73.938,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,61.18,56.213,3.107,2.508,70.764,68.257,72.177,67.177,67.363,0.0,-0.001,0.0,20.0,20.0,37.648,35.649,51.679,69.927,118.288,100.533,119.347,43.49,58.008,43.298,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.141,70.375,68.563,0.008,70.563,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.313,75.313,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.328,56.213,3.107,2.508,70.764,68.364,72.177,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.621,35.678,51.704,69.927,118.141,100.427,119.273,43.49,58.218,43.298,-10.852,110,110,70.75,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.938,70.563,68.438,0.008,70.438,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,73.0,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,61.414,56.213,3.107,1.076,70.764,68.364,72.177,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.793,51.782,69.82,118.067,100.321,119.125,43.49,58.113,43.298,-10.852,110,110,70.75,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,70.563,68.375,0.008,70.438,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.938,0.022,70.5,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,72.688,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5102008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.234,54.949,3.107,3.939,70.764,68.364,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.678,51.808,69.927,117.92,100.214,119.125,43.636,58.218,43.444,-10.852,110,110,70.75,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,11.172,70.375,68.438,0.008,70.438,72.25,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.375,75.438,73.938,0.022,70.5,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.5,71.313,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.171,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.258,56.213,3.107,1.076,70.764,68.364,72.177,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.793,51.821,69.82,117.624,100.001,118.977,43.563,58.008,43.298,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.828,70.563,68.438,0.008,70.438,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.938,0.022,70.5,73.375,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.5,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.238,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5102008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.242,56.213,3.107,2.508,70.764,68.364,72.177,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.879,51.808,69.82,117.477,99.895,118.83,43.49,58.113,43.298,-10.852,110,110,70.75,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.234,70.375,68.438,0.008,70.563,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.75,0.022,70.5,73.438,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.5,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.242,56.213,3.107,2.508,70.764,68.15,71.96,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.879,51.808,69.82,117.256,99.895,118.756,43.563,58.008,43.444,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.031,70.375,68.438,0.008,70.438,72.25,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.938,0.022,70.5,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.531,54.949,3.107,2.508,70.764,68.364,72.285,67.177,67.363,0.0,-0.001,0.0,20.0,20.0,37.648,35.936,51.795,69.927,117.108,99.682,118.682,43.49,58.008,43.371,-10.867,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.984,70.375,68.438,0.008,70.438,72.25,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.938,0.022,70.5,73.375,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5102008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.828,56.213,3.107,1.076,70.551,68.364,72.177,67.177,67.363,0.0,-0.001,0.0,20.0,20.0,37.648,35.821,51.834,69.82,116.961,99.682,118.608,43.563,58.008,43.444,-10.852,110,110,70.75,69.688,69.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.906,70.375,68.438,0.008,70.438,72.25,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.438,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.313,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.547,56.213,3.107,2.508,70.764,68.364,72.285,67.177,67.363,0.0,-0.001,0.0,20.0,20.0,37.648,35.821,51.808,69.927,116.887,99.469,118.46,43.636,58.008,43.371,-10.852,110,110,70.75,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.93,70.563,68.438,0.008,70.438,72.25,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.75,0.022,70.313,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.24,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,61.195,56.213,3.107,3.939,70.764,68.364,72.285,67.286,67.363,0.0,-0.001,0.0,20.0,20.0,37.648,35.649,51.795,69.927,116.592,99.469,118.387,43.563,57.904,43.371,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.664,70.563,68.438,0.008,70.438,72.313,73.438,72.75,0.0,0.0,72,70,1000,200,0.002,50.313,75.438,73.938,0.022,70.5,73.375,72.813,72.75,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5102008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.078,56.213,3.107,1.076,70.764,68.364,72.177,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.85,51.808,69.927,116.444,99.256,118.239,43.636,58.113,43.371,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.992,70.563,68.438,0.008,70.563,72.313,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.938,0.022,70.5,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.238,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5102008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.453,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.363,0.0,-0.001,0.0,20.0,20.0,37.676,35.735,51.769,69.927,116.223,99.363,118.165,43.563,58.008,43.371,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.117,70.375,68.438,0.008,70.438,72.313,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.344,75.313,73.938,0.022,70.313,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5102008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,61.602,56.213,3.107,1.076,70.764,68.364,72.285,67.177,67.363,0.0,-0.005,0.0,20.0,20.0,37.648,35.85,51.73,69.927,116.076,99.15,118.017,43.636,58.113,43.371,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.859,70.563,68.438,0.008,70.438,72.313,73.438,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.75,0.022,70.313,73.438,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.5,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.239,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.18,56.213,3.107,1.076,70.551,68.364,72.285,67.286,67.146,0.0,-0.005,0.0,20.0,20.0,37.648,35.764,51.704,69.713,116.002,99.043,117.944,43.563,58.113,43.371,-10.867,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.781,70.563,68.438,0.008,70.438,72.313,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.938,0.022,70.5,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5102008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.18,56.213,3.107,2.508,70.764,68.15,72.069,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.676,35.908,51.717,69.927,115.781,98.937,117.87,43.563,58.113,43.444,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.758,70.563,68.438,0.008,70.438,72.25,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.75,0.022,70.313,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.5,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.133,56.213,3.107,1.076,70.551,68.364,72.285,67.067,67.146,0.0,-0.005,0.0,20.0,20.0,37.676,35.879,51.782,69.713,115.559,98.937,117.722,43.636,58.113,43.444,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.789,70.563,68.438,0.008,70.438,72.25,73.438,72.563,0.0,0.0,72,70,1000,200,0.002,50.375,75.25,73.938,0.022,70.313,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,61.195,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.676,35.85,51.769,69.927,115.412,98.831,117.648,43.636,58.008,43.444,-10.852,110,110,70.75,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,11.414,70.375,68.438,0.008,70.563,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.938,0.022,70.5,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.43,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.363,0.0,-0.001,0.0,20.0,20.0,37.676,35.85,51.808,69.927,115.264,98.724,117.5,43.563,58.113,43.444,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.734,70.375,68.438,0.008,70.563,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.938,0.022,70.313,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5102008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.273,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.146,0.0,-0.001,0.0,20.0,20.0,37.676,35.706,51.834,69.713,115.043,98.511,117.353,43.636,58.218,43.444,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,70.375,68.438,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.938,0.022,70.313,73.375,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.148,56.213,3.107,1.076,70.551,68.15,72.069,67.286,67.146,0.0,-0.001,0.0,20.0,20.0,37.676,35.879,51.808,69.713,115.412,98.511,117.279,43.636,58.113,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.617,70.375,68.438,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.695,56.213,3.107,1.076,70.764,68.364,72.285,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.704,35.85,51.769,69.927,115.191,98.405,117.131,43.708,58.008,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.961,70.375,68.563,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.469,75.313,73.938,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5102008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.055,56.213,3.107,1.076,70.764,68.364,72.177,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.704,35.85,51.704,69.927,114.896,98.298,116.91,43.636,58.113,43.517,-10.867,110,110,71.0,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.969,70.375,68.438,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.938,0.022,70.313,73.313,72.813,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.461,56.213,3.107,1.076,70.764,68.364,72.285,67.286,67.363,0.0,-0.001,0.0,20.0,20.0,37.704,35.821,51.756,69.927,114.748,98.192,116.688,43.636,58.008,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.82,70.375,68.438,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.375,75.313,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5102008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.406,56.213,3.107,1.076,70.764,68.364,72.285,67.286,67.363,0.0,-0.005,0.004,20.0,20.0,37.676,35.936,51.782,69.927,114.601,98.192,116.54,43.636,58.113,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,70.375,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.75,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,61.359,56.213,3.107,2.508,70.764,68.364,72.177,67.286,67.363,0.0,-0.001,0.0,20.0,20.0,37.704,35.965,51.756,69.927,114.379,98.086,116.319,43.636,58.008,43.517,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.469,70.375,68.563,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.75,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5102008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.047,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.146,0.0,-0.005,0.0,20.0,20.0,37.704,35.965,51.756,69.713,114.306,97.979,116.245,43.636,58.113,43.517,-10.852,110,110,71.0,69.688,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,11.07,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.313,73.938,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.003
5102008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.047,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.363,0.0,-0.001,0.0,20.0,20.0,37.704,36.023,51.769,69.927,114.084,97.873,116.097,43.636,58.008,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.148,70.375,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.75,0.022,70.313,73.313,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5102008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.492,56.213,3.107,2.508,70.551,68.364,72.285,67.286,67.146,0.0,-0.005,0.0,20.0,20.0,37.704,35.936,51.808,69.713,113.937,97.766,115.876,43.708,58.008,43.59,-10.852,110,110,70.75,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.211,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.5,75.313,73.938,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,70.5,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5102008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,61.727,56.213,3.107,2.508,70.551,68.472,72.177,67.286,67.363,0.0,-0.001,0.004,20.0,20.0,37.704,35.994,51.847,69.713,113.789,97.66,115.802,43.708,58.008,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.977,70.563,68.563,0.008,70.438,72.188,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,50.438,75.313,73.75,0.022,70.5,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.414,56.213,3.107,1.076,70.764,68.364,72.177,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.704,35.879,51.86,69.927,113.642,97.66,115.654,43.708,58.113,43.517,-10.852,110,110,71.0,69.625,69.438,68.938,0.0,0.0,72,70,1000,200,0.0,10.852,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.469,75.313,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,61.625,57.477,3.107,1.076,70.764,68.364,72.177,67.286,67.472,0.0,-0.005,0.0,20.0,20.0,37.704,35.994,51.86,69.927,113.42,97.447,115.507,43.708,58.323,43.517,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.109,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.5,75.313,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
