DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.813,56.213,3.107,2.508,70.764,68.15,71.96,67.067,67.363,0.0,-0.005,0.0,20.0,20.0,37.704,36.023,51.944,69.927,113.347,97.341,115.359,43.708,58.218,43.517,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.023,70.375,68.563,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.469,75.25,73.75,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5102008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,61.453,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.472,0.0,-0.005,0.0,20.0,20.0,37.704,36.023,52.048,69.927,113.199,97.234,115.285,43.708,58.113,43.59,-10.867,110,110,71.0,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.914,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.406,75.25,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.875,71.313,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.107,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,61.391,56.213,3.107,1.076,70.764,68.472,72.285,67.286,67.254,0.0,-0.001,0.0,20.0,20.0,37.732,36.023,52.035,69.713,113.052,97.234,115.137,43.708,58.218,43.517,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.883,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.531,75.25,73.75,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,61.289,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.704,35.994,52.048,69.927,112.904,97.128,114.99,43.781,58.113,43.59,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.102,70.375,68.563,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.5,75.313,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.313,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,62.023,56.213,3.107,1.076,70.764,68.364,72.285,67.286,67.472,0.0,-0.001,0.0,20.0,20.0,37.732,36.08,52.035,69.927,112.757,96.915,114.99,43.781,58.218,43.662,-10.852,110,110,71.0,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.719,70.375,68.563,0.008,70.438,72.063,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.469,75.25,73.75,0.022,70.313,73.313,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,62.023,56.213,3.107,1.076,70.551,68.472,72.285,67.286,67.472,0.0,-0.001,0.0,20.0,20.0,37.732,35.994,52.009,69.927,112.683,96.808,114.842,43.781,58.218,43.59,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.82,70.375,68.375,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.25,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.461,56.213,3.107,2.508,70.764,68.364,72.285,67.286,67.472,0.0,-0.005,0.0,20.0,20.0,37.732,35.908,51.97,69.927,112.535,96.702,114.694,43.781,58.218,43.59,-10.867,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.109,70.563,68.438,0.008,70.438,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.25,73.75,0.022,70.5,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,61.43,56.213,3.107,2.508,70.764,68.472,72.285,67.286,67.472,0.0,-0.001,0.0,20.0,20.0,37.732,35.85,51.944,69.927,112.388,96.702,114.547,43.781,58.113,43.59,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.664,70.375,68.438,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.469,75.25,73.75,0.022,70.313,73.313,72.75,72.313,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.313,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,61.641,56.213,3.107,-0.356,70.764,68.472,72.285,67.286,67.472,0.0,-0.005,0.0,20.0,20.0,37.732,35.908,51.905,69.927,112.314,96.489,114.473,43.854,58.113,43.662,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.781,70.563,68.438,0.008,70.438,72.188,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.469,75.063,73.75,0.022,70.5,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.034,0.034,0.002,0.004,0.003,0.004
5102008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.477,57.477,3.107,-0.356,70.764,68.15,72.069,67.396,67.254,0.0,-0.005,0.0,20.0,20.0,37.732,35.793,51.918,69.713,112.019,96.383,114.251,43.781,58.008,43.662,-10.867,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.852,70.375,68.438,0.008,70.313,72.25,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,50.438,75.25,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.203,56.213,3.107,2.508,70.551,68.472,72.177,67.286,67.254,0.0,-0.005,0.0,20.0,20.0,37.732,35.764,51.886,69.713,112.019,96.276,114.178,43.781,58.008,43.662,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.719,70.375,68.438,0.008,70.438,72.25,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.438,75.25,73.75,0.022,70.313,73.375,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.203,56.213,3.107,1.076,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.76,35.793,51.86,69.927,111.798,96.276,114.104,43.781,58.218,43.662,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.742,70.375,68.438,0.008,70.438,72.25,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.531,75.25,73.75,0.022,70.313,73.375,72.813,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.5,56.213,3.107,2.508,70.764,68.364,72.177,67.286,67.472,0.0,-0.005,0.0,20.0,20.0,37.76,35.965,51.847,69.927,111.724,96.17,113.956,43.854,58.113,43.662,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.883,70.563,68.438,0.008,70.438,72.25,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.5,75.25,73.75,0.022,70.313,73.375,72.813,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.273,56.213,3.107,1.076,70.764,68.472,72.177,67.286,67.472,0.0,-0.005,0.0,20.0,20.0,37.76,35.85,51.834,69.927,111.577,95.957,113.808,43.636,58.113,43.517,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.875,70.563,68.438,0.008,70.438,72.25,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.656,75.25,73.75,0.022,70.313,73.375,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.375,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.625,56.213,3.107,2.508,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.76,35.735,51.847,69.927,111.429,96.063,113.734,42.763,58.008,42.715,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.906,70.563,68.438,0.008,70.438,72.188,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.594,75.25,73.75,0.022,70.313,73.375,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.041,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5102008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.523,56.213,3.107,1.076,70.764,68.472,72.177,67.177,67.472,0.0,-0.005,0.0,20.0,20.0,37.76,35.735,51.834,69.927,111.355,95.957,113.661,42.473,58.113,42.277,-10.852,110,110,71.0,69.688,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,10.805,70.563,68.438,0.008,70.438,72.188,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.531,75.313,73.75,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.875,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.163,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.273,54.949,3.107,3.939,70.764,68.472,72.177,67.396,67.254,0.0,-0.001,0.0,20.0,20.0,37.76,35.793,51.756,69.713,111.208,95.744,113.587,42.255,58.218,42.131,-10.852,110,110,70.75,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.547,70.375,68.438,0.008,70.438,72.188,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.563,75.25,73.625,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.101,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5102008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,62.289,53.685,3.107,2.508,70.764,68.472,72.177,67.396,67.254,0.0,-0.005,0.0,20.0,20.0,37.76,35.649,51.743,69.713,110.987,95.744,113.439,42.255,58.218,42.058,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.492,70.375,68.438,0.008,70.313,72.188,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.625,75.25,73.75,0.022,70.313,73.313,72.813,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.16,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.889,0,80,55,1.4,61.492,53.685,3.107,2.508,70.551,68.257,71.96,67.177,67.472,0.0,-0.005,0.004,20.0,20.0,37.787,35.85,51.73,69.927,110.913,95.638,113.291,42.037,58.323,41.985,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.672,70.375,68.438,0.008,70.313,72.125,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.656,75.25,73.75,0.022,70.313,73.313,72.813,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.041,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.328,53.685,3.107,2.508,70.657,68.472,72.177,67.396,67.254,0.0,-0.001,0.0,20.0,20.0,37.787,35.85,51.717,69.713,110.839,95.425,113.291,42.037,58.218,41.912,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.703,70.375,68.438,0.008,70.313,72.125,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,50.813,75.063,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.125,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5102008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.172,53.685,3.107,1.076,70.764,68.472,72.177,67.177,67.472,0.0,-0.001,0.0,20.0,20.0,37.787,35.908,51.666,69.927,110.618,95.425,113.144,41.819,58.218,41.694,-10.852,110,110,70.75,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.953,70.563,68.438,0.008,70.438,72.125,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,50.75,75.25,73.75,0.022,70.188,73.313,72.813,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,61.648,53.685,3.107,2.508,70.871,68.472,72.177,67.396,67.472,0.0,-0.001,0.004,20.0,20.0,37.787,35.936,51.717,69.927,110.544,95.318,112.996,41.673,58.113,41.548,-10.852,110,110,71.0,69.75,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.0,70.563,68.438,0.008,70.438,72.125,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,50.469,75.25,73.75,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,61.477,53.685,3.107,1.076,70.764,68.257,71.96,67.177,67.472,0.0,-0.001,0.004,20.0,20.0,37.787,35.994,51.692,69.927,110.323,95.105,112.848,41.6,58.218,41.402,-10.852,110,110,70.75,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.875,70.563,68.438,0.008,70.313,72.125,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.719,75.25,73.75,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.154,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,61.477,53.685,3.107,1.076,70.551,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.787,35.965,51.692,69.927,110.323,95.105,112.848,41.528,58.428,41.402,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.984,70.563,68.438,0.008,70.313,72.063,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.563,75.25,73.75,0.022,70.313,73.313,72.813,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.097,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.5,53.685,3.107,1.076,70.764,68.472,72.177,67.396,67.472,0.0,-0.001,0.004,20.0,20.0,37.815,35.908,51.679,69.927,110.101,94.999,112.627,41.382,58.113,41.183,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.789,70.375,68.375,0.008,70.313,72.125,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.469,75.25,73.625,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.155,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,61.555,53.685,3.107,2.508,70.551,68.472,72.177,67.396,67.472,0.0,-0.001,0.0,20.0,20.0,37.815,35.994,51.627,69.927,109.954,94.999,112.627,41.31,58.113,41.11,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.742,70.563,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.594,75.25,73.625,0.022,70.5,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.375,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.154,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,61.695,53.685,3.107,1.076,70.764,68.472,72.177,67.396,67.472,0.0,-0.001,0.0,20.0,20.0,37.787,36.052,51.607,69.927,109.806,94.893,112.479,41.237,58.113,41.037,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.023,70.375,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.719,75.25,73.75,0.022,70.188,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.781,53.685,3.107,1.076,70.764,68.472,72.177,67.396,67.254,0.0,-0.001,0.0,20.0,20.0,37.815,36.08,51.64,69.713,109.733,94.68,112.405,41.164,58.113,40.965,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.133,70.563,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.563,75.25,73.75,0.022,70.313,73.313,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.153,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.672,53.685,3.107,1.076,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.815,36.052,51.627,69.927,109.659,94.573,112.332,41.164,58.008,40.892,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.094,70.375,68.438,0.008,70.313,72.125,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.625,75.063,73.625,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.21,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,61.766,53.685,3.107,2.508,70.551,68.257,71.96,67.396,67.254,0.0,-0.005,0.0,20.0,20.0,37.787,35.994,51.614,69.713,109.511,94.467,112.184,41.019,58.218,40.819,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.0,70.563,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.781,75.063,73.75,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.633,53.685,3.107,1.076,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.787,35.994,51.64,69.927,109.364,94.36,112.11,40.946,58.113,40.746,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.172,70.375,68.438,0.008,70.313,72.125,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.75,75.25,73.75,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,61.656,53.685,3.107,2.508,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.815,35.994,51.594,69.927,109.216,94.36,112.036,40.874,58.113,40.673,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,70.375,68.438,0.008,70.313,72.125,73.313,72.438,0.0,0.0,72,70,1000,200,0.002,50.563,75.25,73.625,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.656,53.685,3.107,2.508,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.815,36.08,51.594,69.927,109.143,94.148,111.962,40.801,58.008,40.6,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.953,70.375,68.438,0.008,70.313,72.188,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.594,75.25,73.625,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.188,72.875,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.152,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.523,53.685,3.107,1.076,70.871,68.257,71.96,67.396,67.581,0.0,-0.001,0.0,20.0,20.0,37.815,36.052,51.568,69.927,108.995,94.041,111.888,40.728,58.008,40.527,-10.867,110,110,70.75,69.75,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.211,70.375,68.438,0.008,70.313,72.188,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.688,75.063,73.625,0.022,70.313,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,62.133,53.685,3.107,2.508,70.551,68.257,71.96,67.177,67.254,0.0,-0.001,0.0,20.0,20.0,37.815,36.138,51.53,69.713,108.848,94.148,111.741,40.656,58.008,40.454,-10.852,110,110,71.0,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.18,70.563,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.656,75.063,73.625,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.25,71.25,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.531,53.685,3.107,2.508,70.764,68.472,72.177,67.396,67.472,0.0,-0.001,0.0,20.0,20.0,37.815,36.167,51.504,69.927,108.7,94.041,111.667,40.583,58.113,40.381,-10.852,110,110,70.75,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.258,70.563,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.719,75.063,73.625,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.002,-0.149,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.563,53.685,3.107,1.076,70.551,68.472,72.177,67.396,67.254,0.0,-0.005,0.0,20.0,20.0,37.787,36.138,51.53,69.713,108.626,93.935,111.519,40.51,57.904,40.308,-10.852,110,110,70.75,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,10.844,70.375,68.438,0.008,70.313,72.063,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.5,75.25,73.625,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.375,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.151,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,61.898,53.685,3.107,1.076,70.551,68.472,72.177,67.396,67.254,0.0,-0.001,0.0,20.0,20.0,37.843,36.167,51.581,69.713,108.479,93.722,111.445,40.438,58.218,40.235,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.375,70.375,68.563,0.008,70.313,72.063,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.75,75.25,73.625,0.022,70.188,73.313,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.149,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,61.703,53.685,3.107,2.508,70.764,68.257,71.96,67.177,67.472,0.0,-0.005,0.0,20.0,20.0,37.815,36.195,51.542,69.927,108.331,93.722,111.372,40.365,58.113,40.162,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.18,70.375,68.438,0.008,70.313,72.125,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.875,75.063,73.75,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.25,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.148,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,61.703,53.685,3.107,1.076,70.764,68.472,72.177,67.506,67.581,0.0,-0.001,0.004,20.0,20.0,37.815,36.195,51.627,69.927,108.184,93.615,111.298,40.946,57.904,40.6,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.102,70.563,68.438,0.008,70.313,72.063,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.781,75.063,73.625,0.022,70.188,73.313,72.625,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.264,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.781,53.685,3.107,1.076,70.764,68.257,72.069,67.177,67.472,0.0,-0.001,0.0,20.0,20.0,37.815,36.195,51.594,69.927,108.11,93.403,111.224,41.382,58.113,41.037,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.773,70.375,68.438,0.008,70.25,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.844,75.25,73.625,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.268,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,61.977,53.685,3.107,2.508,70.764,68.257,71.96,67.396,67.363,0.0,-0.005,0.0,20.0,20.0,37.815,36.167,51.607,69.713,107.963,93.403,111.076,41.382,58.008,41.256,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.078,70.375,68.438,0.008,70.313,72.063,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,51.031,75.063,73.625,0.022,70.063,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.099,0.0,0.0,0.034,0.034,0.002,0.005,0.003,0.004
5102008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.844,53.685,3.107,2.508,70.764,68.579,72.177,67.177,67.581,0.0,-0.001,0.0,20.0,20.0,37.843,36.195,51.607,69.927,107.815,93.296,111.002,41.528,58.008,41.256,-10.852,110,110,70.75,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,10.875,70.25,68.438,0.008,70.313,72.063,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.906,75.063,73.625,0.022,70.188,73.25,72.75,72.625,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.215,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,61.891,53.685,3.107,1.076,70.764,68.472,72.177,67.396,67.472,0.0,-0.005,0.0,20.0,20.0,37.843,36.253,51.614,69.927,107.668,93.296,110.855,41.528,57.904,41.256,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.656,70.375,68.438,0.008,70.313,72.063,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.75,75.063,73.625,0.022,70.313,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.215,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.828,53.685,3.107,2.508,70.551,68.472,72.177,67.286,67.363,0.0,-0.005,0.0,20.0,20.0,37.843,36.224,51.627,69.713,107.594,93.19,110.781,41.528,58.008,41.402,-10.852,110,110,70.75,69.625,69.438,69.063,0.0,0.0,72,70,1000,200,0.0,11.125,70.375,68.438,0.008,70.313,72.063,73.188,72.313,0.0,0.0,72,70,1000,200,0.002,50.813,75.063,73.625,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.099,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,61.68,53.685,3.107,2.508,70.871,68.472,72.177,67.506,67.581,0.0,-0.005,0.0,20.0,20.0,37.815,36.224,51.581,69.927,107.446,93.083,110.707,41.673,57.799,41.402,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.008,70.375,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.906,75.063,73.625,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.188,72.625,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.218,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.773,53.685,3.107,2.508,70.764,68.472,72.177,67.506,67.472,0.0,-0.001,0.0,20.0,20.0,37.843,36.195,51.581,69.927,107.299,92.977,110.633,41.746,57.799,41.475,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,11.203,70.375,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,51.063,75.063,73.625,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.313,71.188,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.219,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.227,53.685,3.107,2.508,70.764,68.257,72.069,67.396,67.581,0.0,-0.005,0.0,20.0,20.0,37.815,36.109,51.581,69.927,107.225,92.977,110.485,41.819,57.799,41.621,-10.852,110,110,71.0,69.625,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.82,70.563,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,51.031,75.063,73.625,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.161,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,62.227,53.685,3.107,2.508,70.551,68.257,71.96,67.506,67.254,0.0,-0.005,0.0,20.0,20.0,37.843,36.138,51.555,69.713,107.078,92.87,110.412,41.819,57.904,41.621,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.82,70.563,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,51.219,75.063,73.625,0.022,70.188,73.25,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.031,53.685,3.107,1.076,70.764,68.472,72.177,67.506,67.581,0.0,-0.005,0.0,20.0,20.0,37.843,36.052,51.53,69.927,106.93,92.764,110.338,41.819,58.008,41.621,-10.852,110,110,70.75,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,11.227,70.375,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,51.063,75.063,73.625,0.022,70.313,73.25,72.75,72.313,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,70.313,71.125,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,-0.159,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.438,53.685,3.107,2.508,70.764,68.472,72.177,67.506,67.581,0.0,-0.005,0.0,20.0,20.0,37.871,35.965,51.491,69.927,106.856,92.551,110.264,41.819,57.904,41.621,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.883,70.375,68.563,0.008,70.313,72.0,73.188,72.313,0.0,0.0,72,70,1000,200,0.002,51.0,75.063,73.625,0.022,70.188,73.188,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,61.945,53.685,3.107,1.076,70.551,68.472,72.177,67.506,67.472,0.0,-0.005,0.0,20.0,20.0,37.871,35.965,51.4,69.927,106.709,92.551,110.19,41.819,57.904,41.694,-10.852,110,110,70.75,69.625,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.961,70.563,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.75,75.063,73.625,0.022,70.188,73.188,72.75,72.375,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.101,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.992,53.685,3.107,2.508,70.764,68.472,72.177,67.177,67.581,0.0,-0.005,0.0,20.0,20.0,37.871,36.023,51.413,69.927,106.561,92.551,110.116,41.891,57.904,41.767,-10.852,110,110,70.75,69.625,69.188,68.938,0.0,0.0,72,70,1000,200,0.0,11.039,70.563,68.438,0.008,70.313,72.063,73.188,72.313,0.0,0.0,72,70,1000,200,0.002,50.781,75.063,73.625,0.022,70.188,73.188,72.75,72.313,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.188,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.1,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,61.742,53.685,3.107,2.508,70.764,68.579,72.177,67.286,67.581,0.0,-0.005,0.0,20.0,20.0,37.899,35.936,51.368,69.927,106.487,92.445,112.701,41.964,57.904,41.767,-10.852,110,110,70.75,69.688,69.188,69.063,0.0,0.0,72,70,1000,200,0.0,10.773,70.375,68.438,0.008,70.313,72.0,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,50.969,75.063,73.625,0.022,70.188,73.25,72.75,72.313,0.0,28.922,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.313,71.125,72.688,71.125,0.0,33.906,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.161,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.004
5102008,601,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,127.634,96.019,23.203,12.977,0,80,55,1.4,166.984,434.539,361.836,2.508,70.444,68.579,72.177,67.506,67.146,0.134,0.159,0.04,20.048,16.0,38.705,36.08,51.322,69.713,133.039,92.019,132.417,41.964,58.008,41.767,-10.852,110,110,71.0,69.688,69.188,68.938,0.0,36.375,72,70,1000,200,0.001,32.688,70.375,68.438,0.008,70.313,72.063,73.125,72.313,0.0,28.078,72,70,1000,200,0.002,57.094,75.063,73.625,0.022,70.188,73.125,72.5,72.625,0.0,41.969,72,70,1000,200,0.012,131.5,75.25,74.0,0.021,70.313,71.063,72.125,71.438,0.0,45.781,72,70,1000,200,0.017,145.5,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.352,-0.159,2.075,0.0,0.128,0.096,0.002,0.005,0.004,0.004
5102008,602,1,1,3,1,100,0.0,49.618,49.618,49.618,1,1,166.276,100.703,0.02,13.02,0,80,55,1.4,454.625,573.17,683.016,62.615,69.698,69.221,71.96,67.726,66.928,0.168,0.329,0.04,27.777,19.808,39.372,35.275,51.27,69.927,112.535,91.913,109.673,41.964,58.008,41.767,-10.852,110,110,70.75,69.813,69.438,68.938,0.0,40.0,72,70,1000,200,0.014,77.0,70.375,68.438,0.008,70.25,71.875,72.5,72.75,0.0,30.594,72,70,1000,200,0.007,96.813,75.063,73.625,0.022,70.188,72.688,71.563,72.375,0.0,39.969,72,70,1000,200,0.023,169.625,75.25,74.0,0.021,70.313,71.0,70.813,71.5,0.0,45.719,72,70,1000,200,0.023,168.75,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,-0.16,0.0,0.0,0.166,0.101,0.002,0.005,0.004,0.004
5102008,603,1,1,3,1,100,0.0,54.663,54.663,54.663,1,1,221.311,118.267,0.824,13.02,0,80,55,1.4,588.5,721.213,879.731,219.989,69.165,69.435,71.527,68.494,66.928,0.263,0.486,0.059,34.656,24.429,39.734,35.361,51.218,69.605,112.757,92.338,109.969,41.964,58.008,41.84,-10.852,110,110,70.75,69.813,69.5,68.938,0.0,42.688,72,70,1000,200,0.03,111.563,70.563,68.438,0.008,70.313,71.625,71.875,72.75,0.0,31.75,72,70,1000,200,0.014,130.5,75.063,73.625,0.022,70.188,72.25,70.938,72.125,0.0,36.875,72,70,1000,200,0.033,201.625,75.25,73.938,0.021,70.25,70.875,69.938,71.188,0.0,42.313,72,70,1000,200,0.033,202.375,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.113,-0.101,0.0,0.0,0.221,0.118,0.002,0.005,0.004,0.004
5102008,604,1,1,3,1,100,0.0,63.098,63.098,63.098,1,1,279.859,141.686,0.96,13.035,0,80,55,1.4,706.625,833.311,1119.357,458.024,68.951,69.114,71.418,68.714,67.254,0.427,0.702,0.077,40.922,31.694,40.262,35.505,51.193,66.926,114.527,92.232,110.707,42.037,58.008,41.84,-10.852,110,110,70.75,69.813,69.438,69.063,0.0,43.375,72,70,1000,200,0.05,142.625,70.375,68.563,0.008,70.25,71.438,71.563,72.563,0.0,31.641,72,70,1000,200,0.02,158.875,74.938,73.625,0.022,70.188,71.875,70.563,71.75,0.0,33.656,72,70,1000,200,0.04,221.5,75.25,73.875,0.021,70.313,70.875,69.563,70.813,0.0,39.125,72,70,1000,200,0.041,221.5,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.296,-0.072,0.164,-0.161,0.0,0.0,0.28,0.142,0.002,0.004,0.004,0.004
5102008,605,1,1,3,1,100,0.0,70.544,70.544,70.544,1,1,338.406,161.592,1.002,13.049,0,80,55,1.4,784.25,943.625,1271.478,619.552,68.738,67.936,71.202,68.275,67.581,0.56,0.855,0.103,46.095,35.956,41.013,35.706,51.193,63.603,116.223,92.125,111.815,42.037,58.008,41.84,-10.852,110,110,70.75,69.875,69.438,69.063,0.0,43.188,72,70,1000,200,0.069,166.25,70.375,68.438,0.008,70.313,71.375,71.375,72.313,0.0,30.438,72,70,1000,200,0.027,183.0,75.063,73.563,0.022,70.188,71.625,70.438,71.438,0.0,31.234,72,70,1000,200,0.043,227.375,75.25,73.938,0.021,70.313,70.813,69.563,70.688,0.0,36.938,72,70,1000,200,0.042,226.375,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.183,-0.161,0.0,0.0,0.338,0.162,0.002,0.005,0.004,0.004
5102008,606,1,1,3,1,100,0.0,83.839,83.839,83.839,1,1,388.758,181.499,1.012,13.049,0,80,55,1.4,832.125,962.547,1443.31,788.117,68.951,66.009,70.985,66.847,67.581,0.694,1.011,0.128,50.154,39.206,41.43,35.936,51.257,61.031,117.329,92.338,113.291,42.037,57.904,41.84,-10.852,110,110,70.75,69.75,69.5,69.125,0.0,41.875,72,70,1000,200,0.088,187.0,70.563,68.438,0.008,70.25,71.313,71.0,72.125,0.0,29.547,72,70,1000,200,0.031,194.375,75.063,73.563,0.022,70.188,71.5,70.313,71.063,0.0,29.219,72,70,1000,200,0.044,230.25,75.25,74.0,0.021,70.313,70.688,69.563,70.5,0.0,35.063,72,70,1000,200,0.043,227.125,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.164,-0.162,0.0,0.0,0.389,0.181,0.002,0.005,0.004,0.004
5102008,607,1,1,3,1,100,0.0,94.156,94.156,94.156,1,1,435.596,202.576,0.991,12.977,0,80,55,1.4,851.75,974.725,1488.81,808.569,68.738,63.975,70.877,65.42,67.254,0.842,1.104,0.15,53.494,42.484,42.319,36.167,51.27,58.995,119.321,92.338,114.99,42.109,58.008,41.84,-10.852,110,110,70.75,69.75,69.188,69.063,0.0,40.313,72,70,1000,200,0.102,200.375,70.375,68.438,0.008,70.25,71.25,70.875,71.813,0.0,29.016,72,70,1000,200,0.033,198.625,75.063,73.625,0.022,70.188,71.438,70.25,71.0,0.0,28.203,72,70,1000,200,0.042,224.375,75.25,73.938,0.021,70.25,70.688,69.375,70.188,0.0,33.438,72,70,1000,200,0.042,226.75,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.159,-0.22,0.0,0.0,0.436,0.203,0.002,0.005,0.004,0.004
