DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,608,1,1,3,1,100,6.912,98.52,98.52,98.52,1,1,480.092,213.115,0.97,13.02,0,80,55,1.4,851.75,1000.468,1587.446,846.619,68.312,61.833,70.552,63.553,66.275,0.983,1.299,0.158,56.269,44.226,43.237,36.454,51.309,57.602,121.017,92.338,116.393,42.109,57.904,41.912,-10.852,110,110,70.688,69.75,68.875,68.938,0.0,39.313,72,70,1000,200,0.107,205.75,70.375,68.438,0.008,70.313,71.188,70.625,71.625,0.0,27.922,72,70,1000,200,0.035,206.5,75.063,73.563,0.022,70.188,71.25,69.813,70.625,0.0,27.172,72,70,1000,200,0.041,220.625,75.25,73.938,0.021,70.313,70.625,68.938,70.0,0.0,32.531,72,70,1000,200,0.041,222.375,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.156,-0.162,0.0,-0.356,0.48,0.213,0.002,0.005,0.004,0.004
5102008,609,1,1,3,1,100,18.678,100.0,100.0,100.0,1,1,492.973,228.337,0.97,13.137,0,80,55,1.4,858.0,976.079,1640.601,830.51,67.778,60.87,70.66,62.126,65.296,1.059,1.363,0.183,58.142,46.019,44.46,36.627,51.27,56.959,122.271,92.338,117.722,42.109,57.904,41.84,-10.852,110,110,70.688,69.688,68.375,68.625,0.0,38.375,72,70,1000,200,0.11,208.25,70.375,68.438,0.008,70.313,71.125,70.438,71.313,0.0,28.0,72,70,1000,200,0.034,202.75,75.063,73.625,0.022,70.188,71.188,69.5,70.375,0.0,26.453,72,70,1000,200,0.039,215.875,75.25,74.0,0.021,70.313,70.625,68.563,69.688,0.0,31.922,72,70,1000,200,0.039,217.375,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.147,-0.224,0.0,-0.49,0.493,0.228,0.002,0.005,0.004,0.004
5102008,610,1,1,3,1,100,30.967,100.0,100.0,100.0,1,1,522.247,242.389,0.929,12.962,0,80,55,1.4,845.5,984.204,1681.005,827.583,67.139,59.906,70.66,60.699,64.099,1.139,1.441,0.191,59.578,47.505,45.656,36.828,51.322,56.316,123.451,92.445,119.199,42.109,60.106,43.152,-10.852,110,110,70.688,69.625,67.813,68.125,0.0,37.781,72,70,1000,200,0.111,207.625,70.375,68.438,0.008,70.25,71.063,70.125,71.188,0.0,27.328,72,70,1000,200,0.036,206.5,75.063,73.563,0.022,70.188,71.125,69.0,70.25,0.0,25.547,72,70,1000,200,0.039,216.125,75.25,74.0,0.021,70.313,70.563,68.25,69.563,0.0,31.688,72,70,1000,200,0.037,210.375,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.127,0.751,0.0,1.874,0.522,0.242,0.002,0.005,0.004,0.004
5102008,611,1,1,3,1,100,41.747,100.0,100.0,100.0,1,1,538.64,244.731,0.908,12.962,0,80,55,1.4,844.375,986.913,1699.391,823.193,65.752,58.943,70.335,60.04,61.27,1.181,1.523,0.198,60.931,48.236,47.352,36.972,51.368,55.994,124.926,92.658,120.528,42.109,61.89,47.746,-10.852,110,110,70.688,69.625,66.625,67.563,0.0,36.438,72,70,1000,200,0.115,212.375,70.375,68.375,0.008,70.313,70.938,69.875,70.938,0.0,27.063,72,70,1000,200,0.035,203.875,75.063,73.563,0.022,70.313,71.125,68.563,69.813,0.0,26.016,72,70,1000,200,0.035,206.125,75.25,73.938,0.021,70.313,70.5,67.313,69.125,0.0,31.031,72,70,1000,200,0.037,211.25,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.124,3.694,0.0,10.129,0.539,0.245,0.002,0.005,0.004,0.004
5102008,612,1,1,3,1,100,43.237,100.0,100.0,100.0,1,1,553.862,254.098,0.887,12.875,0,80,55,1.4,829.25,1011.322,1732.519,827.583,62.127,58.621,70.552,59.271,55.286,1.261,1.569,0.209,61.507,49.162,52.634,37.116,51.387,55.458,126.18,92.87,121.636,42.109,52.239,46.142,-10.852,110,110,70.688,69.5,63.594,65.938,0.0,36.469,72,70,1000,200,0.11,207.75,70.375,68.438,0.008,70.313,70.938,69.063,70.563,0.0,27.563,72,70,1000,200,0.033,199.75,75.063,73.563,0.022,70.188,71.063,66.875,69.188,0.0,25.453,72,70,1000,200,0.036,207.25,75.25,73.938,0.021,70.313,70.5,64.875,68.25,0.0,29.938,72,70,1000,200,0.039,212.375,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.121,5.126,0.0,7.198,0.554,0.254,0.002,0.005,0.004,0.004
5102008,613,1,1,3,1,100,42.644,100.0,100.0,100.0,1,1,565.572,257.611,0.845,12.889,0,80,55,1.4,817.125,1067.079,1738.045,824.656,58.822,58.193,70.443,58.612,49.737,1.303,1.605,0.209,62.091,49.574,58.973,37.202,51.342,55.351,127.065,92.977,122.743,42.109,48.148,44.392,-10.852,110,110,70.5,69.313,61.031,63.844,0.0,35.531,72,70,1000,200,0.113,209.25,70.563,68.438,0.008,70.313,70.813,67.813,70.0,0.0,27.391,72,70,1000,200,0.034,201.25,75.063,73.75,0.022,70.313,71.063,65.0,68.125,0.0,24.609,72,70,1000,200,0.037,210.125,75.25,73.938,0.021,70.25,70.438,62.5,67.0,0.0,29.547,72,70,1000,200,0.038,213.75,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.107,4.873,0.0,4.079,0.566,0.258,0.002,0.004,0.004,0.004
5102008,614,1,1,3,1,100,39.534,100.0,100.0,100.0,1,1,555.033,261.124,0.814,12.802,0,80,55,1.4,818.125,993.689,1754.627,783.738,56.156,57.765,70.226,58.063,46.473,1.265,1.612,0.213,62.533,49.917,63.533,37.375,51.368,55.029,127.729,93.083,123.925,42.182,47.414,44.1,-10.852,110,110,70.5,69.0,59.188,62.094,0.0,36.219,72,70,1000,200,0.104,202.625,70.375,68.438,0.008,70.313,70.688,66.875,69.313,0.0,27.156,72,70,1000,200,0.034,202.375,75.063,73.563,0.022,70.188,71.0,63.375,67.125,0.0,24.859,72,70,1000,200,0.035,202.125,75.25,73.938,0.021,70.25,70.375,60.656,65.5,0.0,30.969,72,70,1000,200,0.033,200.125,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.089,4.693,0.0,3.404,0.555,0.261,0.002,0.005,0.004,0.004
5102008,615,1,1,3,1,100,37.017,100.0,100.0,100.0,1,1,565.572,257.611,0.772,12.802,0,80,55,1.4,811.625,996.4,1769.375,811.492,54.77,57.444,70.118,57.514,45.276,1.356,1.626,0.231,62.883,50.176,67.147,37.49,51.368,55.137,128.171,93.403,124.885,42.4,47.309,44.173,-10.852,110,110,70.375,68.813,57.781,60.594,0.0,35.938,72,70,1000,200,0.105,203.5,70.375,68.438,0.008,70.313,70.625,66.0,68.75,0.0,26.719,72,70,1000,200,0.035,204.125,75.063,73.563,0.022,70.188,70.938,62.375,66.188,0.0,24.375,72,70,1000,200,0.036,203.75,75.25,73.938,0.021,69.938,70.313,59.375,64.313,2.609,30.703,72,70,1000,200,0.034,202.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.073,4.624,0.0,3.146,0.566,0.258,0.002,0.005,0.004,0.004
5102008,616,1,1,3,1,100,33.77,100.0,100.0,100.0,1,1,573.769,265.808,0.772,12.788,0,80,55,1.4,812.75,1001.825,1763.843,812.955,53.704,57.23,70.01,57.405,44.406,1.341,1.651,0.213,63.186,50.502,70.178,37.605,51.4,54.922,128.466,93.615,125.549,42.981,47.309,44.319,-10.852,110,110,70.188,68.688,56.594,59.5,0.0,35.531,72,70,1000,200,0.106,204.375,70.375,68.438,0.008,70.313,70.625,65.25,68.063,0.0,26.359,72,70,1000,200,0.035,204.875,75.063,73.625,0.022,70.063,70.813,61.406,65.313,0.0,24.047,72,70,1000,200,0.036,205.625,75.25,73.938,0.021,69.813,70.25,58.406,63.281,6.422,30.578,72,70,1000,200,0.034,202.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.22,-0.222,-0.146,0.065,3.953,0.0,2.371,0.574,0.266,0.002,0.005,0.004,0.004
5102008,617,1,1,3,1,100,30.213,100.0,100.0,100.0,1,1,581.965,263.466,0.751,12.817,0,80,55,1.4,812.75,966.605,1795.2,801.261,52.957,57.015,69.901,56.856,44.188,1.391,1.672,0.224,63.418,50.701,73.097,37.806,51.413,54.815,128.835,93.935,126.288,43.418,47.938,44.537,-10.852,110,110,69.938,68.438,55.906,58.469,1.435,34.969,72,70,1000,200,0.107,205.75,70.375,68.438,0.008,70.313,70.563,64.438,67.5,0.0,26.063,72,70,1000,200,0.035,205.125,75.063,73.563,0.022,70.063,70.688,60.75,64.375,0.0,24.281,72,70,1000,200,0.034,205.125,75.25,74.0,0.021,69.75,70.188,57.719,62.375,8.445,30.188,72,70,1000,200,0.034,203.625,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.055,3.173,0.0,1.987,0.582,0.263,0.002,0.005,0.004,0.004
5102008,618,1,1,3,1,100,26.743,100.0,100.0,100.0,1,1,578.453,265.808,0.73,12.904,0,80,55,1.4,820.75,931.474,1765.687,808.569,52.531,56.587,69.576,56.856,44.297,1.368,1.683,0.224,63.61,50.883,75.21,38.007,51.426,54.708,128.983,94.148,126.657,43.272,48.778,44.319,-10.852,110,110,69.875,68.063,55.594,57.906,4.188,34.688,72,70,1000,200,0.107,205.0,70.563,68.438,0.008,70.25,70.5,63.844,66.75,0.0,25.719,72,70,1000,200,0.035,205.5,74.938,73.563,0.022,70.0,70.563,60.031,63.688,0.0,25.391,72,70,1000,200,0.032,195.25,75.25,74.0,0.021,69.625,70.0,57.094,61.5,13.258,29.813,72,70,1000,200,0.035,204.75,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.049,2.454,0.0,1.872,0.578,0.266,0.002,0.004,0.004,0.004
5102008,619,1,1,3,1,100,23.468,100.0,100.0,100.0,1,1,574.94,269.321,0.709,12.802,0,80,55,1.4,820.25,892.394,1795.2,756.029,52.317,56.694,69.576,56.636,44.841,1.372,1.658,0.22,63.682,50.829,76.795,38.266,51.452,54.601,129.352,94.36,127.026,43.127,49.302,43.881,-10.852,110,110,69.813,67.875,55.219,57.313,4.242,35.656,72,70,1000,200,0.1,197.125,70.563,68.438,0.008,70.25,70.375,63.5,66.313,0.0,27.063,72,70,1000,200,0.032,192.625,75.063,73.563,0.022,69.938,70.438,59.438,63.063,2.613,24.844,72,70,1000,200,0.033,198.125,75.25,73.938,0.021,69.5,69.875,56.719,60.906,17.063,29.375,72,70,1000,200,0.035,205.625,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.047,1.563,0.0,1.338,0.575,0.269,0.002,0.005,0.004,0.004
5102008,620,1,1,3,1,100,20.795,100.0,100.0,100.0,1,1,587.82,265.808,0.709,12.788,0,80,55,1.4,793.125,923.38,1745.413,801.261,52.424,56.694,69.468,56.526,45.494,1.383,1.658,0.235,63.842,51.0,77.657,38.554,51.452,54.601,129.72,94.68,127.395,43.127,50.141,43.517,-10.852,110,110,69.625,67.563,55.094,57.313,13.727,34.938,72,70,1000,200,0.105,202.875,73.25,68.375,0.162,70.25,70.313,63.031,65.75,0.0,26.047,72,70,1000,200,0.034,202.0,74.938,73.563,0.022,69.938,70.313,59.125,62.563,2.641,24.922,72,70,1000,200,0.032,200.25,75.25,74.0,0.021,69.25,69.75,56.594,60.344,25.766,29.172,72,70,1000,200,0.035,204.75,78.688,73.063,0.089,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.047,0.711,0.0,0.691,0.588,0.266,0.116,0.004,0.004,0.073
5102008,621,1,1,3,1,100,18.794,100.0,100.0,100.0,1,1,596.017,265.808,0.709,12.991,0,80,55,1.4,817.625,926.078,1745.413,804.184,52.744,56.48,69.36,56.416,46.473,1.433,1.697,0.242,63.933,51.195,76.656,38.841,51.452,54.601,130.015,94.893,127.617,43.127,51.295,43.298,-10.852,110,110,69.5,67.375,55.219,58.313,17.656,34.375,72,70,1000,200,0.108,204.125,70.563,62.563,0.176,70.125,70.25,62.656,65.25,0.0,25.469,72,70,1000,200,0.035,204.625,74.938,73.625,0.022,69.938,70.25,59.031,62.094,2.703,24.688,72,70,1000,200,0.033,199.625,75.25,74.0,0.021,69.188,69.625,56.531,60.344,28.875,28.875,72,70,1000,200,0.035,204.0,75.938,66.5,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.296,-0.072,0.048,0.272,0.0,0.308,0.596,0.266,0.206,0.004,0.004,0.173
5102008,622,1,1,3,1,100,17.735,100.0,100.0,100.0,1,1,576.111,269.321,0.699,12.933,0,80,55,1.4,797.875,899.125,1778.596,773.524,53.277,56.159,69.034,56.087,47.779,1.356,1.616,0.235,63.94,51.202,74.821,39.043,51.413,54.601,130.237,95.318,127.912,43.054,52.554,43.298,-10.852,110,110,69.5,67.313,55.406,58.781,17.828,35.813,72,70,1000,200,0.098,195.625,70.75,63.875,0.214,70.0,70.125,62.344,64.813,1.048,25.328,72,70,1000,200,0.035,203.5,74.938,73.625,0.022,69.688,70.125,58.969,61.781,11.273,25.344,72,70,1000,200,0.032,195.75,75.375,74.0,0.021,69.188,69.563,56.719,60.813,29.156,29.156,72,70,1000,200,0.034,203.375,75.063,63.094,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.047,0.332,0.0,0.437,0.576,0.269,0.216,0.004,0.004,0.294
5102008,623,1,1,3,1,100,17.308,100.0,100.0,100.0,1,1,579.624,271.663,0.688,12.977,0,80,55,1.4,803.5,884.323,1802.583,770.607,53.81,56.266,69.143,56.197,49.084,1.353,1.64,0.213,64.081,51.234,72.903,39.215,51.368,54.601,130.753,95.744,128.281,41.964,53.917,42.423,-10.852,110,110,69.375,67.375,55.813,59.344,20.875,34.906,72,70,1000,200,0.105,202.75,71.938,64.188,0.208,70.0,70.0,62.219,64.625,1.059,26.438,72,70,1000,200,0.032,196.5,74.938,73.563,0.022,69.688,69.875,58.969,61.344,13.203,24.75,72,70,1000,200,0.033,199.0,75.25,74.0,0.021,69.188,69.375,57.031,61.344,29.406,30.594,72,70,1000,200,0.031,191.625,76.75,65.438,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,0.049,0.498,0.0,0.826,0.58,0.272,0.236,0.004,0.004,0.281
5102008,624,1,1,3,1,100,16.978,100.0,100.0,100.0,1,1,574.94,271.663,0.647,12.933,0,80,55,1.4,808.375,878.944,1791.509,772.065,54.13,56.159,69.034,56.087,50.064,1.33,1.69,0.238,64.22,51.335,71.429,39.33,51.342,54.386,131.195,96.063,128.651,41.019,54.337,41.402,-10.852,110,110,69.375,67.313,56.0,59.688,21.063,35.313,72,70,1000,200,0.101,198.5,72.625,64.875,0.207,69.875,69.875,62.063,64.375,4.875,25.297,72,70,1000,200,0.035,204.25,75.063,73.625,0.022,69.5,69.75,58.969,61.313,17.266,25.078,72,70,1000,200,0.033,197.875,75.25,74.0,0.021,69.188,69.375,57.188,61.688,29.688,29.828,72,70,1000,200,0.033,196.875,75.75,66.188,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.047,0.372,0.0,0.687,0.575,0.272,0.235,0.005,0.004,0.235
5102008,625,1,1,3,1,100,17.397,100.0,100.0,100.0,1,1,593.675,266.979,0.605,12.875,0,80,55,1.4,787.75,893.74,1767.531,793.958,54.557,56.052,69.034,55.977,50.499,1.429,1.672,0.246,64.46,51.502,70.345,39.445,51.426,54.172,131.785,96.276,128.798,40.583,54.862,41.037,-10.852,110,110,69.5,67.375,56.406,59.969,18.391,35.875,72,70,1000,200,0.098,196.25,73.188,65.375,0.219,69.875,69.625,61.969,64.063,8.703,26.156,72,70,1000,200,0.033,199.625,74.938,73.563,0.022,69.438,69.563,58.969,61.031,20.172,25.109,72,70,1000,200,0.033,198.25,75.25,74.0,0.021,69.188,69.438,57.313,61.969,29.953,28.781,72,70,1000,200,0.035,205.875,74.438,66.688,0.186,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.051,0.409,0.0,0.811,0.594,0.267,0.25,0.004,0.004,0.211
5102008,626,1,1,3,1,100,17.981,100.0,100.0,100.0,1,1,591.333,268.15,0.751,12.889,0,80,55,1.4,793.5,912.595,1769.375,796.879,54.983,55.945,68.926,55.867,51.043,1.341,1.697,0.235,64.551,51.711,69.594,39.474,51.413,54.172,132.523,96.489,129.167,40.365,55.176,40.746,-10.852,110,110,69.5,67.375,56.5,60.281,18.563,34.844,72,70,1000,200,0.106,204.625,73.25,66.063,0.233,69.75,69.563,61.906,63.875,8.789,25.438,72,70,1000,200,0.035,202.5,75.063,73.563,0.022,69.438,69.438,58.969,61.031,23.234,25.094,72,70,1000,200,0.033,199.25,75.375,73.938,0.021,69.188,69.438,57.406,61.969,30.219,28.953,72,70,1000,200,0.035,205.0,73.563,66.813,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.07,0.332,0.0,0.681,0.591,0.268,0.245,0.005,0.004,0.186
5102008,627,1,1,3,1,100,19.061,100.0,100.0,100.0,1,1,585.478,275.176,0.991,12.977,0,80,55,1.4,789.25,909.899,1795.2,788.117,55.303,55.731,68.709,55.538,51.369,1.36,1.655,0.227,64.551,51.651,68.871,39.532,51.426,54.279,133.556,96.915,129.758,40.147,55.701,40.6,-10.852,110,110,69.375,67.375,56.594,60.594,18.734,35.188,72,70,1000,200,0.103,199.375,73.25,66.438,0.226,69.75,69.438,61.688,63.625,11.734,25.891,72,70,1000,200,0.033,201.625,74.938,73.563,0.022,69.313,69.375,58.969,60.875,23.422,25.297,72,70,1000,200,0.033,198.375,75.375,74.0,0.032,69.188,69.313,57.406,61.969,30.484,29.344,72,70,1000,200,0.034,202.375,73.75,66.625,0.187,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.103,0.378,0.0,0.815,0.585,0.275,0.225,0.004,0.006,0.195
5102008,628,1,1,3,1,100,19.354,100.0,100.0,100.0,1,1,583.136,274.005,1.106,12.889,0,80,55,1.4,798.5,884.323,1811.814,756.029,55.41,55.838,68.926,55.758,51.478,1.383,1.697,0.238,64.655,51.65,68.621,39.618,51.4,54.279,135.473,97.234,131.235,40.074,55.806,40.527,-10.852,110,110,69.375,67.438,56.5,60.688,21.797,35.781,72,70,1000,200,0.098,196.5,73.063,66.563,0.236,69.688,69.375,61.5,63.531,8.969,26.719,72,70,1000,200,0.032,193.375,75.063,73.563,0.022,69.438,69.25,58.969,60.75,23.656,25.313,72,70,1000,200,0.033,198.625,76.375,74.0,0.039,69.188,69.375,57.406,62.125,30.766,29.641,72,70,1000,200,0.032,200.25,74.063,66.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.123,0.371,0.0,0.81,0.583,0.274,0.225,0.005,0.014,0.217
5102008,629,1,1,3,1,100,19.997,100.0,100.0,100.0,1,1,590.162,276.347,1.117,12.875,0,80,55,1.4,795.5,881.633,1813.661,774.983,55.41,55.731,68.926,55.648,51.478,1.398,1.704,0.238,64.582,51.679,68.538,39.704,51.426,54.279,136.875,97.553,132.564,39.711,55.911,40.235,-10.852,110,110,69.375,67.438,56.594,60.688,21.984,35.625,72,70,1000,200,0.1,199.5,73.063,66.438,0.244,69.688,69.25,61.406,63.406,11.945,25.469,72,70,1000,200,0.035,204.625,75.063,73.563,0.022,69.125,69.188,58.656,60.75,23.875,25.313,72,70,1000,200,0.033,199.125,79.25,73.938,0.074,69.25,69.375,57.406,61.969,28.156,30.0,72,70,1000,200,0.032,197.625,74.563,66.188,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.122,0.416,0.0,0.936,0.59,0.276,0.237,0.005,0.057,0.23
5102008,630,1,1,3,1,100,20.143,100.0,100.0,100.0,1,1,581.965,272.834,1.054,12.875,0,80,55,1.4,806.125,900.471,1791.509,754.572,55.303,55.731,68.818,55.648,51.478,1.41,1.704,0.238,64.605,51.698,68.538,39.704,51.368,54.279,139.604,97.766,134.263,40.001,55.911,40.381,-10.852,110,110,69.375,67.375,56.594,60.594,22.172,34.313,72,70,1000,200,0.108,205.625,73.063,66.25,0.236,69.688,69.25,61.25,63.219,15.844,26.563,72,70,1000,200,0.031,197.0,74.938,73.563,0.022,69.125,69.188,58.5,61.188,31.672,24.172,72,70,1000,200,0.036,206.0,77.438,68.5,0.144,69.188,69.375,57.406,62.125,28.422,30.563,72,70,1000,200,0.031,191.625,74.938,66.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.222,-0.146,0.135,0.308,0.0,0.679,0.582,0.273,0.235,0.004,0.188,0.237
5102008,631,1,1,3,1,100,20.475,100.0,100.0,100.0,1,1,577.282,271.663,0.949,12.977,0,80,55,1.4,806.125,885.668,1797.046,756.029,55.303,55.731,68.818,55.538,51.369,1.41,1.633,0.246,64.547,51.642,68.482,39.762,51.368,54.172,141.374,98.192,135.666,40.147,55.911,40.6,-10.852,110,110,69.375,67.375,56.5,60.688,22.359,35.563,72,70,1000,200,0.1,197.5,73.063,66.188,0.238,69.563,69.125,61.063,62.906,15.984,26.234,72,70,1000,200,0.033,197.5,74.938,73.563,0.022,69.313,69.125,58.5,61.781,24.359,24.734,72,70,1000,200,0.034,200.875,76.563,66.188,0.157,69.188,69.313,57.313,61.969,31.547,30.094,72,70,1000,200,0.032,195.125,75.063,66.313,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.125,0.373,0.0,0.815,0.577,0.272,0.24,0.004,0.238,0.241
5102008,632,1,1,3,1,100,20.524,100.0,100.0,100.0,1,1,596.017,276.347,0.929,12.86,0,80,55,1.4,786.875,904.511,1817.354,789.577,55.196,55.624,68.818,55.428,51.26,1.406,1.648,0.224,64.587,51.661,68.593,39.848,51.322,54.065,142.185,98.405,137.29,40.001,56.015,40.527,-10.852,110,110,69.375,67.375,56.406,60.594,19.688,35.469,72,70,1000,200,0.101,200.5,73.063,66.25,0.239,69.375,69.0,60.906,62.906,21.75,25.828,72,70,1000,200,0.034,202.75,74.938,73.563,0.022,69.313,69.125,58.438,62.094,24.609,25.109,72,70,1000,200,0.033,198.375,76.75,66.875,0.15,69.188,69.375,57.188,61.969,31.813,28.797,72,70,1000,200,0.035,204.875,75.063,66.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.104,0.422,0.0,0.938,0.596,0.276,0.238,0.004,0.217,0.236
5102008,633,1,1,3,1,100,20.739,100.0,100.0,100.0,1,1,581.965,272.834,0.887,12.889,0,80,55,1.4,805.25,885.668,1793.355,756.029,55.09,55.517,68.818,55.319,51.152,1.391,1.655,0.22,64.627,51.661,68.649,39.819,51.257,54.065,142.554,99.043,138.988,40.001,55.806,40.527,-10.852,110,110,69.375,67.375,56.406,60.688,22.75,34.938,72,70,1000,200,0.104,201.375,73.25,66.563,0.275,69.375,69.0,60.781,62.719,16.359,27.078,72,70,1000,200,0.031,192.375,74.938,73.563,0.022,69.125,69.188,58.25,62.281,32.406,24.969,72,70,1000,200,0.033,199.75,76.938,67.313,0.152,69.188,69.313,57.188,61.969,32.063,28.984,72,70,1000,200,0.035,205.375,75.063,66.5,0.188,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.073,0.429,0.0,0.94,0.582,0.273,0.269,0.004,0.214,0.236
5102008,634,1,1,3,1,100,20.584,100.0,100.0,100.0,1,1,592.504,278.689,0.855,12.889,0,80,55,1.4,799.25,907.205,1830.284,782.278,55.09,55.409,68.709,55.319,51.043,1.417,1.687,0.216,64.66,51.756,68.677,39.877,51.231,53.958,142.111,99.363,140.022,40.074,55.701,40.454,-10.852,110,110,69.313,67.375,56.406,60.688,22.953,35.813,72,70,1000,200,0.099,196.25,73.563,66.813,0.275,69.375,68.938,60.594,62.625,22.125,25.469,72,70,1000,200,0.035,204.375,75.313,73.563,0.022,69.313,69.25,58.25,62.406,25.063,25.078,72,70,1000,200,0.033,198.875,77.375,67.438,0.161,69.188,69.313,57.031,61.969,32.344,29.391,72,70,1000,200,0.034,202.0,74.938,66.5,0.206,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.042,0.313,0.0,0.679,0.593,0.279,0.272,0.006,0.234,0.254
5102008,635,1,1,3,1,100,20.342,100.0,100.0,100.0,1,1,592.504,274.005,0.855,12.889,0,80,55,1.4,804.25,876.256,1802.583,764.774,54.983,55.409,68.709,55.209,50.934,1.402,1.633,0.238,64.672,51.748,68.871,39.877,51.18,53.958,141.521,99.576,140.613,40.801,55.806,41.11,-10.852,110,110,69.375,67.375,56.219,60.813,23.156,34.875,72,70,1000,200,0.105,204.125,73.688,66.875,0.279,69.313,68.875,60.469,62.406,22.328,26.438,72,70,1000,200,0.032,195.0,76.75,73.563,0.06,69.313,69.188,58.031,62.531,25.297,25.156,72,70,1000,200,0.033,199.0,77.563,67.5,0.148,69.188,69.313,56.813,61.969,32.625,29.906,72,70,1000,200,0.032,198.125,74.938,66.813,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.019,0.265,0.0,0.552,0.593,0.274,0.278,0.028,0.218,0.247
5102008,636,1,1,3,1,100,20.332,100.0,100.0,100.0,1,1,586.649,274.005,0.939,12.831,0,80,55,1.4,807.125,887.013,1795.2,772.065,54.983,55.302,68.709,55.099,50.934,1.421,1.644,0.231,64.833,51.752,68.816,39.906,51.141,53.85,140.415,100.108,140.687,41.019,55.596,41.402,-10.852,110,110,69.313,67.375,56.219,60.813,27.156,35.188,72,70,1000,200,0.102,199.25,73.688,67.063,0.279,69.313,68.875,60.25,62.344,25.547,25.563,72,70,1000,200,0.034,203.75,79.5,73.563,0.06,69.313,69.313,57.969,62.406,25.5,25.234,72,70,1000,200,0.033,199.0,77.563,67.688,0.139,69.188,69.25,56.813,61.875,35.656,30.469,72,70,1000,200,0.031,192.5,74.938,66.875,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,0.337,0.0,0.681,0.587,0.274,0.271,0.052,0.201,0.245
5102008,637,1,1,3,1,100,20.004,100.0,100.0,100.0,1,1,578.453,271.663,1.158,12.86,0,80,55,1.4,800.25,870.88,1774.907,757.486,54.876,55.195,68.709,55.099,50.825,1.406,1.704,0.235,64.726,51.785,68.677,39.934,51.141,53.85,139.161,100.427,140.465,41.237,55.491,41.621,-10.852,110,110,69.375,67.313,56.219,60.688,27.359,35.656,72,70,1000,200,0.1,197.375,73.813,67.125,0.267,69.313,68.75,60.188,62.406,25.781,26.531,72,70,1000,200,0.031,197.0,78.5,71.75,0.094,69.313,69.313,57.969,62.406,25.719,25.078,72,70,1000,200,0.033,200.375,77.563,67.313,0.139,69.188,69.25,56.719,61.875,33.188,30.125,72,70,1000,200,0.032,194.625,75.063,66.813,0.208,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.222,-0.146,-0.039,0.346,0.0,0.685,0.578,0.272,0.261,0.093,0.208,0.251
5102008,638,1,1,3,1,100,19.577,100.0,100.0,100.0,1,1,586.649,277.518,1.179,12.846,0,80,55,1.4,802.125,923.38,1817.354,795.418,54.77,55.195,68.709,54.989,50.716,1.387,1.715,0.227,64.882,51.945,68.843,39.934,51.115,53.85,137.981,100.746,139.653,41.164,55.386,41.621,-10.852,110,110,69.313,67.313,56.0,60.813,27.594,34.75,72,70,1000,200,0.106,204.375,73.688,67.25,0.306,69.125,68.75,60.063,62.719,26.016,25.781,72,70,1000,200,0.035,200.625,77.625,67.188,0.102,69.125,69.375,57.719,62.281,33.5,25.266,72,70,1000,200,0.033,199.375,77.438,67.063,0.139,69.063,69.25,56.594,61.781,36.219,29.188,72,70,1000,200,0.035,201.75,75.313,66.813,0.223,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.053,0.413,0.0,0.814,0.587,0.278,0.288,0.156,0.211,0.277
5102008,639,1,1,3,1,100,19.325,100.0,100.0,100.0,1,1,597.188,276.347,1.075,12.831,0,80,55,1.4,792.0,907.205,1806.275,792.497,54.77,55.088,68.601,54.989,50.716,1.425,1.743,0.209,64.89,51.866,68.871,39.934,51.076,53.743,138.128,101.385,138.324,41.237,55.386,41.621,-10.852,110,110,69.313,67.313,55.906,60.813,27.844,35.563,72,70,1000,200,0.1,197.625,73.688,67.688,0.334,69.125,68.688,59.969,63.0,31.891,25.531,72,70,1000,200,0.034,204.25,83.0,66.063,0.167,69.313,69.375,57.719,62.094,26.172,25.141,72,70,1000,200,0.033,200.125,77.188,66.813,0.161,69.063,69.188,56.406,61.875,36.531,28.922,72,70,1000,200,0.035,205.625,75.813,67.375,0.255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.148,-0.072,-0.146,-0.222,-0.22,-0.006,0.348,0.0,0.683,0.597,0.276,0.293,0.413,0.244,0.315
5102008,640,1,1,3,1,100,19.054,100.0,100.0,100.0,1,1,585.478,274.005,0.908,12.802,0,80,55,1.4,792.125,882.978,1797.046,774.983,54.77,55.088,68.709,54.879,50.716,1.433,1.644,0.231,64.804,51.836,68.816,39.992,51.037,53.743,139.087,101.704,137.512,41.31,55.386,41.694,-10.852,110,110,69.188,67.313,55.906,60.938,28.078,35.938,72,70,1000,200,0.099,196.625,73.813,67.688,0.376,69.313,68.688,59.906,63.531,26.547,26.953,72,70,1000,200,0.031,192.25,92.25,66.938,0.156,69.313,69.375,57.656,62.094,26.391,25.156,72,70,1000,200,0.033,200.125,76.938,66.875,0.148,68.938,69.188,56.531,61.875,36.813,29.266,72,70,1000,200,0.034,203.625,76.375,68.0,0.283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.038,0.349,0.0,0.682,0.585,0.274,0.337,0.575,0.218,0.347
5102008,641,1,1,3,1,100,18.518,100.0,100.0,100.0,1,1,603.043,276.347,0.772,12.831,0,80,55,1.4,804.125,923.38,1828.436,793.958,54.663,55.088,68.601,54.879,50.716,1.398,1.683,0.235,64.815,51.828,69.288,39.992,50.927,53.636,140.12,102.236,137.438,41.528,55.386,41.84,-10.852,110,110,69.313,67.313,55.906,60.938,28.313,34.594,72,70,1000,200,0.107,205.375,73.938,67.813,0.352,69.375,68.75,59.656,64.375,26.766,25.313,72,70,1000,200,0.035,205.375,100.75,68.625,0.159,69.313,69.375,57.469,62.094,26.625,25.141,72,70,1000,200,0.033,200.5,76.75,66.875,0.148,69.063,69.188,56.531,62.125,37.125,29.531,72,70,1000,200,0.033,201.25,76.75,68.313,0.257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.055,0.289,0.0,0.555,0.603,0.276,0.316,0.742,0.214,0.317
5102008,642,1,1,3,1,100,18.25,100.0,100.0,100.0,1,1,580.794,278.689,0.709,12.86,0,80,55,1.4,804.125,892.394,1806.275,766.232,54.663,54.874,68.601,54.77,50.716,1.406,1.726,0.224,64.781,51.783,69.26,40.021,50.739,53.636,140.489,102.556,137.807,41.6,55.176,41.985,-10.852,110,110,69.313,67.313,55.813,60.938,28.531,35.406,72,70,1000,200,0.101,198.0,74.188,67.813,0.348,69.313,68.813,59.563,65.375,27.0,26.359,72,70,1000,200,0.032,198.625,107.688,71.063,0.166,69.125,69.313,57.469,62.094,26.844,25.219,72,70,1000,200,0.033,199.5,76.5,66.875,0.148,68.938,69.188,56.406,62.125,41.219,30.063,72,70,1000,200,0.031,197.0,76.875,68.625,0.254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.05,0.365,0.0,0.686,0.581,0.279,0.325,0.881,0.208,0.306
5102008,643,1,1,3,1,100,17.851,100.0,100.0,100.0,1,1,592.504,278.689,0.908,12.773,0,80,55,1.4,798.0,889.703,1826.589,766.232,54.663,54.874,68.601,54.66,50.716,1.429,1.751,0.224,64.849,51.693,69.344,40.078,50.609,53.529,140.415,102.875,138.25,41.6,55.176,41.985,-10.867,110,110,69.375,67.25,55.906,61.125,28.75,35.906,72,70,1000,200,0.098,196.125,74.25,68.0,0.355,69.375,68.938,59.531,66.563,24.234,25.359,72,70,1000,200,0.035,204.5,113.25,74.563,0.169,69.125,69.313,57.375,61.969,34.656,25.172,72,70,1000,200,0.033,200.125,76.5,66.813,0.194,69.063,69.188,56.406,62.281,37.75,30.219,72,70,1000,200,0.032,194.25,76.875,69.125,0.282,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.052,0.362,0.0,0.682,0.593,0.279,0.325,0.946,0.275,0.32
5102008,644,1,1,3,1,100,17.482,100.0,100.0,100.0,1,1,580.794,276.347,1.127,12.773,0,80,55,1.4,798.375,889.703,1795.2,764.774,54.45,54.767,68.601,54.66,50.499,1.394,1.715,0.235,64.799,51.87,69.316,40.078,50.557,53.207,139.751,103.301,139.062,41.746,55.071,42.058,-10.852,110,110,69.375,67.313,55.813,60.938,25.203,34.563,72,70,1000,200,0.107,205.625,74.375,68.0,0.346,69.563,69.063,59.406,67.688,24.422,26.453,72,70,1000,200,0.031,197.5,117.0,77.75,0.123,69.313,69.25,57.25,61.969,34.938,25.094,72,70,1000,200,0.033,200.875,76.875,66.875,0.198,69.063,69.125,56.25,62.281,41.844,29.734,72,70,1000,200,0.033,197.75,76.75,69.5,0.253,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.021,0.299,0.0,0.552,0.581,0.276,0.323,0.697,0.29,0.268
5102008,645,1,1,3,1,100,17.114,100.0,100.0,100.0,1,1,583.136,271.663,1.127,12.817,0,80,55,1.4,805.5,926.078,1793.355,789.577,54.663,54.767,68.601,54.55,50.716,1.398,1.694,0.238,64.757,51.797,69.233,40.021,50.48,53.422,138.645,103.62,139.358,41.673,55.071,41.985,-10.852,110,110,69.313,67.25,55.688,60.938,29.203,35.438,72,70,1000,200,0.101,197.875,74.375,68.0,0.354,69.688,69.188,59.25,68.063,15.195,25.453,72,70,1000,200,0.035,202.875,118.313,80.0,0.073,69.313,69.25,57.25,61.969,27.641,25.063,72,70,1000,200,0.033,201.0,78.688,67.438,0.196,69.063,69.063,56.156,62.281,38.375,29.359,72,70,1000,200,0.034,200.75,76.375,69.5,0.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,-0.023,0.298,0.0,0.554,0.583,0.272,0.33,0.404,0.322,0.282
5102008,646,1,1,3,1,100,16.715,100.0,100.0,100.0,1,1,598.359,274.005,0.991,12.831,0,80,55,1.4,783.875,1011.322,1808.121,788.117,54.663,54.66,68.601,54.44,50.716,1.379,1.697,0.242,64.942,51.839,69.205,40.078,50.421,53.315,137.096,104.046,138.915,41.746,55.071,42.131,-10.852,110,110,69.313,67.25,55.813,61.125,29.438,35.938,72,70,1000,200,0.099,196.25,74.438,68.063,0.337,69.688,69.313,59.25,67.688,15.313,25.969,72,70,1000,200,0.033,201.375,118.125,81.875,0.073,69.125,69.25,57.156,62.281,35.469,25.125,72,70,1000,200,0.033,200.75,81.938,67.875,0.205,69.063,69.063,56.25,62.375,38.688,28.656,72,70,1000,200,0.036,206.75,76.188,69.688,0.319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.22,-0.146,-0.296,-0.072,-0.055,0.371,0.0,0.685,0.598,0.274,0.314,0.382,0.421,0.303
5102008,647,1,1,3,1,100,16.367,100.0,100.0,100.0,1,1,593.675,278.689,0.835,12.831,0,80,55,1.4,802.625,907.205,1830.284,773.524,54.663,54.553,68.601,54.44,50.716,1.436,1.726,0.227,64.829,51.855,69.316,40.078,50.395,53.315,136.211,104.365,138.102,41.746,54.966,42.058,-10.852,110,110,69.188,67.25,55.813,61.125,33.344,34.469,72,70,1000,200,0.108,206.0,74.875,68.375,0.36,69.688,69.375,59.063,66.875,15.414,26.938,72,70,1000,200,0.031,192.625,117.688,82.375,0.035,69.125,69.25,57.156,62.563,35.719,25.063,72,70,1000,200,0.033,200.375,87.563,68.875,0.212,69.063,69.063,56.156,62.375,39.0,29.094,72,70,1000,200,0.035,204.5,76.125,69.563,0.425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,-0.05,0.303,0.0,0.555,0.594,0.279,0.342,0.179,0.578,0.408
5102008,648,1,1,3,1,100,15.96,100.0,100.0,100.0,1,1,591.333,271.663,0.709,12.817,0,80,55,1.4,800.125,957.138,1778.596,785.197,54.663,54.553,68.601,54.33,50.825,1.36,1.697,0.235,64.804,51.821,69.26,40.078,50.434,53.315,135.99,104.578,137.142,41.891,54.966,42.058,-10.852,110,110,69.188,67.25,55.688,61.188,29.953,35.656,72,70,1000,200,0.099,196.75,75.063,68.625,0.379,69.688,69.438,58.969,65.875,15.516,25.359,72,70,1000,200,0.035,205.25,116.625,82.5,0.035,69.125,69.25,57.156,63.156,36.0,25.203,72,70,1000,200,0.033,199.5,94.375,70.688,0.218,68.938,69.063,56.156,62.5,43.063,29.672,72,70,1000,200,0.033,200.125,76.375,69.5,0.335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.026,0.164,0.0,0.297,0.591,0.272,0.357,0.173,0.751,0.337
5102008,649,1,1,3,1,100,15.591,100.0,100.0,100.0,1,1,585.478,278.689,0.897,12.86,0,80,55,1.4,793.375,959.842,1811.814,761.859,54.663,54.553,68.709,54.221,50.825,1.36,1.655,0.216,64.853,51.854,69.205,40.049,50.395,53.207,136.653,105.004,136.182,41.819,54.966,42.058,-10.852,110,110,69.313,67.25,55.813,61.313,30.219,35.531,72,70,1000,200,0.101,200.375,75.438,69.063,0.376,69.688,69.438,58.969,64.813,15.625,26.016,72,70,1000,200,0.033,201.25,115.625,82.5,0.023,69.313,69.313,57.156,64.25,36.281,25.344,72,70,1000,200,0.033,198.625,101.688,73.438,0.23,68.938,69.0,56.156,62.375,43.406,30.344,72,70,1000,200,0.031,195.875,77.813,70.188,0.346,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.013,0.234,0.0,0.426,0.585,0.279,0.351,0.11,0.943,0.386
5102008,650,1,1,3,1,100,15.223,100.0,100.0,100.0,1,1,588.991,274.005,1.096,12.933,0,80,55,1.4,819.5,936.873,1780.44,769.149,54.663,54.446,68.709,54.221,50.934,1.44,1.672,0.235,64.767,51.859,69.01,40.049,50.421,53.207,138.055,105.323,135.592,41.891,54.966,42.131,-10.852,110,110,69.188,67.25,55.688,61.313,34.125,34.563,72,70,1000,200,0.108,204.0,75.688,69.188,0.396,69.688,69.375,58.906,63.875,15.734,26.578,72,70,1000,200,0.032,194.875,114.5,82.625,0.033,69.313,69.438,57.094,65.313,28.953,24.484,72,70,1000,200,0.034,202.625,108.375,76.625,0.234,69.063,69.063,56.156,62.5,39.938,30.031,72,70,1000,200,0.032,195.375,80.875,71.188,0.384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.082,0.237,0.0,0.43,0.589,0.274,0.377,0.152,1.076,0.543
5102008,651,1,1,3,1,100,14.854,100.0,100.0,100.0,1,1,594.846,277.518,1.064,12.904,0,80,55,1.4,819.5,1061.629,1811.814,786.657,54.663,54.446,68.709,54.221,50.934,1.421,1.715,0.22,64.858,51.887,69.038,40.021,50.395,53.207,139.087,105.536,136.109,41.964,54.862,42.131,-10.852,110,110,69.313,67.25,55.813,61.688,30.734,35.906,72,70,1000,200,0.098,195.875,76.063,69.688,0.431,69.563,69.25,58.781,63.313,19.656,25.469,72,70,1000,200,0.035,205.125,113.25,82.5,0.026,69.313,69.5,56.875,66.563,26.297,24.844,72,70,1000,200,0.033,199.5,113.875,80.25,0.231,69.063,69.063,56.156,62.969,44.031,28.688,72,70,1000,200,0.035,206.625,86.313,73.313,0.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.094,0.167,0.0,0.299,0.595,0.278,0.402,0.116,1.123,0.724
5102008,652,1,1,3,1,100,14.523,100.0,100.0,100.0,1,1,592.504,270.492,0.949,12.933,0,80,55,1.4,804.375,978.786,1771.218,786.657,54.663,54.446,68.709,54.221,51.043,1.429,1.733,0.249,64.75,51.897,68.76,40.021,50.331,53.207,138.497,105.749,137.29,41.964,54.862,42.204,-10.852,110,110,69.313,67.25,55.688,61.688,31.0,34.375,72,70,1000,200,0.108,206.375,75.938,69.875,0.438,69.563,69.188,58.781,62.813,19.813,27.016,72,70,1000,200,0.031,194.0,112.313,82.5,0.031,69.5,69.75,57.094,67.563,26.484,24.75,72,70,1000,200,0.033,200.25,118.438,82.938,0.194,69.063,69.063,56.0,63.625,40.563,28.828,72,70,1000,200,0.035,206.0,94.063,76.75,0.378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.035,0.241,0.0,0.43,0.593,0.27,0.388,0.134,0.995,0.952
5102008,653,1,1,3,1,100,14.495,100.0,100.0,100.0,1,1,581.965,275.176,0.772,12.948,0,80,55,1.4,803.125,932.824,1795.2,789.577,54.77,54.339,68.709,54.111,51.152,1.368,1.697,0.22,64.837,51.872,68.454,39.963,50.344,53.1,137.465,106.068,137.881,41.964,54.862,42.131,-10.852,110,110,69.188,67.25,55.813,61.906,31.25,35.844,72,70,1000,200,0.099,196.25,75.938,70.125,0.417,69.375,69.063,58.781,62.625,25.594,25.25,72,70,1000,200,0.035,205.625,112.0,82.313,0.069,69.5,70.0,57.094,68.125,23.922,24.734,72,70,1000,200,0.033,200.375,121.25,84.5,0.183,69.063,69.063,56.156,64.813,38.125,29.063,72,70,1000,200,0.035,204.875,102.313,81.813,0.368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.146,-0.01,0.168,0.0,0.3,0.582,0.275,0.355,0.296,0.97,1.095
5102008,654,1,1,3,1,100,14.312,100.0,100.0,100.0,1,1,593.675,276.347,0.845,12.948,0,80,55,1.4,789.75,1015.394,1804.429,783.738,54.876,54.339,68.818,54.111,51.26,1.383,1.665,0.216,64.812,51.883,68.26,39.906,50.331,53.1,136.58,106.174,137.733,41.964,54.862,42.058,-10.852,110,110,69.188,67.313,55.813,61.813,35.156,34.75,72,70,1000,200,0.107,204.125,75.938,69.875,0.417,69.375,68.938,58.688,62.625,20.203,25.797,72,70,1000,200,0.034,202.875,115.063,79.063,0.069,69.5,70.188,57.094,68.313,20.156,24.797,72,70,1000,200,0.033,199.75,122.688,85.125,0.078,69.188,69.125,56.156,66.5,38.406,29.422,72,70,1000,200,0.034,201.875,110.313,87.25,0.368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.032,0.094,0.0,0.169,0.594,0.276,0.37,0.359,0.423,1.229
5102008,655,1,1,3,1,100,14.683,100.0,100.0,100.0,1,1,586.649,276.347,1.075,12.948,0,80,55,1.4,815.75,872.224,1797.046,742.919,54.983,54.339,68.818,54.111,51.478,1.421,1.616,0.238,64.836,51.941,67.898,39.848,50.369,53.1,136.285,106.494,136.995,41.891,55.071,41.985,-10.852,110,110,69.188,67.25,55.906,61.813,35.438,35.406,72,70,1000,200,0.101,197.5,76.063,70.125,0.429,69.313,68.813,58.688,63.0,29.016,26.828,72,70,1000,200,0.031,193.25,118.438,73.188,0.123,69.625,70.438,57.156,67.125,20.281,24.797,72,70,1000,200,0.033,200.125,121.875,85.938,0.078,69.25,69.25,56.25,68.25,38.656,30.531,72,70,1000,200,0.031,193.25,116.188,91.75,0.347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.026,0.092,0.0,0.169,0.587,0.276,0.373,0.804,0.404,1.225
5102008,656,1,1,3,1,100,14.965,100.0,100.0,100.0,1,1,585.478,277.518,1.096,12.918,0,80,55,1.4,802.75,969.311,1800.737,777.901,55.09,54.339,68.926,54.001,51.696,1.383,1.662,0.231,64.782,51.845,67.759,39.762,50.408,53.1,137.317,106.706,136.256,42.037,54.966,42.131,-10.852,110,110,69.188,67.313,56.219,61.969,35.688,36.125,72,70,1000,200,0.097,195.125,76.688,70.375,0.443,69.313,68.813,58.688,64.188,29.266,25.438,72,70,1000,200,0.035,204.75,125.313,73.625,0.214,69.688,70.438,57.156,66.063,18.563,24.734,72,70,1000,200,0.033,199.75,121.75,85.75,0.078,69.313,69.438,56.25,69.875,33.313,29.891,72,70,1000,200,0.033,196.5,120.438,95.375,0.357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.038,0.094,0.0,0.168,0.585,0.278,0.409,1.594,0.405,1.291
5102008,657,1,1,3,1,100,15.384,100.0,100.0,100.0,1,1,579.624,278.689,0.991,12.875,0,80,55,1.4,808.25,986.913,1826.589,754.572,55.196,54.339,69.034,54.001,51.804,1.356,1.658,0.224,64.887,51.869,67.759,39.704,50.395,53.1,138.276,106.813,135.961,42.109,55.071,42.204,-10.852,110,110,69.188,67.313,56.0,62.281,35.969,34.563,72,70,1000,200,0.108,203.875,78.0,70.875,0.492,69.313,68.813,58.688,66.875,29.547,26.969,72,70,1000,200,0.031,192.5,128.5,80.125,0.213,69.625,70.313,57.156,65.0,18.672,24.719,72,70,1000,200,0.033,199.875,122.063,84.5,0.061,69.5,69.625,56.406,71.125,33.5,29.5,72,70,1000,200,0.034,199.375,123.25,96.625,0.335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.073,0.094,0.0,0.17,0.58,0.279,0.512,1.483,0.331,1.286
5102008,658,1,1,3,1,100,15.909,100.0,100.0,100.0,1,1,593.675,277.518,0.803,12.933,0,80,55,1.4,798.875,1012.679,1809.968,799.801,55.303,54.339,69.143,54.001,51.804,1.398,1.708,0.231,64.848,51.911,67.481,39.676,50.408,53.1,137.981,107.026,136.552,42.037,55.071,42.204,-10.852,110,110,69.188,67.313,56.219,62.688,36.25,35.344,72,70,1000,200,0.101,200.5,81.5,72.875,0.507,69.375,69.0,58.438,69.25,26.781,25.297,72,70,1000,200,0.035,205.375,130.0,87.438,0.22,69.625,70.25,57.156,64.313,20.609,24.609,72,70,1000,200,0.034,201.0,121.563,83.5,0.043,69.5,69.813,56.406,71.875,27.953,28.813,72,70,1000,200,0.035,205.875,125.063,96.438,0.233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.037,0.166,0.0,0.299,0.594,0.278,0.639,1.347,0.236,0.961
5102008,659,1,1,3,1,100,16.213,100.0,100.0,100.0,1,1,593.675,277.518,0.741,12.948,0,80,55,1.4,794.125,976.079,1809.968,798.34,55.303,54.339,69.143,54.001,51.804,1.41,1.704,0.231,64.89,51.916,67.537,39.589,50.408,53.207,137.317,107.345,136.921,42.109,55.176,42.204,-10.852,110,110,69.188,67.313,56.219,63.719,36.531,35.094,72,70,1000,200,0.104,199.625,87.0,75.625,0.478,69.563,69.313,58.688,71.188,26.984,25.922,72,70,1000,200,0.033,201.75,130.75,91.938,0.202,69.688,70.125,57.25,63.5,20.734,24.516,72,70,1000,200,0.034,201.0,120.438,82.938,0.043,69.625,70.063,56.406,72.063,24.438,29.25,72,70,1000,200,0.034,203.5,126.063,94.438,0.263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.01,0.094,0.0,0.171,0.594,0.278,0.793,1.128,0.233,1.198
5102008,700,1,1,3,1,100,16.544,100.0,100.0,100.0,1,1,584.307,278.689,0.97,12.933,0,80,55,1.4,787.125,1007.251,1819.201,772.065,55.303,54.232,69.251,54.001,51.804,1.368,1.719,0.224,64.923,51.918,67.453,39.532,50.421,53.1,136.58,107.345,137.142,42.109,55.176,42.204,-10.852,110,110,69.313,67.438,56.219,65.0,33.156,35.125,72,70,1000,200,0.102,201.375,93.5,79.625,0.463,69.688,69.75,58.688,71.938,21.531,26.953,72,70,1000,200,0.031,192.375,131.5,93.813,0.148,69.5,70.0,57.25,62.688,20.859,24.438,72,70,1000,200,0.034,201.125,119.375,82.375,0.049,69.75,70.188,56.406,72.063,24.563,29.453,72,70,1000,200,0.033,201.625,126.813,94.0,0.202,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.019,0.094,0.0,0.17,0.584,0.279,0.935,0.802,0.262,0.955
5102008,701,1,1,3,1,100,16.875,100.0,100.0,100.0,1,1,586.649,277.518,1.106,12.933,0,80,55,1.4,787.125,1000.468,1804.429,774.983,55.303,54.232,69.36,54.001,51.804,1.391,1.665,0.235,64.89,51.906,67.481,39.474,50.434,53.1,136.58,107.664,136.699,42.109,55.071,42.277,-10.852,110,110,69.313,67.5,56.219,66.75,33.375,35.156,72,70,1000,200,0.102,198.75,100.75,84.0,0.464,69.688,70.125,58.438,71.25,17.875,25.266,72,70,1000,200,0.035,205.0,130.875,94.125,0.089,69.5,69.938,57.25,62.094,24.906,24.406,72,70,1000,200,0.034,200.875,118.5,81.813,0.057,69.75,70.188,56.406,71.875,24.641,29.969,72,70,1000,200,0.032,197.875,127.0,92.0,0.125,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.005,0.168,0.0,0.301,0.587,0.278,1.128,0.471,0.302,0.63
5102008,702,1,1,3,1,100,17.207,100.0,100.0,100.0,1,1,587.82,278.689,1.064,12.889,0,80,55,1.4,795.625,927.427,1846.915,770.607,55.303,54.232,69.36,54.001,51.696,1.421,1.694,0.224,64.851,51.888,67.37,39.417,50.434,53.1,137.391,107.877,136.109,42.182,55.071,42.277,-10.852,110,110,69.375,67.75,56.219,68.438,29.828,34.844,72,70,1000,200,0.104,203.125,106.938,88.25,0.423,69.75,70.313,58.438,69.938,15.102,26.0,72,70,1000,200,0.033,201.5,130.0,94.438,0.086,69.438,69.75,57.25,61.875,27.813,24.438,72,70,1000,200,0.033,200.5,119.125,79.625,0.074,69.75,70.25,56.25,70.813,20.031,30.141,72,70,1000,200,0.032,194.625,126.625,91.25,0.138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.046,0.095,0.0,0.17,0.588,0.279,1.146,0.44,0.422,0.703
5102008,703,1,1,3,1,100,17.294,100.0,100.0,100.0,1,1,583.136,279.859,0.939,12.918,0,80,55,1.4,807.75,870.88,1824.742,744.375,55.196,54.232,69.468,54.001,51.696,1.429,1.612,0.224,64.832,51.921,67.37,39.388,50.454,53.1,137.76,108.09,136.109,42.182,55.176,42.35,-10.852,110,110,69.5,67.938,56.219,69.875,27.172,35.781,72,70,1000,200,0.098,194.75,111.375,91.25,0.416,69.75,70.25,58.438,68.625,11.414,25.766,72,70,1000,200,0.035,200.625,129.625,93.563,0.078,69.313,69.563,57.156,62.094,28.016,24.297,72,70,1000,200,0.034,201.0,121.75,73.688,0.108,69.813,70.188,56.25,69.625,18.156,29.656,72,70,1000,200,0.033,198.125,126.813,89.875,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.052,0.167,0.0,0.301,0.583,0.28,1.212,0.405,0.749,0.724
5102008,704,1,1,3,1,100,17.47,100.0,100.0,100.0,1,1,588.991,275.176,0.824,12.933,0,80,55,1.4,791.0,969.311,1795.2,785.197,55.196,54.232,69.36,54.001,51.587,1.383,1.665,0.238,64.864,51.886,67.537,39.359,50.506,53.1,137.243,108.09,136.478,42.109,55.176,42.35,-10.852,110,110,69.375,68.188,56.0,70.938,30.219,34.469,72,70,1000,200,0.107,204.75,114.813,93.063,0.359,69.75,70.125,58.438,67.688,15.258,25.672,72,70,1000,200,0.034,203.5,129.125,92.5,0.044,69.313,69.438,57.094,62.969,31.078,24.203,72,70,1000,200,0.034,201.375,126.313,73.875,0.144,69.813,70.125,56.25,68.875,18.219,28.875,72,70,1000,200,0.036,204.25,126.938,89.313,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.022,0.239,0.0,0.432,0.589,0.275,1.129,0.232,1.088,0.737
