DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,705,1,1,3,1,100,17.722,100.0,100.0,100.0,1,1,590.162,274.005,0.678,12.948,0,80,55,1.4,793.375,986.913,1821.047,776.442,55.196,54.232,69.36,54.001,51.696,1.394,1.655,0.238,64.911,52.001,67.62,39.359,50.506,53.207,136.432,108.303,136.773,42.182,55.071,42.35,-10.852,110,110,69.5,68.5,56.219,71.688,27.531,35.25,72,70,1000,200,0.101,200.0,117.188,94.188,0.337,69.875,70.0,58.344,66.5,15.336,27.172,72,70,1000,200,0.031,193.125,127.875,91.688,0.059,69.438,69.438,57.156,64.5,28.422,24.234,72,70,1000,200,0.033,201.0,128.625,79.625,0.148,69.813,70.063,56.25,68.25,20.234,29.047,72,70,1000,200,0.035,204.375,127.125,89.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.008,0.169,0.0,0.302,0.59,0.274,1.12,0.307,1.044,0.744
5102008,706,1,1,3,1,100,17.901,100.0,100.0,100.0,1,1,592.504,277.518,0.761,12.991,0,80,55,1.4,802.125,1000.468,1822.895,780.819,55.196,54.232,69.468,54.001,51.587,1.383,1.711,0.242,64.971,51.934,67.898,39.33,50.493,53.207,136.137,108.516,136.626,42.182,55.071,42.35,-10.852,110,110,69.625,68.688,56.0,71.75,23.891,34.844,72,70,1000,200,0.104,200.5,118.75,93.875,0.301,69.75,69.875,58.344,65.25,15.422,25.453,72,70,1000,200,0.035,204.875,126.375,91.063,0.047,69.438,69.5,57.094,66.063,31.5,24.281,72,70,1000,200,0.033,200.25,129.5,85.125,0.182,69.813,69.938,56.25,67.75,18.359,29.516,72,70,1000,200,0.033,201.375,127.5,89.125,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.013,0.169,0.0,0.303,0.593,0.278,1.081,0.239,1.162,0.746
5102008,707,1,1,3,1,100,18.115,100.0,100.0,100.0,1,1,584.307,281.03,0.929,12.831,0,80,55,1.4,786.25,1027.618,1798.891,750.201,55.196,54.232,69.468,54.001,51.478,1.398,1.683,0.235,64.925,51.932,67.87,39.33,50.531,53.207,136.358,108.622,136.109,42.182,54.966,42.35,-10.852,110,110,69.813,68.938,56.0,71.75,17.484,35.094,72,70,1000,200,0.102,201.0,119.938,94.188,0.269,69.688,69.75,58.344,64.625,18.391,26.625,72,70,1000,200,0.031,196.125,125.125,90.688,0.036,69.438,69.563,57.094,67.438,28.828,24.156,72,70,1000,200,0.033,200.625,129.875,87.813,0.192,69.75,69.938,56.25,67.563,20.391,30.156,72,70,1000,200,0.031,196.5,127.563,89.375,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.008,0.169,0.0,0.299,0.584,0.281,1.0,0.179,1.162,0.72
5102008,708,1,1,3,1,100,18.348,100.0,100.0,100.0,1,1,574.94,274.005,0.981,12.875,0,80,55,1.4,813.0,957.138,1809.968,777.901,55.196,54.232,69.468,54.001,51.478,1.379,1.683,0.242,64.924,51.925,67.898,39.273,50.557,53.207,137.096,108.622,135.592,42.182,55.071,42.423,-10.867,110,110,69.813,69.063,56.0,71.125,17.547,34.781,72,70,1000,200,0.105,200.875,120.5,92.125,0.217,69.688,69.563,58.344,63.625,18.5,25.688,72,70,1000,200,0.035,200.75,123.875,89.875,0.026,69.5,69.938,57.156,68.688,26.266,24.203,72,70,1000,200,0.033,200.375,130.5,89.563,0.164,69.75,69.938,56.25,67.188,25.172,29.922,72,70,1000,200,0.032,196.125,127.813,89.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.052,0.241,0.0,0.43,0.575,0.274,0.889,0.127,0.966,0.719
5102008,709,1,1,3,1,100,18.252,100.0,100.0,100.0,1,1,596.017,274.005,0.949,12.918,0,80,55,1.4,810.25,969.311,1791.509,812.955,55.09,54.232,69.468,54.001,51.478,1.459,1.669,0.242,64.843,51.896,67.703,39.273,50.57,53.207,137.76,108.941,135.666,42.255,54.966,42.423,-10.852,110,110,69.875,69.125,56.0,70.813,14.75,34.656,72,70,1000,200,0.105,203.375,121.188,90.75,0.24,69.563,69.375,58.313,63.219,22.422,25.594,72,70,1000,200,0.034,204.375,123.125,89.0,0.022,69.625,70.313,57.156,69.188,22.5,24.047,72,70,1000,200,0.034,201.5,130.625,90.625,0.144,69.625,69.875,56.25,66.75,25.297,29.531,72,70,1000,200,0.034,199.0,127.813,89.875,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.069,0.171,0.0,0.301,0.596,0.274,1.054,0.108,0.829,0.716
5102008,710,1,1,3,1,100,18.36,100.0,100.0,100.0,1,1,587.82,274.005,0.897,12.918,0,80,55,1.4,810.25,1018.11,1804.429,761.859,55.09,54.232,69.576,53.891,51.478,1.417,1.694,0.224,64.873,51.87,67.87,39.273,50.583,53.207,137.243,109.048,136.182,42.255,55.071,42.423,-10.852,110,110,69.875,69.125,56.0,70.75,14.789,35.813,72,70,1000,200,0.097,194.75,121.563,90.313,0.218,69.375,69.188,58.313,62.906,28.188,27.031,72,70,1000,200,0.031,192.125,122.5,87.688,0.098,69.688,70.563,57.094,68.563,20.797,24.156,72,70,1000,200,0.033,200.125,130.25,91.0,0.113,69.625,69.813,56.25,66.688,25.422,28.828,72,70,1000,200,0.035,206.0,128.125,90.063,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.034,0.169,0.0,0.301,0.588,0.274,0.983,0.492,0.638,0.718
5102008,711,1,1,3,1,100,18.477,100.0,100.0,100.0,1,1,603.043,276.347,0.803,12.962,0,80,55,1.4,796.75,924.729,1809.968,795.418,55.09,54.232,69.576,54.001,51.478,1.429,1.69,0.235,64.775,51.872,67.87,39.215,50.583,53.207,136.506,109.048,136.552,42.255,55.071,42.423,-10.852,110,110,69.875,69.188,56.0,70.438,14.828,34.406,72,70,1000,200,0.107,205.0,121.875,90.125,0.18,69.313,69.063,58.313,63.531,31.391,25.406,72,70,1000,200,0.035,204.875,127.0,77.313,0.156,69.688,70.625,57.094,67.75,20.906,24.063,72,70,1000,200,0.033,200.625,130.25,91.313,0.113,69.5,69.813,56.156,66.688,29.188,29.172,72,70,1000,200,0.034,203.75,128.25,90.125,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.17,0.0,0.302,0.603,0.276,0.824,1.116,0.633,0.719
5102008,712,1,1,3,1,100,18.575,100.0,100.0,100.0,1,1,594.846,275.176,0.709,12.889,0,80,55,1.4,813.75,936.873,1787.819,750.201,55.09,54.232,69.576,53.891,51.478,1.322,1.697,0.238,64.835,51.905,67.87,39.273,50.583,53.207,135.916,109.261,136.478,42.327,54.966,42.423,-10.852,110,110,69.875,69.188,55.906,70.375,14.859,36.0,72,70,1000,200,0.095,195.25,122.188,89.438,0.199,69.375,69.063,58.313,65.375,28.609,26.469,72,70,1000,200,0.032,198.0,129.625,77.75,0.147,69.688,70.563,57.094,66.875,12.539,24.031,72,70,1000,200,0.034,200.625,130.125,91.75,0.061,69.5,69.813,56.156,66.563,29.344,29.734,72,70,1000,200,0.033,199.75,128.25,90.25,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,0.098,0.0,0.172,0.595,0.275,0.94,1.097,0.337,0.717
5102008,713,1,1,3,1,100,18.673,100.0,100.0,100.0,1,1,585.478,276.347,0.657,12.933,0,80,55,1.4,805.5,909.899,1800.737,785.197,55.09,54.232,69.576,53.891,51.478,1.364,1.676,0.22,65.025,51.928,68.065,39.302,50.609,53.207,135.694,109.367,136.182,42.255,54.966,42.423,-10.852,110,110,69.875,69.188,56.0,70.125,14.891,34.406,72,70,1000,200,0.107,204.875,122.375,89.438,0.188,69.375,69.125,58.313,66.938,28.828,25.344,72,70,1000,200,0.035,204.625,130.0,84.438,0.146,69.938,70.5,57.094,65.938,12.609,24.078,72,70,1000,200,0.033,199.75,128.875,91.625,0.026,69.5,69.813,56.25,66.563,29.516,30.516,72,70,1000,200,0.031,192.25,128.25,90.438,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.012,0.171,0.0,0.301,0.585,0.276,0.893,0.957,0.139,0.713
5102008,714,1,1,3,1,100,18.763,100.0,100.0,100.0,1,1,587.82,274.005,0.866,12.904,0,80,55,1.4,805.5,897.778,1778.596,761.859,55.09,54.232,69.576,53.891,51.478,1.383,1.694,0.227,65.022,51.956,68.009,39.33,50.596,53.207,135.842,109.261,135.592,42.255,54.862,42.423,-10.852,110,110,69.875,69.188,56.0,70.25,14.93,36.094,72,70,1000,200,0.096,194.25,122.75,89.0,0.194,69.563,69.25,58.219,68.313,23.406,26.328,72,70,1000,200,0.032,198.5,130.375,88.625,0.173,69.938,70.375,57.094,64.813,21.141,23.859,72,70,1000,200,0.034,201.25,127.75,90.75,0.026,69.5,69.75,56.156,66.5,29.672,29.984,72,70,1000,200,0.032,195.75,128.25,90.563,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.008,0.172,0.0,0.301,0.588,0.274,0.944,1.039,0.139,0.906
5102008,715,1,1,3,1,100,18.87,100.0,100.0,100.0,1,1,593.675,279.859,0.97,12.977,0,80,55,1.4,799.375,938.223,1832.131,777.901,55.09,54.232,69.468,54.001,51.478,1.394,1.747,0.231,65.082,52.036,67.981,39.359,50.583,53.207,136.506,109.367,135.149,42.255,54.862,42.496,-10.852,110,110,69.938,69.188,56.0,70.125,14.969,34.5,72,70,1000,200,0.106,204.375,122.875,89.063,0.2,69.563,69.375,58.219,68.875,23.563,25.438,72,70,1000,200,0.034,204.125,130.5,90.813,0.164,69.688,70.25,57.094,63.5,21.234,23.813,72,70,1000,200,0.033,201.5,126.125,90.25,0.026,69.5,69.813,56.156,67.0,29.828,29.375,72,70,1000,200,0.034,199.875,128.75,89.563,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.049,0.248,0.0,0.434,0.594,0.28,0.975,0.936,0.134,0.959
5102008,716,1,1,3,1,100,18.977,100.0,100.0,100.0,1,1,586.649,276.347,0.991,12.889,0,80,55,1.4,797.75,880.289,1806.275,758.943,55.09,54.232,69.468,53.891,51.478,1.41,1.683,0.235,64.981,52.019,68.009,39.359,50.609,53.207,137.391,109.58,135.223,42.327,54.862,42.496,-10.852,110,110,69.875,69.188,56.0,70.25,15.0,35.875,72,70,1000,200,0.096,196.125,123.0,89.0,0.196,69.563,69.563,58.219,69.438,19.922,26.859,72,70,1000,200,0.03,194.375,130.375,91.563,0.143,69.625,70.125,56.875,62.531,23.172,23.656,72,70,1000,200,0.034,202.0,125.25,90.625,0.026,69.625,69.75,56.25,67.875,26.328,29.188,72,70,1000,200,0.035,201.5,128.75,89.125,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.077,0.174,0.0,0.302,0.587,0.276,0.961,0.799,0.13,0.987
5102008,717,1,1,3,1,100,19.076,100.0,100.0,100.0,1,1,588.991,279.859,0.918,12.918,0,80,55,1.4,801.0,935.523,1793.355,785.197,55.09,54.232,69.468,53.891,51.478,1.417,1.69,0.22,64.932,51.983,67.787,39.388,50.596,53.207,137.76,109.58,135.666,42.327,54.966,42.496,-10.852,110,110,69.938,69.188,56.0,70.125,12.289,35.156,72,70,1000,200,0.103,198.75,123.063,89.313,0.196,69.688,69.75,58.219,69.438,20.016,26.172,72,70,1000,200,0.033,197.625,130.375,91.938,0.1,69.5,70.0,56.875,61.781,27.234,23.641,72,70,1000,200,0.034,201.375,123.875,90.75,0.105,69.625,69.813,56.156,68.438,26.453,28.75,72,70,1000,200,0.035,206.25,128.75,89.5,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.068,0.173,0.0,0.303,0.589,0.28,0.954,0.553,0.501,0.864
5102008,718,1,1,3,1,100,19.174,100.0,100.0,100.0,1,1,601.872,275.176,0.876,12.962,0,80,55,1.4,783.0,982.849,1811.814,791.037,55.09,54.232,69.468,53.891,51.478,1.406,1.683,0.227,64.904,51.958,67.87,39.359,50.583,53.207,137.465,109.793,136.33,42.255,54.966,42.423,-10.852,110,110,69.938,69.25,56.0,70.375,12.313,34.906,72,70,1000,200,0.104,202.5,123.375,89.063,0.186,69.75,69.875,58.219,68.875,17.25,25.688,72,70,1000,200,0.034,203.625,130.0,92.625,0.106,69.438,69.75,57.094,62.094,30.156,23.703,72,70,1000,200,0.033,200.75,126.563,79.438,0.138,69.5,69.875,56.156,69.0,26.578,29.141,72,70,1000,200,0.034,204.125,128.75,89.875,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.036,0.171,0.0,0.302,0.602,0.275,0.92,0.57,0.937,0.94
5102008,719,1,1,3,1,100,19.272,100.0,100.0,100.0,1,1,583.136,275.176,0.772,12.933,0,80,55,1.4,810.75,931.474,1797.046,747.288,55.09,54.232,69.468,53.891,51.478,1.387,1.662,0.235,64.945,51.982,67.87,39.388,50.583,53.207,136.875,109.899,136.626,42.327,54.966,42.496,-10.852,110,110,69.938,69.188,55.906,70.125,12.328,35.531,72,70,1000,200,0.1,196.5,123.375,88.813,0.186,69.75,69.875,58.219,68.188,17.344,26.625,72,70,1000,200,0.032,194.125,129.875,93.125,0.094,69.438,69.563,56.875,63.594,30.344,23.594,72,70,1000,200,0.033,201.25,128.375,76.938,0.168,69.625,69.875,56.156,69.438,26.688,29.984,72,70,1000,200,0.032,198.0,128.75,90.0,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.007,0.173,0.0,0.303,0.583,0.275,0.927,0.497,1.244,0.954
5102008,720,1,1,3,1,100,19.37,100.0,100.0,100.0,1,1,585.478,278.689,0.657,12.889,0,80,55,1.4,804.0,912.595,1828.436,760.401,55.09,54.232,69.468,53.891,51.478,1.375,1.708,0.235,64.869,51.898,67.759,39.388,50.609,53.1,136.727,109.899,136.626,42.4,54.862,42.569,-10.852,110,110,69.875,69.25,55.906,69.875,15.078,34.625,72,70,1000,200,0.105,203.875,123.5,88.375,0.187,69.75,69.813,58.063,67.563,17.422,25.516,72,70,1000,200,0.035,204.25,129.75,92.813,0.097,69.313,69.563,56.875,65.438,33.406,23.672,72,70,1000,200,0.033,200.0,129.5,83.625,0.184,69.75,69.938,56.156,69.563,22.094,30.453,72,70,1000,200,0.031,194.5,128.875,90.125,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.002,0.175,0.0,0.302,0.585,0.279,0.947,0.516,1.215,0.965
5102008,721,1,1,3,1,100,19.468,100.0,100.0,100.0,1,1,584.307,277.518,0.657,12.904,0,80,55,1.4,813.375,876.256,1819.201,744.375,55.09,54.125,69.468,53.891,51.478,1.421,1.69,0.238,64.889,51.911,68.009,39.33,50.596,53.207,136.58,110.112,136.404,42.327,54.862,42.569,-10.852,110,110,69.938,69.25,56.0,69.875,12.352,35.813,72,70,1000,200,0.097,194.5,123.625,88.25,0.181,69.75,69.875,58.063,67.063,17.5,27.031,72,70,1000,200,0.031,191.75,129.125,92.625,0.067,69.438,69.625,56.875,67.313,30.75,23.703,72,70,1000,200,0.033,199.75,130.125,87.688,0.186,69.625,69.938,56.156,69.563,22.188,30.141,72,70,1000,200,0.032,194.25,129.0,90.125,0.168,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.004,0.249,0.0,0.433,0.584,0.278,0.923,0.352,1.136,0.94
5102008,722,1,1,3,1,100,19.566,100.0,100.0,100.0,1,1,588.991,275.176,0.824,12.948,0,80,55,1.4,805.125,900.471,1787.819,776.442,55.09,54.125,69.576,53.891,51.478,1.436,1.69,0.224,64.786,51.897,67.87,39.302,50.609,53.207,137.022,110.112,136.035,42.545,54.757,42.642,-10.852,110,110,69.938,69.188,55.906,69.75,12.359,34.469,72,70,1000,200,0.107,204.625,123.5,88.25,0.176,69.75,69.813,58.063,66.5,17.594,25.391,72,70,1000,200,0.035,204.875,128.5,92.313,0.084,69.438,69.938,56.875,68.438,28.188,23.516,72,70,1000,200,0.034,200.875,130.25,89.813,0.188,69.75,70.0,56.156,69.625,22.25,29.438,72,70,1000,200,0.034,199.25,129.125,90.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.03,0.103,0.0,0.174,0.589,0.275,0.895,0.438,1.094,0.909
5102008,723,1,1,3,1,100,19.664,100.0,100.0,100.0,1,1,592.504,272.834,0.918,12.977,0,80,55,1.4,790.25,915.29,1780.44,798.34,55.09,54.125,69.685,53.891,51.478,1.387,1.715,0.249,64.809,51.871,68.093,39.302,50.609,53.207,137.612,110.112,135.813,42.4,54.966,42.569,-10.852,110,110,69.938,69.25,55.906,69.75,12.375,35.531,72,70,1000,200,0.099,198.0,123.625,87.188,0.164,69.688,69.75,58.063,65.75,20.547,26.172,72,70,1000,200,0.033,200.0,127.563,91.688,0.059,69.625,70.25,56.875,69.25,24.438,23.469,72,70,1000,200,0.034,201.125,130.5,90.813,0.187,69.75,70.0,56.156,69.563,22.328,28.766,72,70,1000,200,0.035,206.75,128.875,90.125,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.06,0.175,0.0,0.304,0.593,0.273,0.862,0.305,1.068,0.904
5102008,724,1,1,3,1,100,19.743,100.0,100.0,100.0,1,1,598.359,278.689,0.897,12.991,0,80,55,1.4,805.125,949.029,1815.507,795.418,55.09,54.125,69.685,53.891,51.478,1.333,1.715,0.238,64.927,51.893,68.093,39.244,50.622,53.207,138.055,110.325,136.109,42.4,54.966,42.642,-10.852,110,110,69.938,69.25,55.906,69.375,12.391,34.406,72,70,1000,200,0.106,204.25,123.625,87.125,0.171,69.688,69.625,58.063,65.188,20.656,25.969,72,70,1000,200,0.034,199.0,126.813,90.688,0.052,69.625,70.563,56.875,69.875,24.578,23.609,72,70,1000,200,0.033,200.125,130.25,91.313,0.19,69.813,69.938,56.0,69.438,20.453,29.156,72,70,1000,200,0.034,204.125,128.75,90.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.063,0.25,0.0,0.436,0.598,0.279,0.9,0.271,1.064,0.902
5102008,725,1,1,3,1,100,19.831,100.0,100.0,100.0,1,1,598.359,277.518,0.897,13.02,0,80,55,1.4,805.125,995.045,1806.275,791.037,55.09,54.125,69.685,53.891,51.478,1.406,1.697,0.238,64.985,51.876,67.842,39.215,50.635,53.207,137.76,110.325,136.478,42.4,54.862,42.496,-10.852,110,110,69.938,69.25,55.906,69.563,12.398,35.438,72,70,1000,200,0.098,198.5,123.688,86.875,0.162,69.563,69.563,58.063,64.688,24.563,25.641,72,70,1000,200,0.034,203.875,126.375,88.625,0.055,69.625,70.75,56.875,70.25,22.875,23.422,72,70,1000,200,0.033,201.0,130.5,91.625,0.148,69.813,70.0,56.156,69.313,22.469,29.406,72,70,1000,200,0.033,202.25,128.75,90.0,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.042,0.1,0.0,0.173,0.598,0.278,0.86,0.299,0.828,0.909
5102008,726,1,1,3,1,100,19.91,100.0,100.0,100.0,1,1,574.94,278.689,0.835,12.933,0,80,55,1.4,816.75,943.625,1821.047,728.364,55.09,54.125,69.685,53.891,51.478,1.383,1.701,0.238,64.78,51.796,67.703,39.215,50.609,53.1,137.391,110.432,136.995,42.473,54.966,42.715,-10.852,110,110,70.063,69.188,56.0,69.375,8.633,35.594,72,70,1000,200,0.099,195.75,123.688,86.875,0.173,69.563,69.438,58.063,64.375,24.703,26.891,72,70,1000,200,0.031,192.75,126.125,85.438,0.085,69.938,70.875,56.875,69.563,22.984,23.328,72,70,1000,200,0.034,201.0,130.25,91.75,0.096,69.813,70.0,56.156,69.313,20.594,30.281,72,70,1000,200,0.031,195.375,128.75,90.0,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.012,0.251,0.0,0.434,0.575,0.279,0.918,0.498,0.532,0.904
5102008,727,1,1,3,1,100,19.998,100.0,100.0,100.0,1,1,587.82,278.689,0.761,12.962,0,80,55,1.4,795.5,943.625,1833.979,754.572,55.09,54.125,69.685,53.891,51.478,1.383,1.701,0.231,64.799,51.825,67.676,39.215,50.648,53.1,136.948,110.538,137.069,42.473,54.966,42.642,-10.852,110,110,69.875,69.188,55.906,69.375,12.43,34.656,72,70,1000,200,0.105,203.5,123.688,86.75,0.164,69.563,69.375,58.063,64.188,30.484,25.469,72,70,1000,200,0.035,204.5,126.688,81.75,0.143,69.938,70.938,56.875,68.063,14.578,23.422,72,70,1000,200,0.033,199.75,129.375,91.75,0.039,69.813,70.0,56.0,69.125,20.656,30.313,72,70,1000,200,0.031,193.5,128.625,90.063,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,0.175,0.0,0.304,0.588,0.279,0.873,0.926,0.211,0.899
5102008,728,1,1,3,1,100,20.077,100.0,100.0,100.0,1,1,586.649,274.005,0.657,12.962,0,80,55,1.4,809.75,972.018,1797.046,760.401,55.09,54.125,69.685,53.781,51.478,1.421,1.69,0.224,64.866,51.856,67.981,39.215,50.635,53.207,136.727,110.644,136.699,42.473,54.757,42.642,-10.852,110,110,69.938,69.188,56.0,69.563,12.445,35.813,72,70,1000,200,0.098,194.875,123.875,86.625,0.171,69.375,69.313,57.906,65.063,30.688,26.797,72,70,1000,200,0.032,192.75,128.25,80.5,0.193,69.938,70.813,56.781,66.563,23.078,23.281,72,70,1000,200,0.034,201.0,128.25,91.188,0.026,69.813,70.063,56.156,69.125,20.719,28.969,72,70,1000,200,0.035,203.375,128.625,90.0,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,0.178,0.0,0.304,0.587,0.274,0.918,1.327,0.139,0.901
5102008,729,1,1,3,1,100,20.117,100.0,100.0,100.0,1,1,588.991,274.005,0.594,12.933,0,80,55,1.4,791.625,996.4,1787.819,791.037,55.09,54.125,69.685,53.891,51.478,1.36,1.651,0.235,64.795,51.763,67.703,39.244,50.661,53.207,136.801,110.644,136.478,42.473,54.862,42.642,-10.852,110,110,69.938,69.188,55.906,69.375,12.461,34.5,72,70,1000,200,0.106,204.125,123.688,86.75,0.172,69.375,69.25,57.906,66.938,30.891,25.5,72,70,1000,200,0.035,204.5,129.25,85.313,0.188,69.938,70.625,56.875,64.813,14.648,23.344,72,70,1000,200,0.033,200.5,127.063,90.75,0.026,69.75,70.0,56.156,69.125,22.734,29.313,72,70,1000,200,0.034,202.75,128.375,89.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.22,-0.222,-0.146,0.007,0.176,0.0,0.303,0.589,0.274,0.916,1.189,0.136,0.902
5102008,730,1,1,3,1,100,20.196,100.0,100.0,100.0,1,1,577.282,276.347,0.772,12.904,0,80,55,1.4,809.875,919.334,1809.968,761.859,55.09,54.125,69.685,53.891,51.478,1.356,1.704,0.22,64.877,51.882,67.898,39.302,50.687,53.207,137.17,110.751,136.109,42.473,54.862,42.715,-10.852,110,110,70.063,69.188,56.0,69.375,8.695,35.781,72,70,1000,200,0.097,194.25,123.688,86.625,0.171,69.375,69.25,57.906,68.875,25.484,26.828,72,70,1000,200,0.031,192.625,129.875,88.5,0.2,69.688,70.438,56.875,63.281,23.188,23.234,72,70,1000,200,0.033,200.875,125.438,90.625,0.039,69.813,70.063,55.906,69.125,20.859,29.781,72,70,1000,200,0.032,199.375,128.25,89.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.031,0.252,0.0,0.433,0.577,0.276,0.914,1.191,0.196,0.899
5102008,731,1,1,3,1,100,20.042,100.0,100.0,100.0,1,1,590.162,275.176,0.929,12.918,0,80,55,1.4,807.875,995.045,1797.046,777.901,55.09,54.125,69.685,53.891,51.478,1.421,1.729,0.231,64.901,51.977,67.926,39.33,50.635,53.207,137.686,110.751,135.961,42.545,54.757,42.715,-10.852,110,110,69.938,69.188,55.906,69.25,12.477,34.344,72,70,1000,200,0.107,204.75,123.688,86.75,0.168,69.563,69.438,57.906,70.125,25.641,25.516,72,70,1000,200,0.034,204.125,129.875,90.813,0.19,69.688,70.25,56.875,62.406,25.125,23.094,72,70,1000,200,0.034,201.125,124.563,91.188,0.039,69.813,70.0,56.156,69.0,20.922,30.438,72,70,1000,200,0.031,193.25,128.25,89.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.22,-0.296,-0.146,0.059,0.18,0.0,0.304,0.59,0.275,0.895,1.068,0.188,0.899
5102008,732,1,1,3,1,100,20.343,100.0,100.0,100.0,1,1,590.162,276.347,0.939,12.962,0,80,55,1.4,801.75,1001.825,1793.355,758.943,55.09,54.125,69.576,53.891,51.478,1.379,1.704,0.227,64.815,51.888,67.564,39.359,50.661,53.207,138.276,110.751,136.256,42.545,54.757,42.715,-10.852,110,110,70.063,69.188,55.906,69.563,12.484,35.563,72,70,1000,200,0.099,198.125,123.688,86.625,0.173,69.688,69.688,57.906,71.063,21.984,26.938,72,70,1000,200,0.03,193.375,130.0,92.0,0.182,69.5,70.125,56.781,61.688,29.156,23.0,72,70,1000,200,0.034,201.375,123.5,91.188,0.091,69.813,70.0,56.156,69.0,20.984,30.016,72,70,1000,200,0.032,195.0,128.25,89.688,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.069,0.18,0.0,0.305,0.59,0.276,0.924,0.995,0.424,0.899
5102008,733,1,1,3,1,100,20.432,100.0,100.0,100.0,1,1,597.188,278.689,0.897,12.918,0,80,55,1.4,788.875,939.574,1828.436,792.497,55.09,54.125,69.576,53.781,51.478,1.372,1.676,0.235,64.873,51.903,67.62,39.417,50.622,53.1,138.128,110.964,136.699,42.545,54.966,42.715,-10.852,110,110,69.938,69.188,56.0,69.375,12.5,34.406,72,70,1000,200,0.107,204.125,123.875,86.625,0.171,69.75,70.0,57.906,71.25,22.094,25.422,72,70,1000,200,0.035,204.75,130.125,92.313,0.139,69.5,69.875,56.781,61.875,29.328,23.063,72,70,1000,200,0.033,200.75,125.563,79.438,0.165,69.813,70.0,56.156,69.0,21.047,29.063,72,70,1000,200,0.035,202.625,128.25,89.688,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.146,0.047,0.177,0.0,0.304,0.597,0.279,0.918,0.756,1.097,0.755
5102008,734,1,1,3,1,100,20.538,100.0,100.0,100.0,1,1,592.504,275.176,0.835,12.948,0,80,55,1.4,807.875,949.029,1821.047,779.36,55.09,54.125,69.576,53.891,51.478,1.391,1.715,0.231,64.896,51.963,67.954,39.359,50.609,53.207,137.686,110.857,137.142,42.618,54.966,42.715,-10.852,110,110,69.938,69.188,56.0,69.375,12.508,35.063,72,70,1000,200,0.103,201.25,123.625,86.5,0.168,69.75,70.25,57.906,70.75,19.328,27.141,72,70,1000,200,0.03,192.125,130.0,92.938,0.123,69.438,69.688,56.781,63.781,32.25,22.922,72,70,1000,200,0.034,201.625,127.625,77.375,0.166,69.813,70.0,56.156,68.563,21.109,28.797,72,70,1000,200,0.035,206.125,128.125,90.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.017,0.102,0.0,0.174,0.593,0.275,0.899,0.656,1.201,0.747
5102008,735,1,1,3,1,100,20.597,100.0,100.0,100.0,1,1,588.991,279.859,0.772,12.962,0,80,55,1.4,803.625,954.435,1806.275,772.065,55.09,54.125,69.576,53.891,51.478,1.379,1.704,0.235,64.859,51.859,67.954,39.445,50.583,53.1,137.17,110.964,137.29,42.618,54.966,42.787,-10.852,110,110,69.938,69.188,56.0,69.375,12.516,35.906,72,70,1000,200,0.097,194.5,123.625,86.375,0.167,69.75,70.25,57.906,69.938,15.633,25.438,72,70,1000,200,0.035,204.125,130.0,92.75,0.129,69.313,69.625,56.781,65.688,32.438,22.984,72,70,1000,200,0.034,200.375,128.5,84.0,0.192,69.813,70.0,56.0,68.25,23.125,29.188,72,70,1000,200,0.034,203.875,127.813,90.063,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.146,-0.004,0.177,0.0,0.304,0.589,0.28,0.897,0.691,1.23,0.734
5102008,736,1,1,3,1,100,20.638,100.0,100.0,100.0,1,1,583.136,275.176,0.709,12.948,0,80,55,1.4,804.625,938.223,1798.891,776.442,55.09,54.125,69.576,53.781,51.478,1.372,1.722,0.238,64.865,51.903,67.842,39.445,50.557,53.1,136.58,111.177,137.069,42.618,54.862,42.787,-10.852,110,110,70.063,69.188,55.906,69.125,8.742,34.5,72,70,1000,200,0.106,204.375,123.5,86.375,0.173,69.75,70.25,57.781,68.938,19.484,27.0,72,70,1000,200,0.03,192.875,129.25,93.125,0.073,69.438,69.75,56.781,67.563,32.656,22.969,72,70,1000,200,0.033,200.375,129.0,87.813,0.22,69.75,69.938,56.0,67.875,21.25,29.844,72,70,1000,200,0.032,198.75,127.813,90.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.014,0.179,0.0,0.303,0.583,0.275,0.926,0.38,1.304,0.739
5102008,737,1,1,3,1,100,20.678,100.0,100.0,100.0,1,1,587.82,271.663,0.751,12.918,0,80,55,1.4,789.75,977.432,1769.375,758.943,55.09,54.125,69.576,53.891,51.478,1.421,1.733,0.231,64.917,51.956,67.842,39.359,50.57,53.1,136.432,111.07,136.626,42.691,54.862,42.86,-10.852,110,110,70.063,69.188,55.906,69.25,12.531,35.625,72,70,1000,200,0.097,197.25,123.5,86.063,0.179,69.875,70.125,57.906,68.0,15.766,25.563,72,70,1000,200,0.035,202.25,128.375,92.938,0.067,69.5,70.063,56.781,69.188,30.094,23.828,72,70,1000,200,0.032,195.75,129.0,90.125,0.218,69.75,69.938,56.0,67.563,23.281,30.375,72,70,1000,200,0.031,193.0,127.688,90.125,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.006,0.179,0.0,0.303,0.588,0.272,0.966,0.342,1.22,0.736
5102008,738,1,1,3,1,100,20.708,100.0,100.0,100.0,1,1,597.188,272.834,0.897,12.991,0,80,55,1.4,807.75,995.045,1798.891,782.278,55.09,54.125,69.685,53.891,51.478,1.368,1.69,0.238,64.936,51.957,67.842,39.33,50.57,53.1,136.653,111.283,136.182,42.618,54.862,42.787,-10.852,110,110,69.938,69.188,56.0,69.125,12.547,34.469,72,70,1000,200,0.106,204.0,123.625,86.063,0.168,69.875,70.125,57.906,66.875,15.82,25.797,72,70,1000,200,0.034,202.75,127.75,92.625,0.069,69.5,70.438,56.875,70.313,30.25,23.422,72,70,1000,200,0.033,199.625,129.125,91.75,0.23,69.75,69.938,56.0,67.313,23.359,29.438,72,70,1000,200,0.034,199.75,127.563,90.063,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.22,-0.146,-0.296,-0.146,0.017,0.179,0.0,0.304,0.597,0.273,0.91,0.349,1.237,0.734
5102008,739,1,1,3,1,100,20.795,100.0,100.0,100.0,1,1,592.504,276.347,0.939,12.948,0,80,55,1.4,803.625,972.018,1802.583,774.983,55.09,54.125,69.685,53.781,51.478,1.394,1.715,0.242,64.959,51.955,67.731,39.273,50.57,53.207,137.17,111.283,135.887,42.691,54.862,42.86,-10.852,110,110,69.938,69.188,55.906,69.25,12.555,35.844,72,70,1000,200,0.096,196.0,123.375,86.0,0.173,69.75,70.0,57.906,65.875,19.672,25.766,72,70,1000,200,0.035,200.25,127.375,90.688,0.069,69.625,70.688,56.875,71.0,26.469,23.391,72,70,1000,200,0.033,200.0,129.125,92.438,0.208,69.75,69.938,56.0,67.188,23.453,29.172,72,70,1000,200,0.035,201.25,127.5,90.0,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.047,0.18,0.0,0.303,0.593,0.276,0.932,0.365,1.098,0.734
5102008,740,1,1,3,1,100,20.652,100.0,100.0,100.0,1,1,588.991,279.859,0.908,12.933,0,80,55,1.4,805.125,990.978,1846.915,772.065,54.983,54.125,69.793,53.781,51.478,1.364,1.665,0.231,64.927,51.875,67.676,39.244,50.596,53.1,137.391,111.283,135.887,42.618,54.757,42.86,-10.852,110,110,69.938,69.188,55.906,69.125,12.57,35.063,72,70,1000,200,0.104,199.125,123.375,86.063,0.168,69.75,69.813,57.906,65.563,22.625,26.109,72,70,1000,200,0.033,200.125,127.125,87.813,0.078,69.688,70.875,56.781,71.188,24.766,23.375,72,70,1000,200,0.033,199.625,129.0,92.813,0.113,69.625,69.875,56.0,67.188,28.219,29.078,72,70,1000,200,0.035,204.0,127.375,89.875,0.135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.052,0.258,0.0,0.434,0.589,0.28,0.904,0.442,0.589,0.729
5102008,741,1,1,3,1,100,20.972,100.0,100.0,100.0,1,1,600.701,277.518,0.855,12.889,0,80,55,1.4,805.125,955.786,1828.436,788.117,55.09,54.125,69.793,53.781,51.478,1.383,1.74,0.235,64.891,51.963,67.842,39.215,50.609,53.207,137.243,111.283,136.182,42.691,54.862,42.86,-10.852,110,110,69.875,69.188,55.906,69.125,15.313,34.969,72,70,1000,200,0.104,201.875,123.063,86.063,0.17,69.563,69.75,57.781,65.063,22.734,25.516,72,70,1000,200,0.034,203.5,127.0,85.063,0.072,69.938,71.063,56.781,70.313,16.375,23.422,72,70,1000,200,0.033,199.875,128.75,92.625,0.061,69.625,69.813,56.156,67.188,28.344,29.828,72,70,1000,200,0.032,199.0,127.188,89.688,0.153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.072,-0.296,-0.072,0.035,0.179,0.0,0.302,0.601,0.278,0.907,0.435,0.317,0.826
5102008,742,1,1,3,1,100,21.023,100.0,100.0,100.0,1,1,578.453,272.834,0.782,12.933,0,80,55,1.4,809.125,893.74,1787.819,744.375,55.09,54.125,69.793,53.781,51.587,1.417,1.719,0.227,64.892,51.898,67.898,39.215,50.648,53.207,136.801,111.389,136.478,42.618,54.757,42.86,-10.852,110,110,69.938,69.25,56.0,69.125,12.594,35.313,72,70,1000,200,0.101,197.625,123.5,86.0,0.168,69.563,69.625,57.906,64.813,26.641,26.859,72,70,1000,200,0.031,192.125,127.125,83.0,0.084,69.938,71.063,56.781,68.438,16.422,23.344,72,70,1000,200,0.033,200.25,127.875,92.5,0.061,69.625,69.813,56.0,67.563,28.469,30.453,72,70,1000,200,0.031,193.0,127.375,88.813,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.01,0.258,0.0,0.434,0.578,0.273,0.908,0.534,0.311,0.944
5102008,743,1,1,3,1,100,21.102,100.0,100.0,100.0,1,1,587.82,274.005,0.688,12.962,0,80,55,1.4,791.125,932.824,1811.814,770.607,55.09,54.125,69.793,53.891,51.478,1.417,1.701,0.238,64.895,51.891,68.287,39.273,50.661,53.207,136.432,111.496,136.404,42.691,54.862,42.86,-10.852,110,110,69.938,69.188,55.906,69.25,12.602,34.688,72,70,1000,200,0.105,203.75,123.375,86.063,0.168,69.563,69.5,57.906,64.938,26.797,25.484,72,70,1000,200,0.034,204.125,128.125,81.75,0.13,69.938,71.0,56.781,66.75,16.453,23.281,72,70,1000,200,0.033,200.625,126.938,91.938,0.045,69.75,69.813,56.0,68.188,28.578,29.828,72,70,1000,200,0.033,196.625,127.5,88.5,0.178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.001,0.18,0.0,0.304,0.588,0.274,0.904,0.868,0.227,1.0
5102008,744,1,1,3,1,100,20.947,100.0,100.0,100.0,1,1,590.162,274.005,0.594,12.962,0,80,55,1.4,803.875,920.683,1813.661,760.401,54.983,54.232,69.685,53.891,51.478,1.452,1.708,0.224,64.823,51.91,68.843,39.302,50.687,53.315,136.211,111.496,136.256,42.691,54.862,42.86,-10.852,110,110,69.938,69.188,55.906,69.25,12.609,35.75,72,70,1000,200,0.098,195.0,123.313,86.0,0.159,69.563,69.438,57.781,65.875,32.563,26.672,72,70,1000,200,0.031,195.625,129.25,84.313,0.15,69.938,70.75,56.875,65.063,13.609,23.234,72,70,1000,200,0.034,200.875,126.0,91.438,0.026,69.75,69.875,56.0,68.688,24.0,28.734,72,70,1000,200,0.035,205.25,127.375,88.875,0.174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,-0.001,0.18,0.0,0.304,0.59,0.274,0.855,0.97,0.129,0.965
5102008,745,1,1,3,1,100,21.267,100.0,100.0,100.0,1,1,584.307,277.518,0.626,12.889,0,80,55,1.4,797.75,927.427,1828.436,777.901,55.09,54.232,69.685,53.891,51.478,1.341,1.637,0.227,64.89,51.846,68.649,39.359,50.771,53.422,136.358,111.496,135.887,42.691,54.757,42.933,-10.852,110,110,69.938,69.188,55.906,69.063,12.617,34.813,72,70,1000,200,0.104,202.25,123.313,85.938,0.159,69.375,69.438,57.781,67.5,32.75,25.422,72,70,1000,200,0.035,203.75,129.875,88.0,0.17,69.938,70.563,56.781,63.875,16.5,23.391,72,70,1000,200,0.033,199.125,124.938,91.0,0.026,69.75,69.938,56.0,69.125,24.094,29.328,72,70,1000,200,0.034,202.25,127.375,89.125,0.167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.012,0.259,0.0,0.432,0.584,0.278,0.857,1.024,0.127,0.92
5102008,746,1,1,3,1,100,21.367,100.0,100.0,100.0,1,1,570.256,274.005,0.845,12.962,0,80,55,1.4,809.75,882.978,1800.737,741.463,55.09,54.339,69.576,54.001,51.478,1.356,1.63,0.246,64.837,51.842,68.871,39.445,50.862,53.422,136.653,111.602,135.592,42.763,54.862,42.933,-10.852,110,110,69.938,69.188,55.906,68.938,12.625,35.625,72,70,1000,200,0.098,195.125,123.063,85.313,0.167,69.563,69.5,57.781,68.875,27.313,26.859,72,70,1000,200,0.03,194.25,129.875,89.625,0.177,69.688,70.375,56.781,62.969,25.031,23.344,72,70,1000,200,0.033,199.75,124.125,90.438,0.057,69.75,70.0,56.0,69.438,22.219,30.094,72,70,1000,200,0.032,197.0,127.188,89.313,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.036,0.182,0.0,0.305,0.57,0.274,0.909,1.025,0.277,0.927
5102008,747,1,1,3,1,100,21.492,100.0,100.0,100.0,1,1,591.333,276.347,0.908,12.962,0,80,55,1.4,800.75,922.031,1813.661,773.524,55.09,54.339,69.685,54.001,51.587,1.44,1.729,0.242,64.878,51.866,69.233,39.503,50.992,53.529,137.022,111.922,135.518,42.691,54.966,42.933,-10.852,110,110,70.063,69.188,56.0,68.938,12.633,34.875,72,70,1000,200,0.104,202.125,123.313,85.188,0.164,69.688,69.625,57.906,69.813,23.656,25.531,72,70,1000,200,0.034,203.5,130.125,90.938,0.183,69.625,70.125,56.781,62.281,25.141,23.297,72,70,1000,200,0.033,200.0,123.5,87.438,0.074,69.813,70.063,56.0,69.563,24.25,29.813,72,70,1000,200,0.033,196.875,127.125,89.375,0.173,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.054,0.256,0.0,0.435,0.591,0.276,0.902,1.032,0.385,0.941
5102008,748,1,1,3,1,100,21.591,100.0,100.0,100.0,1,1,585.478,272.834,0.897,12.962,0,80,55,1.4,810.125,907.205,1774.907,757.486,55.09,54.446,69.576,54.111,51.587,1.394,1.694,0.227,64.867,51.892,69.344,39.532,51.115,53.636,137.17,111.709,135.739,42.763,54.862,43.006,-10.852,110,110,69.938,69.188,56.0,68.75,12.641,35.531,72,70,1000,200,0.1,196.125,122.875,84.875,0.156,69.75,69.813,57.781,70.5,23.766,26.953,72,70,1000,200,0.031,191.625,130.375,91.625,0.161,69.625,70.063,56.781,62.281,27.094,23.25,72,70,1000,200,0.033,200.75,124.125,79.688,0.117,69.813,70.125,56.0,69.563,22.359,29.156,72,70,1000,200,0.035,201.875,127.125,89.375,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.05,0.26,0.0,0.437,0.585,0.273,0.855,0.898,0.749,0.924
5102008,749,1,1,3,1,100,21.708,100.0,100.0,100.0,1,1,587.82,274.005,0.876,12.962,0,80,55,1.4,796.375,944.976,1804.429,799.801,55.09,54.553,69.576,54.111,51.587,1.379,1.687,0.224,64.757,51.853,69.566,39.618,51.244,53.636,136.875,111.709,136.035,42.763,54.862,43.006,-10.852,110,110,69.938,69.125,55.906,68.75,12.641,34.594,72,70,1000,200,0.106,203.625,123.0,84.875,0.154,69.688,70.0,57.781,70.625,20.984,25.453,72,70,1000,200,0.035,204.0,130.25,92.0,0.165,69.5,69.938,56.781,62.969,31.156,23.297,72,70,1000,200,0.033,199.625,125.813,74.813,0.152,69.813,70.063,56.156,69.625,22.422,28.766,72,70,1000,200,0.035,206.0,127.0,89.313,0.169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,0.029,0.26,0.0,0.437,0.588,0.274,0.847,0.908,1.117,0.917
5102008,750,1,1,3,1,100,21.814,100.0,100.0,100.0,1,1,578.453,274.005,0.782,12.948,0,80,55,1.4,798.75,908.552,1811.814,754.572,55.09,54.553,69.685,54.111,51.587,1.372,1.662,0.238,64.855,51.934,69.705,39.647,51.244,53.743,136.358,111.815,136.256,42.836,55.071,43.006,-10.852,110,110,69.938,69.125,55.906,68.938,12.648,35.469,72,70,1000,200,0.1,196.25,123.0,84.875,0.17,69.75,70.188,57.781,70.5,17.281,27.188,72,70,1000,200,0.03,190.75,130.25,92.188,0.111,69.438,69.875,56.781,64.313,31.313,23.266,72,70,1000,200,0.033,200.125,127.25,80.313,0.174,69.813,70.063,56.0,69.625,22.484,28.828,72,70,1000,200,0.035,206.0,126.938,89.125,0.17,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.003,0.18,0.0,0.305,0.578,0.274,0.935,0.608,1.176,0.926
5102008,751,1,1,3,1,100,21.913,100.0,100.0,100.0,1,1,588.991,271.663,0.699,12.918,0,80,55,1.4,795.5,953.083,1795.2,799.801,55.09,54.553,69.685,54.221,51.587,1.375,1.729,0.246,64.883,51.852,69.288,39.618,51.244,53.743,135.99,111.709,136.109,42.836,55.071,43.006,-10.852,110,110,70.063,69.125,56.0,68.938,8.875,34.625,72,70,1000,200,0.105,203.625,122.875,85.375,0.16,69.875,70.25,57.781,69.438,17.359,25.359,72,70,1000,200,0.035,205.25,129.875,92.625,0.106,69.5,69.875,56.781,66.188,31.484,23.313,72,70,1000,200,0.033,200.25,127.938,85.313,0.183,69.813,70.063,56.0,69.625,22.547,29.406,72,70,1000,200,0.034,202.25,126.813,89.125,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.003,0.179,0.0,0.304,0.589,0.272,0.865,0.568,1.123,0.901
5102008,752,1,1,3,1,100,22.03,100.0,100.0,100.0,1,1,585.478,276.347,0.647,12.889,0,80,55,1.4,790.625,931.474,1815.507,776.442,55.09,54.553,69.685,54.221,51.478,1.425,1.715,0.231,64.844,51.889,69.399,39.647,51.167,53.743,135.694,111.815,135.887,42.909,55.071,43.079,-10.852,110,110,70.063,69.188,56.0,68.75,8.883,35.719,72,70,1000,200,0.097,196.625,122.75,85.063,0.158,69.875,70.188,57.781,68.563,17.406,26.969,72,70,1000,200,0.031,191.75,129.625,92.938,0.081,69.5,70.063,56.781,67.438,31.656,23.281,72,70,1000,200,0.033,200.25,128.25,87.688,0.185,69.813,70.125,56.0,69.563,22.609,30.047,72,70,1000,200,0.032,197.0,126.625,89.063,0.163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,-0.005,0.18,0.0,0.304,0.585,0.276,0.859,0.428,1.08,0.882
5102008,753,1,1,3,1,100,22.12,100.0,100.0,100.0,1,1,587.82,276.347,0.709,12.962,0,80,55,1.4,803.75,999.112,1806.275,776.442,55.09,54.66,69.901,54.221,51.478,1.41,1.704,0.235,64.882,51.909,69.955,39.618,51.141,53.743,135.547,111.922,135.518,42.836,55.071,43.079,-10.852,110,110,69.938,69.188,56.0,68.625,12.672,34.438,72,70,1000,200,0.106,204.375,122.688,84.875,0.163,69.875,70.125,57.781,67.688,17.453,25.5,72,70,1000,200,0.034,204.375,128.75,92.75,0.085,69.625,70.25,56.781,68.563,27.891,23.266,72,70,1000,200,0.033,200.5,128.75,89.25,0.185,69.813,70.125,56.0,69.563,22.656,30.281,72,70,1000,200,0.031,193.875,126.563,88.875,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,0.257,0.0,0.437,0.588,0.276,0.889,0.441,1.052,0.896
5102008,754,1,1,3,1,100,22.228,100.0,100.0,100.0,1,1,586.649,271.663,0.897,12.875,0,80,55,1.4,803.75,970.664,1769.375,758.943,55.09,54.66,69.793,54.33,51.587,1.433,1.687,0.227,64.856,51.914,70.095,39.647,51.063,53.85,135.842,111.815,135.149,42.909,55.176,43.152,-10.852,110,110,70.063,69.188,55.906,68.625,12.68,35.469,72,70,1000,200,0.099,198.625,122.75,84.688,0.158,69.875,70.063,57.781,66.938,17.5,26.891,72,70,1000,200,0.031,192.125,128.625,91.938,0.089,69.625,70.5,56.781,69.25,26.188,23.047,72,70,1000,200,0.034,201.75,128.75,90.0,0.184,69.813,70.188,56.0,69.438,22.719,29.656,72,70,1000,200,0.033,198.375,126.563,88.813,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.072,-0.146,-0.296,-0.146,0.026,0.255,0.0,0.434,0.587,0.272,0.867,0.47,1.026,0.903
5102008,755,1,1,3,1,100,22.347,100.0,100.0,100.0,1,1,593.675,274.005,0.96,12.904,0,80,55,1.4,791.5,972.018,1802.583,796.879,55.09,54.66,69.793,54.33,51.478,1.406,1.623,0.213,64.834,51.915,70.373,39.647,51.089,53.85,136.285,111.815,135.001,42.981,55.071,43.152,-10.852,110,110,70.063,69.188,55.906,68.5,8.906,34.344,72,70,1000,200,0.106,204.5,122.688,84.688,0.155,69.75,70.0,57.781,66.5,17.563,25.594,72,70,1000,200,0.034,203.375,128.5,90.313,0.089,69.688,70.688,56.781,69.813,26.297,23.297,72,70,1000,200,0.033,199.625,128.75,90.438,0.187,69.938,70.125,56.156,69.438,19.0,28.813,72,70,1000,200,0.035,205.25,126.563,88.5,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.05,0.183,0.0,0.306,0.594,0.274,0.849,0.489,1.031,0.905
5102008,756,1,1,3,1,100,22.465,100.0,100.0,100.0,1,1,577.282,274.005,0.939,12.991,0,80,55,1.4,795.375,962.547,1798.891,772.065,55.09,54.66,69.901,54.33,51.478,1.372,1.619,0.235,64.848,51.856,70.734,39.676,51.063,53.85,136.506,111.922,135.001,42.909,55.176,43.152,-10.852,110,110,69.938,69.125,56.0,68.625,12.695,35.25,72,70,1000,200,0.101,199.875,122.5,84.625,0.158,69.75,69.938,57.781,66.188,21.422,26.469,72,70,1000,200,0.032,194.75,128.5,89.063,0.085,69.938,70.813,56.781,69.875,17.922,23.375,72,70,1000,200,0.033,199.375,128.75,90.5,0.148,69.813,70.125,56.0,69.438,22.813,29.141,72,70,1000,200,0.034,204.0,126.375,88.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.057,0.257,0.0,0.437,0.577,0.274,0.863,0.483,0.815,0.906
5102008,757,1,1,3,1,100,22.563,100.0,100.0,100.0,1,1,580.794,271.663,0.866,12.86,0,80,55,1.4,802.75,1038.493,1789.664,783.738,55.09,54.767,69.793,54.33,51.478,1.387,1.687,0.216,64.813,51.853,71.512,39.676,51.03,53.85,136.285,111.815,135.37,42.909,55.176,43.152,-10.852,110,110,69.938,69.125,56.0,68.5,12.711,34.719,72,70,1000,200,0.106,201.5,122.5,84.625,0.159,69.75,69.75,57.781,65.875,24.375,25.656,72,70,1000,200,0.034,203.125,128.375,88.313,0.089,69.938,70.875,56.781,69.063,17.953,23.359,72,70,1000,200,0.033,199.5,128.625,91.0,0.049,69.938,70.125,56.0,69.313,22.859,30.016,72,70,1000,200,0.031,197.375,126.375,88.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,0.032,0.255,0.0,0.433,0.581,0.272,0.869,0.513,0.265,0.906
5102008,758,1,1,3,1,100,22.659,100.0,100.0,100.0,1,1,584.307,275.176,0.793,12.889,0,80,55,1.4,800.875,1031.695,1808.121,772.065,55.09,54.767,69.793,54.44,51.478,1.413,1.683,0.22,64.828,51.885,71.818,39.762,51.037,53.85,135.99,112.028,135.592,42.909,55.176,43.152,-10.852,110,110,69.938,69.188,55.906,68.75,12.719,34.906,72,70,1000,200,0.104,202.0,122.375,84.625,0.16,69.688,69.75,57.781,65.688,24.469,26.375,72,70,1000,200,0.033,195.25,128.375,87.813,0.089,69.938,70.938,56.781,67.375,17.969,23.375,72,70,1000,200,0.033,199.625,127.625,91.0,0.043,69.938,70.188,56.156,69.313,22.922,30.063,72,70,1000,200,0.032,194.375,126.375,88.5,0.166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.22,-0.072,-0.296,-0.072,0.013,0.255,0.0,0.434,0.584,0.275,0.871,0.52,0.227,0.906
5102008,759,1,1,3,1,100,22.757,100.0,100.0,100.0,1,1,591.333,274.005,0.709,12.962,0,80,55,1.4,798.5,1016.752,1780.44,786.657,55.09,54.66,69.793,54.44,51.478,1.417,1.676,0.242,64.863,51.893,71.679,39.791,50.953,53.743,135.768,112.028,135.592,42.981,55.176,43.225,-10.852,110,110,69.938,69.125,55.906,68.5,12.734,35.375,72,70,1000,200,0.101,197.0,122.375,84.688,0.168,69.688,69.688,57.781,65.688,28.359,25.438,72,70,1000,200,0.035,204.5,128.375,87.438,0.086,69.938,70.813,56.781,65.688,17.984,23.156,72,70,1000,200,0.034,201.125,126.563,90.813,0.043,69.938,70.125,56.156,69.125,19.188,29.25,72,70,1000,200,0.034,200.75,126.375,88.5,0.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.005,0.259,0.0,0.438,0.591,0.274,0.913,0.507,0.221,0.884
5102008,800,1,1,3,1,100,22.865,100.0,100.0,100.0,1,1,590.162,275.176,0.636,12.948,0,80,55,1.4,791.25,967.958,1815.507,788.117,55.09,54.66,69.793,54.33,51.478,1.333,1.687,0.235,64.945,51.884,71.791,39.934,50.901,53.743,135.694,112.028,135.37,42.981,55.281,43.225,-10.852,110,110,69.938,69.125,55.906,68.75,12.742,34.75,72,70,1000,200,0.104,202.875,122.375,84.875,0.17,69.563,69.625,57.781,65.563,28.469,25.438,72,70,1000,200,0.034,202.875,128.5,87.313,0.099,69.938,70.625,56.781,64.375,18.0,23.25,72,70,1000,200,0.033,200.375,125.438,90.75,0.043,69.938,70.125,56.0,69.0,19.234,28.984,72,70,1000,200,0.035,204.75,126.375,88.438,0.165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,4.162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.009,0.257,0.0,0.438,0.59,0.275,0.92,0.587,0.215,0.902
5102008,801,1,1,3,1,100,22.955,100.0,100.0,100.0,1,1,586.649,272.834,0.573,12.831,0,80,55,1.4,802.125,942.274,1758.313,747.288,55.09,54.66,69.793,54.33,51.478,1.448,1.687,0.242,64.803,51.88,71.818,39.934,50.862,53.636,135.99,112.134,135.223,42.981,55.176,43.225,-10.852,110,110,69.938,69.25,55.906,68.938,12.75,35.531,72,70,1000,200,0.1,195.75,122.313,85.313,0.173,69.688,69.5,57.781,65.688,28.609,26.953,72,70,1000,200,0.03,192.375,128.75,87.313,0.131,69.688,70.5,56.781,63.594,26.5,23.297,72,70,1000,200,0.033,200.125,124.75,89.625,0.043,69.938,70.125,56.156,69.125,19.281,29.672,72,70,1000,200,0.033,199.875,126.375,88.313,0.152,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.91,12.046,12.562,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,540.5,535.5,522.0,-0.072,538.0,532.5,0.149,0.018,0.257,0.0,0.434,0.587,0.273,0.923,0.781,0.218,0.833
