DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,802,1,1,3,1,100,23.071,100.0,100.0,100.0,1,1,581.965,275.176,0.72,12.918,0,80,55,1.4,800.375,977.432,1791.509,769.149,55.09,54.66,70.01,54.33,51.478,1.368,1.711,0.227,64.944,51.862,72.208,39.733,50.862,53.743,136.211,111.922,134.853,42.981,55.176,43.225,-10.852,110,110,70.063,69.813,55.906,68.938,8.984,34.781,72,70,1000,200,0.104,202.75,122.313,85.375,0.169,69.688,69.688,57.781,66.188,24.953,25.484,72,70,1000,200,0.034,203.375,129.125,88.625,0.134,69.688,70.375,56.781,62.969,26.594,23.406,72,70,1000,200,0.033,199.375,124.563,85.625,0.074,69.938,70.313,56.0,68.938,19.313,30.188,72,70,1000,200,0.031,195.875,126.25,88.5,0.148,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,12.011,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,324.75,554.5,556.0,543.5,292.25,554.0,553.0,543.5,0.04,0.258,0.0,0.437,0.582,0.275,0.9,0.781,0.415,0.805
5102008,803,1,1,3,1,100,22.887,100.0,100.0,100.0,1,1,580.794,277.518,0.855,12.86,0,80,55,1.4,810.625,949.029,1811.814,745.831,54.983,54.66,70.552,54.33,51.478,1.406,1.619,0.231,64.993,52.023,72.347,39.187,50.81,53.743,136.727,112.028,134.779,43.054,55.176,43.298,-10.852,110,110,70.063,71.063,55.906,68.75,8.961,34.969,72,70,1000,200,0.104,199.375,122.188,85.5,0.168,69.75,70.188,57.781,66.563,22.172,27.031,72,70,1000,200,0.03,191.75,129.125,90.5,0.139,69.938,70.688,56.781,62.969,15.305,23.328,72,70,1000,200,0.033,200.375,125.375,78.063,0.074,70.125,70.875,56.0,68.688,19.344,30.172,72,70,1000,200,0.032,194.5,126.25,88.438,0.131,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,557.0,561.0,552.0,303.0,556.5,558.5,553.0,0.067,0.259,0.0,0.435,0.581,0.278,0.889,0.773,0.505,0.714
5102008,804,1,1,3,1,100,22.888,100.0,100.0,100.0,1,1,583.136,281.03,0.908,12.933,0,80,55,1.4,800.375,992.334,1846.915,767.69,54.983,54.66,71.202,54.33,51.369,1.398,1.687,0.227,64.936,51.936,72.625,38.583,50.784,53.743,136.875,111.922,135.149,43.054,55.071,43.298,-10.852,110,110,70.188,72.25,55.906,68.5,5.152,35.031,72,70,1000,200,0.103,201.375,121.875,85.188,0.126,69.875,70.875,57.781,66.938,18.453,25.25,72,70,1000,200,0.035,205.25,129.125,91.563,0.106,70.0,71.25,56.688,63.063,12.57,23.266,72,70,1000,200,0.033,200.625,125.438,75.25,0.052,70.313,71.438,56.0,67.688,6.254,29.25,72,70,1000,200,0.034,201.125,124.625,88.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.994,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,556.0,561.0,553.0,306.75,556.5,558.5,554.0,0.063,0.263,0.0,0.437,0.583,0.281,0.667,0.573,0.376,0.141
5102008,805,1,1,3,1,100,22.87,100.0,100.0,100.0,1,1,591.333,275.176,0.876,12.889,0,80,55,1.4,798.375,986.913,1789.664,774.983,54.983,54.66,71.852,54.33,51.369,1.322,1.697,0.231,65.004,51.961,72.736,37.95,50.739,53.743,136.653,112.134,135.592,43.054,54.966,43.298,-10.852,110,110,70.375,73.188,55.906,67.438,0.0,35.219,72,70,1000,200,0.102,198.0,121.563,83.875,0.012,70.25,71.563,57.781,66.875,5.289,26.063,72,70,1000,200,0.033,200.5,128.5,92.188,0.023,70.063,71.813,56.875,62.875,12.547,23.359,72,70,1000,200,0.033,199.625,124.563,74.938,0.026,70.688,71.938,56.0,66.125,0.0,28.984,72,70,1000,200,0.035,204.5,123.313,87.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.872,11.993,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,555.5,560.5,552.0,307.5,555.5,558.0,553.5,0.038,0.264,0.0,0.436,0.591,0.275,0.065,0.12,0.186,0.139
5102008,806,1,1,3,1,100,22.851,100.0,100.0,100.0,1,1,592.504,271.663,0.897,12.86,0,80,55,1.4,796.875,1031.695,1776.751,799.801,54.983,54.66,72.285,54.33,51.369,1.402,1.704,0.231,64.901,52.012,72.597,37.576,50.713,53.743,136.211,111.922,135.961,43.054,55.071,43.371,-10.852,110,110,70.563,73.688,55.813,63.906,0.0,34.563,72,70,1000,200,0.105,204.25,120.063,83.563,0.012,70.438,72.188,57.781,65.875,0.0,25.266,72,70,1000,200,0.035,205.0,127.313,91.688,0.022,70.313,72.438,56.688,62.281,5.707,23.172,72,70,1000,200,0.033,201.375,123.5,75.25,0.026,70.938,72.375,56.0,64.625,0.0,29.516,72,70,1000,200,0.033,200.875,121.063,87.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.869,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,554.0,558.5,551.0,307.5,552.5,556.5,552.5,0.009,0.339,0.0,0.565,0.593,0.272,0.063,0.113,0.181,0.131
5102008,807,1,1,3,1,100,22.823,100.0,100.0,100.0,1,1,603.043,276.347,0.845,12.904,0,80,55,1.4,796.875,990.978,1804.429,772.065,54.983,54.66,72.719,54.221,51.369,1.459,1.708,0.235,64.993,51.896,72.875,37.231,50.7,53.636,135.694,112.134,135.961,43.054,55.071,43.298,-10.852,110,110,70.563,73.938,55.906,61.313,0.0,35.969,72,70,1000,200,0.096,195.375,119.125,83.313,0.012,70.875,72.875,57.719,64.688,0.0,26.156,72,70,1000,200,0.033,199.5,126.25,91.313,0.022,70.625,73.0,56.688,61.469,0.0,23.109,72,70,1000,200,0.034,201.0,122.063,75.438,0.026,71.0,72.75,56.0,63.063,0.0,29.891,72,70,1000,200,0.032,198.125,117.125,87.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.866,12.011,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,552.5,557.5,550.0,307.25,551.5,555.0,551.0,-0.01,0.262,0.0,0.436,0.603,0.276,0.062,0.111,0.175,0.117
5102008,808,1,1,3,1,100,22.793,100.0,100.0,100.0,1,1,587.82,276.347,0.803,12.933,0,80,55,1.4,787.875,984.204,1793.355,776.442,54.983,54.553,72.827,54.221,51.369,1.387,1.758,0.227,64.929,52.047,73.069,37.029,50.661,53.636,135.621,112.134,135.592,43.127,54.966,43.371,-10.852,110,110,70.563,74.25,55.813,59.625,0.0,34.531,72,70,1000,200,0.106,204.125,118.0,83.125,0.012,71.063,73.438,57.719,63.531,0.0,25.391,72,70,1000,200,0.035,204.875,124.813,90.938,0.022,70.688,73.25,56.688,60.875,0.0,23.344,72,70,1000,200,0.033,199.375,119.938,75.438,0.026,71.0,72.938,55.906,61.969,0.0,29.875,72,70,1000,200,0.032,196.375,114.313,87.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.878,12.029,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,551.5,555.5,548.5,306.75,550.0,553.5,550.0,0.001,0.267,0.0,0.437,0.588,0.276,0.06,0.107,0.167,0.106
5102008,809,1,1,3,1,100,22.757,100.0,100.0,100.0,1,1,597.188,276.347,0.741,12.846,0,80,55,1.4,802.625,984.204,1804.429,779.36,54.983,54.66,73.044,54.44,51.369,1.417,1.736,0.238,64.968,51.968,73.347,36.943,50.635,53.743,135.694,112.134,135.296,43.127,55.071,43.298,-10.852,110,110,70.688,74.625,55.906,58.781,0.0,35.594,72,70,1000,200,0.097,197.375,117.188,82.75,0.012,71.375,73.813,57.719,62.625,0.0,26.047,72,70,1000,200,0.033,200.5,122.688,90.688,0.022,70.813,73.625,56.688,60.5,0.0,23.375,72,70,1000,200,0.033,199.75,117.938,75.563,0.026,71.0,73.125,56.0,61.094,0.0,28.734,72,70,1000,200,0.035,205.375,112.063,87.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.878,12.016,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,550.5,554.5,548.0,306.5,548.0,552.0,548.0,0.013,0.184,0.0,0.304,0.597,0.276,0.06,0.102,0.159,0.098
5102008,810,1,1,3,1,100,22.446,100.0,100.0,100.0,1,1,600.701,271.663,0.688,12.831,0,80,55,1.4,801.625,1026.259,1785.974,792.497,54.876,54.553,73.152,54.33,51.26,1.436,1.676,0.231,64.911,51.927,73.486,36.886,50.57,53.636,136.137,112.134,134.927,43.199,55.071,43.371,-10.867,110,110,70.688,74.875,55.906,58.188,0.0,34.375,72,70,1000,200,0.107,204.125,116.0,82.5,0.012,71.438,74.0,57.719,61.813,0.0,25.484,72,70,1000,200,0.034,203.5,120.75,90.375,0.022,70.875,73.875,56.563,59.938,0.0,23.328,72,70,1000,200,0.033,200.125,116.125,75.625,0.026,70.938,73.313,55.906,60.531,0.0,28.938,72,70,1000,200,0.035,205.125,110.188,86.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,12.01,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,549.0,553.0,546.5,306.5,546.0,550.0,547.0,0.035,0.186,0.0,0.306,0.601,0.272,0.058,0.096,0.152,0.092
5102008,811,1,1,3,1,100,22.574,100.0,100.0,100.0,1,1,579.624,271.663,0.626,12.904,0,80,55,1.4,809.75,1023.542,1782.285,801.261,54.983,54.553,73.152,54.33,51.26,1.387,1.672,0.216,64.854,51.904,73.792,36.799,50.531,53.636,136.653,112.134,134.853,43.127,55.071,43.444,-10.852,110,110,70.563,75.063,55.906,57.75,0.0,35.219,72,70,1000,200,0.101,200.0,114.938,82.25,0.012,71.438,74.25,57.719,61.406,0.0,26.0,72,70,1000,200,0.033,200.625,118.938,90.25,0.022,71.063,74.063,56.688,59.656,0.0,23.281,72,70,1000,200,0.033,200.25,114.375,75.625,0.026,70.938,73.438,55.906,60.031,0.0,29.422,72,70,1000,200,0.033,201.75,108.5,86.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.879,11.999,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,547.5,551.5,545.0,306.25,544.5,548.5,545.5,0.046,0.342,0.0,0.567,0.58,0.272,0.057,0.091,0.146,0.086
5102008,812,1,1,3,1,100,22.254,100.0,100.0,100.0,1,1,592.504,275.176,0.553,12.875,0,80,55,1.4,802.5,1001.825,1809.968,776.442,54.876,54.553,73.261,54.33,51.369,1.413,1.729,0.238,64.902,51.956,73.904,36.828,50.506,53.636,137.096,112.241,134.779,43.054,54.966,43.371,-10.852,110,110,70.563,75.125,55.813,57.594,0.0,34.406,72,70,1000,200,0.106,204.125,113.813,82.063,0.012,71.563,74.438,57.719,60.938,0.0,25.453,72,70,1000,200,0.034,203.25,117.25,89.875,0.022,71.063,74.25,56.688,59.344,0.0,23.422,72,70,1000,200,0.033,199.375,112.75,75.75,0.026,70.938,73.563,55.906,59.656,0.0,30.031,72,70,1000,200,0.032,197.125,107.063,86.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.864,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,546.5,550.0,544.0,306.25,543.0,547.5,544.0,0.052,0.343,0.0,0.566,0.593,0.275,0.055,0.087,0.139,0.081
5102008,813,1,1,3,1,100,22.41,100.0,100.0,100.0,1,1,584.307,269.321,0.469,12.846,0,80,55,1.4,786.0,985.558,1754.627,767.69,54.983,54.553,73.369,54.221,51.26,1.41,1.697,0.238,64.824,51.851,74.043,36.857,50.493,53.529,137.096,112.134,134.853,43.199,54.966,43.444,-10.852,110,110,70.563,75.063,55.906,57.5,0.0,35.281,72,70,1000,200,0.1,199.375,112.875,81.875,0.012,71.438,74.5,57.781,60.625,0.0,26.469,72,70,1000,200,0.031,196.5,115.688,89.813,0.022,71.188,74.375,56.563,59.25,0.0,23.328,72,70,1000,200,0.033,200.25,111.438,75.75,0.026,70.938,73.563,56.0,59.344,0.0,30.453,72,70,1000,200,0.031,193.0,105.75,86.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.871,12.008,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.25,545.5,549.0,543.0,306.0,542.0,546.0,542.5,0.042,0.267,0.0,0.436,0.584,0.269,0.054,0.082,0.134,0.076
5102008,814,1,1,3,1,100,22.11,100.0,100.0,100.0,1,1,591.333,270.492,0.605,12.918,0,80,55,1.4,811.25,1022.184,1793.355,780.819,54.876,54.553,73.369,54.33,51.369,1.383,1.711,0.224,64.926,51.93,74.626,36.857,50.434,53.636,137.096,112.241,135.001,43.199,55.071,43.371,-10.852,110,110,70.688,75.063,55.906,57.313,0.0,34.344,72,70,1000,200,0.106,203.875,111.813,81.688,0.011,71.563,74.563,57.719,60.438,0.0,25.531,72,70,1000,200,0.034,203.125,114.188,89.625,0.022,71.188,74.5,56.688,59.0,0.0,23.438,72,70,1000,200,0.033,199.375,110.188,75.875,0.026,70.813,73.688,56.0,59.063,0.0,29.5,72,70,1000,200,0.034,199.0,104.5,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,544.0,548.0,542.0,306.0,541.0,544.5,541.5,0.051,0.187,0.0,0.308,0.591,0.27,0.048,0.078,0.129,0.072
5102008,815,1,1,3,1,100,22.013,100.0,100.0,100.0,1,1,588.991,272.834,0.626,12.802,0,80,55,1.4,798.25,1004.537,1809.968,774.983,54.876,54.446,73.477,54.221,51.26,1.41,1.704,0.242,64.995,51.963,74.376,36.857,50.382,53.529,137.022,112.241,135.223,43.127,55.071,43.371,-10.852,110,110,70.688,75.0,55.906,57.313,0.0,35.0,72,70,1000,200,0.102,201.0,110.875,81.438,0.012,71.563,74.688,57.719,60.438,0.0,26.922,72,70,1000,200,0.031,191.25,112.688,89.313,0.022,71.188,74.625,56.688,58.906,0.0,23.375,72,70,1000,200,0.033,200.125,109.0,75.875,0.026,70.688,73.688,56.0,59.063,0.0,28.75,72,70,1000,200,0.035,206.0,103.375,86.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,11.988,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,543.0,546.5,541.0,305.75,539.5,543.5,540.5,0.045,0.262,0.0,0.433,0.589,0.273,0.051,0.074,0.125,0.068
5102008,816,1,1,3,1,100,21.896,100.0,100.0,100.0,1,1,584.307,270.492,0.636,12.846,0,80,55,1.4,809.0,1030.336,1787.819,789.577,54.876,54.553,73.477,54.221,51.369,1.406,1.616,0.231,64.78,51.993,74.599,36.886,50.408,53.529,136.801,112.241,135.666,43.272,55.071,43.444,-10.852,110,110,70.75,75.188,55.813,57.219,0.0,35.281,72,70,1000,200,0.101,197.125,109.875,81.25,0.012,71.688,74.688,57.719,60.344,0.0,25.609,72,70,1000,200,0.034,202.875,111.438,89.25,0.022,71.313,74.625,56.688,58.844,0.0,23.281,72,70,1000,200,0.034,200.75,107.875,75.875,0.026,70.813,73.75,56.0,58.875,0.0,28.938,72,70,1000,200,0.035,204.75,102.313,85.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.874,11.985,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,542.0,545.5,540.0,305.75,538.5,542.5,539.5,0.029,0.187,0.0,0.306,0.584,0.27,0.05,0.071,0.121,0.064
5102008,817,1,1,3,1,100,21.801,100.0,100.0,100.0,1,1,592.504,275.176,0.626,12.846,0,80,55,1.4,803.75,1083.44,1815.507,792.497,54.876,54.446,73.477,54.221,51.26,1.44,1.751,0.216,64.89,51.93,74.71,36.914,50.331,53.529,136.506,112.134,135.813,43.199,54.966,43.444,-10.867,110,110,70.75,75.313,55.906,57.063,0.0,34.688,72,70,1000,200,0.105,203.125,108.938,81.125,0.012,71.688,74.75,57.625,60.031,0.0,25.266,72,70,1000,200,0.034,203.75,110.25,89.0,0.022,71.313,74.75,56.688,58.719,0.0,23.297,72,70,1000,200,0.033,200.375,106.875,75.875,0.026,70.813,73.75,55.906,58.563,0.0,29.266,72,70,1000,200,0.034,202.5,101.438,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.869,11.98,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,541.0,544.5,539.5,305.25,537.5,541.5,538.0,0.018,0.267,0.0,0.436,0.593,0.275,0.048,0.068,0.117,0.061
5102008,818,1,1,3,1,100,21.697,100.0,100.0,100.0,1,1,588.991,275.176,0.647,12.918,0,80,55,1.4,804.375,1045.294,1813.661,767.69,54.876,54.446,73.586,54.221,51.26,1.406,1.733,0.213,65.01,51.971,74.738,36.914,50.279,53.422,136.211,112.241,135.813,43.272,54.966,43.517,-10.852,110,110,70.688,75.25,55.906,57.063,0.0,35.781,72,70,1000,200,0.097,194.5,108.063,80.875,0.012,71.75,74.875,57.719,59.938,0.0,25.984,72,70,1000,200,0.033,200.375,109.125,88.688,0.022,71.375,74.813,56.563,58.719,0.0,23.344,72,70,1000,200,0.033,200.25,105.75,76.063,0.026,70.813,73.813,55.906,58.563,0.0,29.844,72,70,1000,200,0.032,198.375,100.563,85.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.877,11.988,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,540.5,543.5,538.5,305.25,535.5,540.5,537.0,0.011,0.271,0.0,0.439,0.589,0.275,0.047,0.065,0.112,0.059
5102008,819,1,1,3,1,100,21.55,100.0,100.0,100.0,1,1,591.333,271.663,0.605,12.904,0,80,55,1.4,805.125,1000.468,1808.121,769.149,54.876,54.446,73.586,54.111,51.26,1.429,1.687,0.216,64.936,51.963,74.96,36.886,50.188,53.422,135.768,112.241,135.739,43.272,54.966,43.517,-10.852,110,110,70.75,75.188,55.906,57.0,0.0,34.594,72,70,1000,200,0.106,203.625,107.0,80.688,0.012,71.688,74.875,57.719,59.813,0.0,25.5,72,70,1000,200,0.034,203.125,107.875,88.625,0.022,71.375,74.938,56.563,58.719,0.0,23.469,72,70,1000,200,0.033,199.375,104.875,75.875,0.026,70.813,73.875,55.906,58.563,0.0,30.188,72,70,1000,200,0.031,195.75,99.688,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.884,11.999,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.0,543.0,537.5,305.0,534.0,540.0,535.5,0.001,0.27,0.0,0.438,0.591,0.272,0.046,0.061,0.109,0.056
5102008,820,1,1,3,1,100,21.415,100.0,100.0,100.0,1,1,572.598,270.492,0.605,12.889,0,80,55,1.4,812.0,950.38,1785.974,741.463,54.876,54.446,73.694,54.111,51.26,1.375,1.662,0.238,64.84,51.856,75.349,36.857,50.143,53.422,135.473,112.347,135.518,43.272,54.966,43.517,-10.852,110,110,70.75,75.25,55.813,57.0,0.0,36.094,72,70,1000,200,0.095,193.75,106.188,80.5,0.012,71.688,74.938,57.719,59.813,0.0,27.078,72,70,1000,200,0.03,191.5,106.875,88.5,0.022,71.375,75.0,56.563,58.625,0.0,23.359,72,70,1000,200,0.033,200.125,104.125,75.875,0.026,70.938,73.938,55.906,58.5,0.0,30.359,72,70,1000,200,0.031,193.125,98.813,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.869,11.98,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.0,542.0,537.0,305.0,534.5,539.0,534.5,-0.001,0.27,0.0,0.438,0.573,0.27,0.045,0.059,0.107,0.053
5102008,821,1,1,3,1,100,21.269,100.0,100.0,100.0,1,1,579.624,274.005,0.563,12.918,0,80,55,1.4,805.5,959.842,1824.742,769.149,54.876,54.339,73.694,54.111,51.26,1.398,1.722,0.235,64.834,51.873,75.46,36.914,50.104,53.422,135.326,112.454,135.296,43.272,54.862,43.517,-10.852,110,110,70.75,75.188,55.906,56.906,0.0,34.438,72,70,1000,200,0.106,203.875,105.313,80.375,0.012,71.75,75.0,57.719,59.719,0.0,25.453,72,70,1000,200,0.034,203.75,106.0,88.313,0.022,71.375,75.063,56.563,58.625,0.0,23.469,72,70,1000,200,0.033,199.5,103.313,75.875,0.026,70.813,74.063,55.906,58.406,0.0,30.078,72,70,1000,200,0.032,195.0,98.063,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.864,11.977,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,538.0,541.5,536.0,305.0,532.0,538.5,533.5,0.001,0.273,0.0,0.439,0.58,0.274,0.043,0.056,0.103,0.05
5102008,822,1,1,3,1,100,21.145,100.0,100.0,100.0,1,1,570.256,276.347,0.542,12.962,0,80,55,1.4,803.125,916.638,1828.436,747.288,54.876,54.339,73.803,54.001,51.26,1.349,1.676,0.227,64.805,51.753,75.433,36.828,50.078,53.315,135.031,112.241,135.075,43.272,54.757,43.59,-10.852,110,110,71.0,75.25,55.813,56.906,0.0,35.563,72,70,1000,200,0.098,197.375,104.563,80.063,0.012,71.75,75.125,57.625,59.719,0.0,27.016,72,70,1000,200,0.03,192.625,105.0,88.125,0.022,71.375,75.188,56.563,58.438,0.0,23.484,72,70,1000,200,0.033,199.125,102.438,76.063,0.026,70.938,74.125,55.906,58.406,0.0,29.766,72,70,1000,200,0.033,197.375,97.375,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.858,11.97,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,537.0,540.5,535.5,304.75,531.0,538.0,532.5,-0.001,0.359,0.0,0.571,0.57,0.276,0.043,0.054,0.1,0.048
5102008,823,1,1,3,1,100,21.009,100.0,100.0,100.0,1,1,588.991,275.176,0.5,12.904,0,80,55,1.4,800.875,974.725,1817.354,807.107,54.876,54.339,73.911,54.001,51.26,1.406,1.69,0.242,64.837,51.87,75.488,36.857,49.987,53.207,134.809,112.454,134.706,43.345,54.862,43.59,-10.852,110,110,70.75,75.438,55.813,56.906,0.0,34.344,72,70,1000,200,0.107,204.125,103.875,79.938,0.012,71.75,75.25,57.719,59.719,0.0,25.516,72,70,1000,200,0.034,203.5,104.188,88.0,0.022,71.5,75.25,56.563,58.438,0.0,23.328,72,70,1000,200,0.033,200.5,101.688,76.063,0.026,70.938,74.125,55.906,58.281,0.0,28.75,72,70,1000,200,0.035,205.25,96.688,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.967,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,536.5,540.0,534.5,304.5,531.0,537.5,531.5,0.002,0.275,0.0,0.438,0.589,0.275,0.042,0.052,0.097,0.046
5102008,824,1,1,3,1,100,20.874,100.0,100.0,100.0,1,1,588.991,270.492,0.479,12.904,0,80,55,1.4,788.5,953.083,1802.583,779.36,54.876,54.232,74.019,54.001,51.152,1.421,1.672,0.227,64.805,51.858,75.878,36.828,49.948,53.207,134.514,112.347,134.41,43.272,54.862,43.517,-10.852,110,110,70.75,75.563,55.813,56.906,0.0,34.969,72,70,1000,200,0.103,201.5,102.813,79.75,0.012,71.75,75.25,57.719,59.719,0.0,26.891,72,70,1000,200,0.03,194.125,103.25,87.813,0.022,71.5,75.313,56.563,58.438,0.0,23.313,72,70,1000,200,0.033,200.125,101.0,75.875,0.026,70.938,74.125,55.906,58.281,0.0,28.938,72,70,1000,200,0.035,205.0,96.063,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.848,11.964,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,536.0,539.5,534.0,304.75,529.5,537.0,530.5,0.002,0.273,0.0,0.438,0.589,0.27,0.04,0.049,0.095,0.043
5102008,825,1,1,3,1,100,20.739,100.0,100.0,100.0,1,1,581.965,274.005,0.438,12.948,0,80,55,1.4,798.0,965.252,1822.895,793.958,54.876,54.232,73.911,54.001,51.152,1.353,1.733,0.235,64.853,51.897,76.211,36.886,49.87,53.207,134.514,112.347,134.189,43.345,54.862,43.59,-10.852,110,110,71.0,75.438,55.813,56.906,0.0,35.094,72,70,1000,200,0.103,198.75,102.25,79.625,0.011,71.938,75.313,57.719,59.656,0.0,25.75,72,70,1000,200,0.034,202.25,102.563,87.688,0.022,71.5,75.375,56.563,58.438,0.0,23.344,72,70,1000,200,0.033,200.25,100.313,76.063,0.026,71.0,74.25,55.906,58.219,0.0,29.188,72,70,1000,200,0.034,203.875,95.563,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.839,11.958,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,535.0,539.5,533.5,304.5,528.5,535.5,530.0,0.006,0.275,0.0,0.44,0.582,0.274,0.036,0.047,0.092,0.042
5102008,826,1,1,3,1,100,20.584,100.0,100.0,100.0,1,1,585.478,274.005,0.396,12.86,0,80,55,1.4,798.25,951.731,1819.201,789.577,54.876,54.232,73.911,54.001,51.152,1.36,1.74,0.235,64.893,51.906,76.239,36.886,49.825,53.1,134.441,112.347,133.967,43.345,54.757,43.59,-10.852,110,110,71.0,75.25,55.688,56.688,0.0,34.75,72,70,1000,200,0.104,203.0,101.5,79.375,0.012,71.938,75.375,57.719,59.656,0.0,25.281,72,70,1000,200,0.035,204.5,101.75,87.5,0.022,71.5,75.438,56.563,58.313,0.0,23.172,72,70,1000,200,0.034,201.75,99.625,75.875,0.026,71.0,74.188,55.906,58.219,0.0,29.609,72,70,1000,200,0.032,200.5,94.938,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.823,11.947,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,539.0,532.5,304.5,528.5,535.5,529.0,0.008,0.276,0.0,0.437,0.585,0.274,0.039,0.046,0.09,0.04
5102008,827,1,1,3,1,100,20.391,100.0,100.0,100.0,1,1,583.136,271.663,0.386,12.86,0,80,55,1.4,787.0,932.824,1797.046,761.859,54.876,54.232,74.019,53.891,51.152,1.425,1.633,0.242,64.806,51.876,76.684,36.914,49.754,53.1,134.367,112.241,133.746,43.345,54.757,43.59,-10.852,110,110,71.0,75.313,55.688,56.688,0.0,36.0,72,70,1000,200,0.097,193.875,100.875,79.375,0.012,71.938,75.5,57.719,59.656,0.0,25.844,72,70,1000,200,0.033,201.625,101.063,87.438,0.022,71.688,75.438,56.563,58.313,0.0,23.156,72,70,1000,200,0.033,201.125,99.125,75.875,0.026,71.0,74.25,55.906,58.219,0.0,30.078,72,70,1000,200,0.031,196.625,94.375,84.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.955,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,538.5,532.5,304.5,526.5,535.0,528.5,0.011,0.276,0.0,0.437,0.583,0.272,0.037,0.044,0.088,0.038
5102008,828,1,1,3,1,100,19.954,100.0,100.0,100.0,1,1,579.624,274.005,0.323,12.831,0,80,55,1.4,807.5,946.327,1824.742,776.442,54.77,54.125,74.128,53.891,51.26,1.391,1.733,0.235,64.884,51.963,76.739,36.914,49.663,53.207,134.367,112.347,133.598,43.418,54.757,43.662,-10.852,110,110,71.063,75.438,55.688,56.906,0.0,34.656,72,70,1000,200,0.105,203.375,100.125,79.25,0.012,72.0,75.563,57.719,59.438,0.0,25.281,72,70,1000,200,0.035,204.25,100.438,87.313,0.022,71.688,75.438,56.469,58.313,0.0,23.359,72,70,1000,200,0.033,199.5,98.5,75.875,0.026,71.0,74.25,55.844,58.219,0.0,30.078,72,70,1000,200,0.032,194.25,93.875,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.0,532.0,304.25,527.0,534.5,528.0,0.011,0.276,0.0,0.434,0.58,0.274,0.036,0.042,0.085,0.036
5102008,829,1,1,3,1,100,19.965,100.0,100.0,100.0,1,1,577.282,274.005,0.302,12.875,0,80,55,1.4,800.625,919.334,1819.201,748.744,54.876,54.125,74.128,53.891,51.152,1.368,1.658,0.238,64.945,51.929,76.99,36.943,49.637,53.1,134.219,112.347,133.376,43.199,54.757,43.59,-10.852,110,110,71.063,75.625,55.813,56.594,0.0,35.469,72,70,1000,200,0.1,196.25,99.5,79.125,0.012,72.0,75.563,57.719,59.375,0.0,26.672,72,70,1000,200,0.031,195.75,99.688,87.125,0.022,71.688,75.438,56.563,58.313,0.0,23.266,72,70,1000,200,0.033,200.375,97.938,75.75,0.026,71.125,74.25,55.906,57.969,0.0,29.516,72,70,1000,200,0.034,199.25,93.25,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,11.996,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,537.5,531.5,304.25,526.0,534.0,527.5,0.012,0.436,0.0,0.698,0.577,0.274,0.036,0.04,0.084,0.035
5102008,830,1,1,3,1,100,19.49,100.0,100.0,100.0,1,1,599.53,274.005,0.26,12.918,0,80,55,1.4,812.25,973.371,1804.429,796.879,54.77,54.125,74.236,53.891,51.152,1.459,1.687,0.238,64.857,51.919,76.739,36.972,49.637,52.993,134.219,112.347,133.155,42.4,54.652,42.787,-10.852,110,110,71.063,75.75,55.813,56.688,0.0,34.625,72,70,1000,200,0.105,203.25,98.938,78.875,0.012,72.0,75.688,57.719,59.438,0.0,25.609,72,70,1000,200,0.035,203.5,99.25,86.813,0.022,71.813,75.563,56.563,58.313,0.0,23.203,72,70,1000,200,0.033,200.5,97.313,75.75,0.026,71.125,74.313,55.844,57.969,0.0,28.656,72,70,1000,200,0.035,206.75,92.813,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.016,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,537.5,531.0,304.25,526.5,533.5,527.0,0.013,0.408,0.0,0.693,0.6,0.274,0.035,0.04,0.081,0.033
5102008,831,1,1,3,1,100,19.238,100.0,100.0,100.0,1,1,594.846,276.347,0.239,12.846,0,80,55,1.4,812.25,974.725,1835.827,764.774,54.77,54.125,74.236,53.781,51.043,1.41,1.665,0.224,64.911,51.932,76.767,36.914,49.624,52.993,134.219,112.241,133.007,42.037,54.652,42.35,-10.867,110,110,71.063,75.75,55.688,56.594,0.0,35.594,72,70,1000,200,0.099,195.625,98.063,78.75,0.012,72.125,75.688,57.625,59.375,0.0,25.422,72,70,1000,200,0.034,203.625,98.438,86.688,0.022,71.813,75.625,56.563,58.313,0.0,23.281,72,70,1000,200,0.033,200.0,96.813,75.75,0.026,71.125,74.375,55.844,57.969,0.0,29.078,72,70,1000,200,0.035,204.375,92.313,84.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.011,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,531.5,537.0,530.5,304.25,525.5,533.0,526.0,0.013,0.319,0.0,0.557,0.595,0.276,0.034,0.038,0.08,0.032
5102008,832,1,1,3,1,100,18.976,100.0,100.0,100.0,1,1,588.991,275.176,0.208,12.875,0,80,55,1.4,804.0,996.4,1817.354,788.117,54.77,54.018,74.236,53.781,51.043,1.394,1.64,0.235,64.804,51.931,76.739,36.972,49.611,52.993,134.146,112.241,132.786,41.819,54.652,42.131,-10.852,110,110,71.188,75.75,55.688,56.594,0.0,34.688,72,70,1000,200,0.105,203.0,97.688,78.688,0.012,72.125,75.688,57.625,59.438,0.0,26.766,72,70,1000,200,0.033,201.375,97.813,86.625,0.022,71.938,75.75,56.469,58.25,0.0,23.281,72,70,1000,200,0.033,200.0,96.188,75.875,0.026,71.25,74.438,55.844,57.969,0.0,29.656,72,70,1000,200,0.033,200.375,92.0,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.899,12.021,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,531.5,536.5,530.0,304.25,525.0,533.0,526.0,0.013,0.313,0.0,0.557,0.589,0.275,0.033,0.036,0.077,0.031
5102008,833,1,1,3,1,100,18.703,100.0,100.0,100.0,1,1,574.94,272.834,0.156,12.962,0,80,55,1.4,812.0,962.547,1797.046,764.774,54.77,54.018,74.344,53.781,51.043,1.383,1.679,0.231,64.76,51.858,76.934,36.943,49.598,52.993,134.072,112.241,132.638,41.746,54.652,42.058,-10.852,110,110,71.188,75.813,55.688,56.469,0.0,35.688,72,70,1000,200,0.097,196.625,97.125,78.5,0.012,72.125,75.75,57.625,59.375,0.0,26.906,72,70,1000,200,0.035,203.5,97.25,86.5,0.022,71.813,75.75,56.469,58.25,0.0,23.344,72,70,1000,200,0.033,199.375,95.688,75.75,0.026,71.125,74.5,55.844,57.875,0.0,30.359,72,70,1000,200,0.031,194.875,91.375,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.011,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,536.5,529.5,304.25,523.5,532.5,525.5,0.01,0.313,0.0,0.561,0.575,0.273,0.032,0.034,0.075,0.029
5102008,834,1,1,3,1,100,18.161,100.0,100.0,100.0,1,1,588.991,276.347,0.041,12.889,0,80,55,1.4,806.25,967.958,1822.895,777.901,54.663,54.018,74.344,53.672,51.043,1.398,1.676,0.22,64.847,51.891,77.156,36.943,49.585,52.993,134.072,112.134,132.49,41.673,54.547,41.985,-10.852,110,110,71.188,75.875,55.688,56.594,0.0,34.531,72,70,1000,200,0.106,203.875,96.563,78.313,0.012,72.125,75.75,57.625,59.375,0.0,27.484,72,70,1000,200,0.034,202.5,96.813,86.25,0.022,71.938,75.75,56.469,58.25,0.0,23.266,72,70,1000,200,0.033,200.25,95.188,75.75,0.026,71.25,74.563,55.844,57.969,0.0,29.594,72,70,1000,200,0.033,198.375,91.063,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,536.5,529.5,304.0,524.5,532.0,525.0,0.003,0.312,0.0,0.558,0.589,0.276,0.032,0.034,0.073,0.028
5102008,835,1,1,3,1,100,17.793,100.0,100.0,100.0,1,1,579.624,277.518,0.02,12.817,0,80,55,1.4,797.75,966.605,1833.979,792.497,54.663,54.018,74.453,53.672,50.934,1.406,1.729,0.235,64.817,51.855,77.129,36.914,49.585,52.993,133.998,112.134,132.343,41.528,54.442,41.84,-10.852,110,110,71.188,76.0,55.688,56.594,0.0,35.531,72,70,1000,200,0.099,195.375,96.0,78.188,0.012,72.188,75.75,57.625,59.375,0.0,26.844,72,70,1000,200,0.038,209.75,96.25,86.188,0.022,71.938,75.938,56.469,58.25,0.0,23.297,72,70,1000,200,0.033,200.0,94.875,75.75,0.026,71.375,74.563,55.844,57.875,0.0,28.828,72,70,1000,200,0.035,205.875,90.563,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.887,12.003,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,536.0,529.0,304.0,524.5,532.0,524.5,0.002,0.31,0.0,0.554,0.58,0.278,0.031,0.032,0.072,0.027
5102008,836,1,1,3,1,100,17.181,100.0,100.0,100.0,1,1,596.017,274.005,0.01,12.86,0,80,55,1.4,796.875,1035.773,1845.067,805.646,54.557,54.125,74.561,53.781,50.825,1.413,1.74,0.231,64.873,51.931,77.546,36.914,49.553,52.993,133.556,112.134,132.047,41.455,54.442,41.767,-10.852,110,110,71.188,75.938,55.594,56.469,0.0,34.563,72,70,1000,200,0.105,203.75,95.375,78.063,0.012,72.188,75.75,57.625,59.375,0.0,26.609,72,70,1000,200,0.04,219.25,95.688,86.0,0.022,72.0,76.0,56.25,58.25,0.0,23.359,72,70,1000,200,0.033,200.0,94.25,75.75,0.026,71.25,74.563,55.844,57.875,0.0,29.109,72,70,1000,200,0.034,204.125,90.375,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.896,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,536.0,528.5,304.25,524.0,531.5,524.5,0.001,0.309,0.0,0.556,0.596,0.274,0.03,0.031,0.07,0.026
5102008,837,1,1,3,1,100,16.655,100.0,100.0,100.0,1,1,588.991,278.689,0.01,12.817,0,80,55,1.4,803.25,981.495,1846.915,791.037,54.557,53.911,74.453,53.672,50.825,1.383,1.736,0.22,64.908,51.948,77.601,36.943,49.527,52.993,133.187,112.134,131.53,41.237,54.547,41.621,-10.852,110,110,71.188,76.063,55.594,56.469,0.0,35.844,72,70,1000,200,0.096,195.625,94.938,77.875,0.012,72.188,75.75,57.5,59.281,0.0,27.344,72,70,1000,200,0.039,215.875,95.188,85.938,0.022,72.0,76.0,56.25,58.25,0.0,23.359,72,70,1000,200,0.033,199.875,93.875,75.875,0.026,71.25,74.625,55.844,57.875,0.0,29.422,72,70,1000,200,0.033,201.75,90.0,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.016,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.0,528.5,304.0,522.0,531.5,524.0,0.001,0.37,0.0,0.682,0.589,0.279,0.03,0.03,0.068,0.025
5102008,838,1,1,3,1,100,16.17,100.0,100.0,100.0,1,1,584.307,275.176,0.01,12.962,0,80,55,1.4,826.5,982.849,1843.219,791.037,54.557,54.018,74.453,53.672,50.825,1.406,1.74,0.213,64.913,51.948,77.907,37.001,49.514,52.993,132.966,111.922,131.457,41.237,54.547,41.475,-10.852,110,110,71.313,76.125,55.594,56.406,0.0,34.469,72,70,1000,200,0.106,204.25,94.375,77.625,0.012,72.188,75.75,57.5,59.281,0.0,26.719,72,70,1000,200,0.041,221.75,94.75,85.688,0.022,72.0,76.0,56.25,58.25,0.0,23.391,72,70,1000,200,0.033,199.875,93.625,75.75,0.026,71.25,74.625,55.594,57.875,0.0,30.391,72,70,1000,200,0.031,193.75,89.563,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.884,12.018,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,535.5,528.0,304.0,522.5,531.5,523.5,0.001,0.232,0.0,0.428,0.584,0.275,0.029,0.029,0.068,0.024
5102008,839,1,1,3,1,100,15.656,100.0,100.0,100.0,1,1,583.136,274.005,0.344,12.86,0,80,55,1.4,826.0,959.842,1809.968,779.36,54.45,53.911,74.453,53.672,50.825,1.406,1.704,0.235,64.935,51.943,77.963,36.972,49.501,52.886,133.556,111.922,131.678,41.092,54.547,41.402,-10.852,110,110,71.188,76.063,55.406,56.469,0.0,36.031,72,70,1000,200,0.096,193.0,93.875,77.625,0.012,72.188,75.75,57.5,59.156,0.0,26.797,72,70,1000,200,0.041,221.625,94.188,85.625,0.022,72.0,76.0,56.25,58.125,0.0,23.938,72,70,1000,200,0.033,200.625,93.063,75.625,0.026,71.25,74.75,55.531,57.781,0.0,29.984,72,70,1000,200,0.032,195.75,89.063,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.014,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,535.5,528.0,304.0,521.5,531.0,523.5,0.03,0.296,0.0,0.553,0.583,0.274,0.028,0.027,0.066,0.022
5102008,840,1,1,3,1,100,14.83,100.0,100.0,100.0,1,1,588.991,277.518,0.396,12.846,0,80,55,1.4,818.5,981.495,1854.31,789.577,54.45,53.911,74.561,53.562,50.716,1.421,1.719,0.224,64.888,51.999,77.74,36.972,49.488,52.886,133.777,111.922,131.014,41.019,54.547,41.256,-10.852,110,110,71.313,76.063,55.406,56.406,0.0,34.625,72,70,1000,200,0.105,203.375,93.438,77.563,0.012,72.125,75.688,57.281,59.156,0.0,27.984,72,70,1000,200,0.037,209.375,93.938,85.438,0.022,72.063,76.0,56.25,58.125,0.0,24.391,72,70,1000,200,0.033,199.75,92.625,75.75,0.026,71.375,74.813,55.594,57.781,0.0,28.922,72,70,1000,200,0.035,203.875,88.75,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.891,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,535.5,527.5,304.0,521.5,531.0,523.0,0.05,0.225,0.0,0.422,0.589,0.278,0.028,0.027,0.064,0.021
5102008,841,1,1,3,1,100,14.238,100.0,100.0,100.0,1,1,586.649,277.518,0.427,12.875,0,80,55,1.4,820.75,1039.853,1845.067,789.577,54.45,53.911,74.561,53.562,50.716,1.406,1.687,0.22,64.888,51.863,78.38,37.001,49.54,52.993,133.851,111.815,130.718,40.946,54.442,41.037,-10.852,110,110,71.313,76.125,55.406,56.406,0.0,35.594,72,70,1000,200,0.098,195.25,92.938,77.5,0.012,72.125,75.625,57.281,59.156,0.0,26.688,72,70,1000,200,0.041,221.625,93.438,85.375,0.022,72.063,76.063,56.25,58.125,0.0,24.844,72,70,1000,200,0.033,199.125,92.188,75.75,0.026,71.375,74.813,55.531,57.719,0.0,28.891,72,70,1000,200,0.035,205.5,88.5,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.894,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,535.0,527.5,304.0,522.0,530.5,523.5,0.061,0.087,0.0,0.162,0.587,0.278,0.027,0.026,0.062,0.021
5102008,842,1,1,3,1,100,13.899,100.0,100.0,100.0,1,1,590.162,277.518,0.459,12.889,0,80,55,1.4,818.625,1068.441,1858.007,798.34,54.557,53.911,74.669,53.672,50.934,1.337,1.704,0.22,64.948,51.867,78.38,37.029,49.501,52.886,133.924,111.815,131.235,40.946,54.547,40.673,-10.852,110,110,71.313,76.125,55.406,56.313,0.0,34.813,72,70,1000,200,0.104,202.0,92.438,77.25,0.011,72.188,75.625,57.281,59.156,0.0,26.625,72,70,1000,200,0.041,222.0,93.0,85.313,0.022,72.063,76.188,56.25,58.125,0.0,25.328,72,70,1000,200,0.033,199.125,92.0,75.625,0.026,71.375,74.813,55.594,57.781,0.0,29.453,72,70,1000,200,0.033,201.625,88.063,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.892,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.0,535.0,527.5,304.0,522.0,530.5,522.5,0.056,-0.259,0.0,-0.488,0.59,0.278,0.024,0.025,0.062,0.019
5102008,843,1,1,3,1,100,14.008,100.0,100.0,100.0,1,1,579.624,275.176,0.479,12.918,0,80,55,1.4,818.625,962.547,1835.827,789.577,54.77,53.911,74.669,53.672,51.478,1.364,1.701,0.22,64.868,51.89,77.907,37.029,49.488,52.886,133.924,111.602,131.678,40.728,54.547,40.6,-10.852,110,110,71.313,75.875,55.688,56.469,0.0,35.469,72,70,1000,200,0.1,195.75,92.063,77.25,0.011,72.125,75.75,57.281,59.063,0.0,26.922,72,70,1000,200,0.041,220.75,92.688,85.063,0.022,72.25,76.188,56.25,58.125,0.0,24.484,72,70,1000,200,0.037,207.0,91.5,75.75,0.026,71.5,74.813,55.844,57.781,0.0,30.25,72,70,1000,200,0.031,195.375,87.938,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,535.0,527.5,304.0,521.0,530.0,522.5,0.048,-0.12,0.0,-0.229,0.58,0.275,0.024,0.024,0.06,0.019
5102008,844,1,1,3,1,100,14.902,100.0,100.0,100.0,1,1,594.846,284.543,0.479,12.962,0,80,55,1.4,820.25,1048.015,1909.816,818.804,55.196,53.911,74.669,53.672,52.131,1.337,1.726,0.22,65.031,51.938,76.684,37.029,49.462,52.886,133.998,111.602,131.973,40.728,54.547,40.527,-10.852,110,110,71.313,75.938,55.906,56.594,0.0,35.125,72,70,1000,200,0.102,200.625,91.625,76.938,0.012,72.188,75.813,57.625,59.063,0.0,28.016,72,70,1000,200,0.04,219.75,92.313,85.0,0.022,72.25,76.125,56.563,58.125,0.0,24.563,72,70,1000,200,0.041,220.75,91.313,75.625,0.026,71.5,74.938,56.0,57.875,0.0,28.766,72,70,1000,200,0.035,205.25,87.5,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.883,12.01,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.5,535.0,527.5,304.0,521.5,530.0,522.5,0.043,-0.189,0.0,-0.361,0.595,0.285,0.026,0.023,0.059,0.018
5102008,845,1,1,3,1,100,16.002,100.0,100.0,100.0,1,1,601.872,279.859,0.479,12.831,0,80,55,1.4,838.25,1045.294,1858.007,830.51,55.516,53.911,74.669,53.562,52.784,1.417,1.64,0.227,64.948,51.968,75.572,37.058,49.514,52.886,133.851,111.496,132.121,40.656,54.757,40.454,-10.852,110,110,71.313,76.063,56.344,56.906,0.0,34.531,72,70,1000,200,0.105,203.375,91.25,76.938,0.012,72.188,75.688,57.625,59.156,0.0,28.594,72,70,1000,200,0.04,220.875,91.813,84.938,0.022,72.25,76.188,56.688,58.25,0.0,25.0,72,70,1000,200,0.04,219.5,90.875,75.625,0.026,71.5,75.0,56.25,57.875,0.0,29.109,72,70,1000,200,0.034,203.625,87.313,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.874,11.996,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,535.0,527.0,304.0,520.5,530.0,522.0,0.037,-0.184,0.0,-0.359,0.602,0.28,0.025,0.022,0.058,0.017
5102008,846,1,1,3,1,100,17.451,100.0,100.0,100.0,1,1,599.53,276.347,0.479,12.875,0,80,55,1.4,848.875,1067.079,1841.37,818.804,55.836,53.911,74.669,53.562,53.001,1.402,1.658,0.216,64.983,51.965,75.071,37.145,49.54,52.779,133.777,111.496,132.343,40.583,54.757,40.454,-10.867,110,110,71.375,76.125,56.5,57.063,0.0,35.406,72,70,1000,200,0.1,195.875,90.813,76.75,0.012,72.188,75.75,57.719,59.156,0.0,27.453,72,70,1000,200,0.045,232.625,91.5,84.813,0.022,72.25,76.125,56.875,58.25,0.0,25.281,72,70,1000,200,0.036,209.625,90.563,75.625,0.026,71.5,75.063,56.531,58.219,0.0,29.609,72,70,1000,200,0.033,200.0,87.0,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.031,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,534.5,527.0,304.0,519.5,530.0,522.0,0.031,-0.117,0.0,-0.23,0.6,0.276,0.025,0.021,0.057,0.016
5102008,847,1,1,3,1,100,18.667,100.0,100.0,100.0,1,1,608.897,278.689,0.459,12.875,0,80,55,1.4,838.375,1014.037,1850.612,817.342,55.943,53.803,74.778,53.562,53.219,1.417,1.711,0.224,64.96,51.968,74.321,37.087,49.598,52.779,133.629,111.496,132.417,40.438,54.757,40.381,-10.852,110,110,71.375,76.188,56.594,57.219,0.0,34.906,72,70,1000,200,0.104,201.625,90.438,76.688,0.012,72.313,75.688,57.781,59.156,0.0,28.0,72,70,1000,200,0.044,233.0,91.25,84.688,0.022,72.25,76.188,57.094,58.313,0.0,25.688,72,70,1000,200,0.04,219.875,90.25,75.625,0.026,71.5,75.063,56.594,58.281,0.0,30.453,72,70,1000,200,0.031,192.25,86.688,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,535.0,527.0,304.25,519.5,529.5,522.0,0.025,-0.051,0.0,-0.102,0.609,0.279,0.024,0.021,0.055,0.015
5102008,848,1,1,3,1,100,19.972,100.0,100.0,100.0,1,1,612.41,276.347,0.448,12.889,0,80,55,1.4,859.25,1077.984,1837.674,829.046,56.156,53.803,74.778,53.452,53.328,1.44,1.679,0.231,65.072,51.965,74.07,37.058,49.611,52.779,133.482,111.389,132.49,40.365,54.652,40.235,-10.852,110,110,71.375,76.188,56.813,57.313,0.0,34.438,72,70,1000,200,0.105,203.625,90.0,76.5,0.012,72.188,75.625,57.781,59.281,0.0,28.844,72,70,1000,200,0.043,227.125,90.938,84.5,0.022,72.25,76.25,57.094,58.313,0.0,26.188,72,70,1000,200,0.041,220.625,90.0,75.625,0.026,71.5,75.125,56.594,58.281,0.0,29.281,72,70,1000,200,0.034,200.125,86.438,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.878,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,534.5,527.0,304.0,520.5,529.0,521.5,0.02,-0.117,0.0,-0.232,0.612,0.276,0.024,0.021,0.054,0.015
5102008,849,1,1,3,1,100,21.47,100.0,100.0,100.0,1,1,614.752,272.834,0.459,12.933,0,80,55,1.4,859.25,1067.079,1833.979,864.213,56.156,53.803,74.778,53.452,53.328,1.406,1.697,0.235,65.018,52.031,73.876,37.058,49.624,52.779,133.261,111.389,132.417,40.292,54.652,40.381,-10.852,110,110,71.563,76.25,56.906,57.5,0.0,35.313,72,70,1000,200,0.099,198.875,89.813,76.375,0.012,72.188,75.625,57.906,59.281,0.0,27.813,72,70,1000,200,0.047,238.375,90.5,84.438,0.022,72.25,76.25,57.156,58.438,0.0,25.016,72,70,1000,200,0.046,233.5,89.5,75.625,0.026,71.563,75.188,56.719,58.406,0.0,28.859,72,70,1000,200,0.035,205.0,86.125,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.01,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,534.5,527.0,304.0,520.5,529.0,521.5,0.018,0.08,0.0,0.16,0.615,0.273,0.023,0.019,0.053,0.014
5102008,850,1,1,3,1,100,22.85,100.0,100.0,100.0,1,1,624.12,279.859,0.448,12.948,0,80,55,1.4,869.375,1116.219,1850.612,852.481,56.156,53.696,74.778,53.452,53.11,1.429,1.729,0.227,65.046,52.029,72.875,37.029,49.676,52.564,132.892,111.389,132.417,40.292,54.547,40.527,-10.852,110,110,71.375,76.375,56.813,57.313,0.0,34.469,72,70,1000,200,0.105,203.375,89.313,76.375,0.012,72.188,75.5,58.063,59.375,0.0,28.656,72,70,1000,200,0.048,239.0,90.188,84.313,0.022,72.375,76.188,57.25,58.438,0.0,25.0,72,70,1000,200,0.046,237.125,89.375,75.625,0.026,71.563,75.188,56.719,58.5,0.0,29.438,72,70,1000,200,0.033,201.375,85.875,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.914,12.013,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.5,534.5,527.0,304.0,519.5,529.0,521.0,0.01,0.213,0.0,0.422,0.624,0.28,0.023,0.019,0.052,0.013
5102008,851,1,1,3,1,100,23.269,100.0,100.0,100.0,1,1,617.094,275.176,0.417,12.948,0,80,55,1.4,879.875,1142.223,1815.507,837.83,55.836,53.696,74.778,53.342,52.457,1.413,1.687,0.235,64.99,52.062,73.514,36.943,49.754,52.672,132.597,111.283,132.343,40.147,54.757,40.527,-10.852,110,110,71.563,76.313,56.5,57.313,0.0,36.0,72,70,1000,200,0.096,193.0,89.0,76.25,0.012,72.188,75.438,57.781,59.281,0.0,27.984,72,70,1000,200,0.048,240.875,89.875,84.188,0.022,72.25,76.125,57.094,58.438,0.0,25.063,72,70,1000,200,0.047,239.25,89.063,75.625,0.026,71.563,75.25,56.594,58.5,0.0,30.203,72,70,1000,200,0.031,195.625,85.688,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.013,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.0,304.0,520.0,529.0,521.0,0.005,0.337,0.0,0.682,0.617,0.275,0.022,0.018,0.051,0.013
5102008,852,1,1,3,1,100,23.309,100.0,100.0,100.0,1,1,606.555,277.518,0.417,12.831,0,80,55,1.4,871.75,1124.425,1846.915,843.689,55.516,53.589,74.886,53.342,51.913,1.387,1.761,0.224,65.027,52.008,74.043,36.972,49.786,52.564,132.228,111.283,132.195,40.074,54.757,40.454,-10.852,110,110,71.688,76.125,56.344,57.063,0.0,34.719,72,70,1000,200,0.104,202.875,88.688,76.125,0.012,72.188,75.375,57.781,59.375,0.0,28.516,72,70,1000,200,0.047,238.5,89.625,84.125,0.022,72.25,76.125,56.875,58.438,0.0,25.719,72,70,1000,200,0.046,237.25,88.75,75.625,0.026,71.688,75.25,56.406,58.406,0.0,29.438,72,70,1000,200,0.034,199.5,85.438,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.921,12.019,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.0,304.0,519.5,528.5,521.0,0.001,0.332,0.0,0.676,0.607,0.278,0.022,0.018,0.05,0.013
5102008,853,1,1,3,1,100,22.746,100.0,100.0,100.0,1,1,613.581,278.689,0.396,12.846,0,80,55,1.4,873.875,1077.984,1854.31,853.948,55.09,53.589,74.886,53.342,51.369,1.387,1.772,0.224,65.037,52.02,75.21,37.001,49.864,52.564,132.007,111.283,131.973,40.583,54.757,40.819,-10.852,110,110,71.688,76.188,56.0,57.0,0.0,34.469,72,70,1000,200,0.105,203.0,88.25,76.063,0.012,72.188,75.438,57.719,59.281,0.0,28.938,72,70,1000,200,0.047,238.875,89.25,83.938,0.022,72.375,76.063,56.781,58.313,0.0,25.281,72,70,1000,200,0.048,241.5,88.438,75.625,0.026,71.688,75.25,56.156,58.406,0.0,29.016,72,70,1000,200,0.035,204.5,85.188,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.905,12.022,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.0,304.0,518.0,528.5,521.0,0.001,0.214,0.0,0.42,0.614,0.279,0.021,0.017,0.049,0.012
5102008,854,1,1,3,1,100,22.3,100.0,100.0,100.0,1,1,619.436,282.201,0.365,12.86,0,80,55,1.4,879.5,1131.268,1872.802,873.017,54.876,53.589,74.778,53.342,51.043,1.372,1.754,0.224,65.067,52.047,75.6,37.001,49.922,52.564,131.785,111.283,131.826,41.164,54.442,41.402,-10.852,110,110,71.688,76.125,55.906,56.906,0.0,35.563,72,70,1000,200,0.097,196.75,88.0,75.875,0.012,72.188,75.375,57.719,59.156,0.0,28.875,72,70,1000,200,0.052,251.25,89.0,83.813,0.022,72.25,76.0,56.563,58.25,0.0,25.547,72,70,1000,200,0.048,240.875,88.25,75.625,0.026,71.688,75.313,56.0,58.219,0.0,29.563,72,70,1000,200,0.033,200.625,85.0,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.027,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.0,534.5,527.5,304.0,519.0,528.5,520.5,-0.001,0.231,0.0,0.424,0.619,0.282,0.021,0.017,0.048,0.012
5102008,855,1,1,3,1,100,21.6,100.0,100.0,100.0,1,1,615.923,281.03,0.344,12.846,0,80,55,1.4,895.375,1083.44,1858.007,852.481,54.663,53.482,74.886,53.123,50.716,1.394,1.722,0.213,65.062,52.039,74.988,36.972,49.948,52.35,131.638,111.283,131.53,41.237,54.442,41.475,-10.852,110,110,71.688,76.313,55.688,56.688,0.0,34.531,72,70,1000,200,0.105,203.0,87.688,75.75,0.012,72.125,75.25,57.625,59.156,0.0,29.844,72,70,1000,200,0.049,247.875,88.688,83.75,0.022,72.25,75.938,56.469,58.125,0.0,25.672,72,70,1000,200,0.049,242.375,87.938,75.625,0.026,71.688,75.313,55.844,58.219,0.0,30.0,72,70,1000,200,0.032,194.625,84.875,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.904,12.022,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,534.5,527.5,304.0,517.5,528.0,520.5,0.002,0.232,0.0,0.424,0.616,0.281,0.021,0.016,0.047,0.011
5102008,856,1,1,3,1,100,20.658,100.0,100.0,100.0,1,1,619.436,283.372,0.333,12.86,0,80,55,1.4,902.125,1132.637,1874.652,878.889,54.45,53.482,74.886,53.123,50.608,1.41,1.704,0.216,65.127,52.145,76.072,36.972,49.935,52.457,131.564,111.177,131.235,41.237,54.442,41.548,-10.852,110,110,71.688,76.5,55.594,56.594,0.0,35.5,72,70,1000,200,0.099,195.0,87.438,75.625,0.012,72.313,75.25,57.281,59.063,0.0,28.875,72,70,1000,200,0.056,256.0,88.563,83.75,0.022,72.25,75.938,56.25,58.031,0.0,26.156,72,70,1000,200,0.049,242.25,87.688,75.625,0.026,71.688,75.313,55.594,57.969,0.0,29.109,72,70,1000,200,0.035,201.5,84.5,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,535.0,527.5,304.0,517.5,528.0,520.5,0.005,0.303,0.0,0.555,0.619,0.283,0.021,0.015,0.046,0.01
5102008,857,1,1,3,1,100,19.745,100.0,100.0,100.0,1,1,618.265,281.03,0.302,12.889,0,80,55,1.4,891.75,1077.984,1869.103,886.233,54.343,53.482,74.886,53.232,50.39,1.36,1.761,0.238,65.134,52.158,77.017,36.972,50.013,52.564,131.638,111.07,131.014,41.31,54.127,41.548,-10.852,110,110,71.563,76.438,55.406,56.594,0.0,34.938,72,70,1000,200,0.103,201.5,87.0,75.625,0.012,72.188,75.313,57.281,58.844,0.0,29.391,72,70,1000,200,0.055,257.0,88.25,83.625,0.022,72.25,76.0,56.156,57.844,0.0,26.969,72,70,1000,200,0.048,240.5,87.563,75.625,0.026,71.688,75.25,55.594,57.875,0.0,29.203,72,70,1000,200,0.034,203.625,84.375,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,534.5,527.5,304.0,519.0,528.0,520.5,0.009,0.239,0.0,0.425,0.618,0.281,0.02,0.015,0.045,0.01
5102008,858,1,1,3,1,100,18.764,100.0,100.0,100.0,1,1,614.752,278.689,0.281,12.889,0,80,55,1.4,904.25,1065.716,1863.555,873.017,54.237,53.589,74.778,53.232,50.39,1.391,1.74,0.216,65.164,52.145,77.768,36.972,50.091,52.564,131.638,111.177,130.792,41.31,54.127,41.621,-10.852,110,110,71.688,76.125,55.281,56.406,0.0,34.406,72,70,1000,200,0.106,202.875,86.625,75.563,0.012,72.313,75.25,57.219,58.844,0.0,29.859,72,70,1000,200,0.052,247.875,88.0,83.5,0.029,72.063,76.0,56.156,57.688,0.0,25.938,72,70,1000,200,0.053,253.75,87.25,75.625,0.026,71.875,75.313,55.531,57.781,0.0,30.469,72,70,1000,200,0.031,192.125,84.125,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.005,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,535.0,527.5,304.0,517.5,528.0,520.5,0.012,0.313,0.0,0.556,0.615,0.279,0.019,0.019,0.044,0.009
5102008,859,1,1,3,1,100,17.929,100.0,100.0,100.0,1,1,618.265,281.03,0.25,12.802,0,80,55,1.4,893.125,1083.44,1839.522,890.641,54.237,53.589,74.778,53.232,50.39,1.402,1.701,0.224,65.143,52.145,78.213,37.058,50.175,52.564,131.712,111.07,130.57,41.455,54.127,41.694,-10.852,110,110,71.563,76.188,55.281,56.313,0.0,35.094,72,70,1000,200,0.102,200.375,86.5,75.5,0.012,72.188,75.25,57.219,58.75,0.0,30.063,72,70,1000,200,0.056,258.0,87.625,83.313,0.022,72.063,76.0,56.094,57.688,0.0,26.25,72,70,1000,200,0.054,251.875,87.063,75.625,0.026,71.875,75.375,55.531,57.719,0.0,30.203,72,70,1000,200,0.032,194.0,84.0,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.879,12.01,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,535.0,528.0,304.0,517.5,528.0,520.0,0.014,0.241,0.0,0.424,0.618,0.281,0.019,0.014,0.043,0.009
