DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,900,1,1,3,1,100,17.094,100.0,100.0,100.0,1,1,625.291,282.201,0.208,12.904,0,80,55,1.4,900.375,1067.079,1876.502,875.953,54.237,53.589,74.778,53.232,50.39,1.375,1.797,0.22,65.257,52.222,78.852,37.058,50.253,52.564,131.785,110.964,130.275,41.528,54.127,41.767,-10.852,110,110,71.688,76.125,55.281,56.313,0.0,34.5,72,70,1000,200,0.105,203.125,86.188,75.5,0.012,72.313,75.125,57.094,58.688,0.0,29.469,72,70,1000,200,0.056,259.5,87.5,83.188,0.022,72.063,75.938,56.094,57.625,0.0,26.781,72,70,1000,200,0.048,238.125,86.688,75.625,0.026,71.875,75.313,55.531,57.719,0.0,28.813,72,70,1000,200,0.035,204.5,83.813,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.029,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,535.0,528.0,304.0,518.0,527.5,520.0,0.015,0.245,0.0,0.428,0.625,0.282,0.019,0.014,0.042,0.009
5102008,901,1,1,3,1,100,16.22,100.0,100.0,100.0,1,1,618.265,283.372,0.187,12.875,0,80,55,1.4,896.0,1086.168,1872.802,878.889,54.237,53.482,74.778,53.342,50.39,1.379,1.704,0.227,65.234,52.201,79.186,37.116,50.356,52.564,131.712,110.964,130.127,41.6,54.127,41.84,-10.852,110,110,71.75,76.063,55.219,56.313,0.0,35.688,72,70,1000,200,0.097,196.375,85.813,75.25,0.012,72.313,75.063,57.094,58.688,0.0,30.781,72,70,1000,200,0.056,259.0,87.313,83.125,0.022,72.063,76.0,56.0,57.688,0.0,26.203,72,70,1000,200,0.05,244.125,86.563,75.625,0.026,71.875,75.313,55.438,57.719,0.0,29.188,72,70,1000,200,0.034,203.125,83.5,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.897,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,528.0,304.0,518.5,528.0,520.0,0.014,0.247,0.0,0.428,0.618,0.283,0.018,0.013,0.041,0.007
5102008,902,1,1,3,1,100,15.093,100.0,100.0,100.0,1,1,638.171,282.201,0.156,12.948,0,80,55,1.4,904.125,1088.897,1867.254,897.991,54.13,53.482,74.778,53.232,50.499,1.402,1.736,0.22,65.22,52.179,79.158,37.202,50.421,52.457,131.859,111.07,129.906,41.6,54.127,41.912,-10.852,110,110,71.688,76.188,55.281,56.063,0.0,34.688,72,70,1000,200,0.104,202.5,85.688,75.188,0.012,72.313,75.0,57.094,58.688,0.0,29.625,72,70,1000,200,0.062,271.5,87.0,83.125,0.022,72.25,76.0,56.0,57.625,0.0,26.422,72,70,1000,200,0.055,256.5,86.375,75.625,0.026,71.875,75.375,55.438,57.719,0.0,30.281,72,70,1000,200,0.031,194.875,83.313,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.881,12.002,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,535.5,528.0,304.0,518.5,527.5,520.0,0.015,0.322,0.0,0.56,0.638,0.282,0.018,0.012,0.041,0.007
5102008,903,1,1,3,1,100,14.062,100.0,100.0,100.0,1,1,638.171,283.372,0.01,12.918,0,80,55,1.4,926.5,1083.44,1878.352,918.589,54.13,53.375,74.778,53.123,50.499,1.383,1.793,0.227,65.248,52.195,78.991,37.26,50.48,52.243,131.785,111.07,129.758,41.673,54.127,41.694,-10.852,110,110,71.688,76.188,55.281,56.313,0.0,34.5,72,70,1000,200,0.105,202.625,85.375,75.063,0.012,72.188,75.0,57.0,58.563,0.0,29.969,72,70,1000,200,0.062,273.5,86.813,83.0,0.022,72.25,75.938,55.875,57.563,0.0,26.875,72,70,1000,200,0.054,254.875,86.063,75.625,0.026,71.875,75.375,55.438,57.625,0.0,28.781,72,70,1000,200,0.035,205.25,83.188,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.879,12.003,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,528.0,304.0,518.0,527.5,520.0,0.001,0.022,0.0,0.038,0.638,0.283,0.018,0.012,0.04,0.007
5102008,904,1,1,3,1,100,13.491,100.0,100.0,100.0,1,1,637.0,283.372,0.01,12.875,0,80,55,1.4,927.875,1050.737,1865.404,880.358,54.237,53.268,74.778,53.013,50.716,1.406,1.754,0.224,65.239,52.184,78.713,37.231,50.609,52.136,131.859,110.964,129.684,41.819,54.127,41.621,-10.852,110,110,71.688,76.313,55.281,56.313,0.0,36.0,72,70,1000,200,0.095,192.125,85.188,74.938,0.012,72.313,74.813,57.0,58.563,0.0,30.734,72,70,1000,200,0.058,264.0,86.625,82.938,0.022,72.25,75.813,56.0,57.438,0.0,27.266,72,70,1000,200,0.054,254.875,85.938,75.625,0.026,72.0,75.438,55.438,57.625,0.0,29.125,72,70,1000,200,0.034,203.25,83.125,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.886,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,528.5,304.0,517.0,527.5,520.0,0.001,-0.207,0.0,-0.353,0.637,0.283,0.018,0.012,0.039,0.007
5102008,905,1,1,3,1,100,13.511,100.0,100.0,100.0,1,1,639.342,284.543,0.02,12.889,0,80,55,1.4,920.0,1087.533,1895.006,905.344,54.557,53.268,74.778,53.013,51.369,1.383,1.807,0.209,65.269,52.227,78.38,37.288,50.661,52.243,131.564,110.857,129.463,41.891,54.232,41.621,-10.852,110,110,71.688,76.063,55.594,56.313,0.0,34.875,72,70,1000,200,0.103,201.5,84.813,74.875,0.012,72.313,74.75,57.094,58.438,0.0,30.141,72,70,1000,200,0.065,277.5,86.438,82.688,0.022,72.25,75.75,56.094,57.438,0.0,28.641,72,70,1000,200,0.054,255.0,85.75,75.625,0.026,72.0,75.438,55.531,57.625,0.0,30.219,72,70,1000,200,0.031,192.875,82.813,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.002,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,535.5,528.5,304.0,517.5,527.0,520.0,0.002,-0.282,0.0,-0.482,0.639,0.285,0.017,0.012,0.038,0.006
5102008,906,1,1,3,1,100,13.951,100.0,100.0,100.0,1,1,645.197,284.543,0.01,12.875,0,80,55,1.4,939.25,1132.637,1904.261,917.117,54.876,53.161,74.886,52.903,51.913,1.402,1.754,0.231,65.407,52.337,76.211,37.317,50.713,52.136,131.195,110.857,128.946,41.819,54.232,41.621,-10.852,110,110,71.688,76.125,55.813,56.594,0.0,34.688,72,70,1000,200,0.104,202.125,84.625,74.938,0.012,72.313,74.625,57.094,58.438,0.0,30.25,72,70,1000,200,0.066,282.25,86.188,82.625,0.022,72.25,75.813,56.25,57.563,0.0,28.672,72,70,1000,200,0.056,258.0,85.438,75.625,0.026,72.0,75.5,55.844,57.719,0.0,28.906,72,70,1000,200,0.035,204.375,82.75,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.887,12.014,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,535.5,528.5,304.0,517.5,527.5,520.0,0.001,-0.205,0.0,-0.353,0.645,0.285,0.017,0.011,0.037,0.006
5102008,907,1,1,3,1,100,14.719,100.0,100.0,100.0,1,1,638.171,281.03,0.02,12.86,0,80,55,1.4,951.375,1124.425,1874.652,903.873,55.196,53.268,74.778,52.903,52.348,1.425,1.719,0.224,65.344,52.275,75.488,37.346,50.687,52.243,130.679,110.644,128.798,41.819,54.337,41.621,-10.852,110,110,71.75,76.313,56.0,56.594,0.0,34.469,72,70,1000,200,0.105,202.5,84.375,74.625,0.012,72.188,74.5,57.219,58.563,0.0,30.578,72,70,1000,200,0.066,283.0,86.0,82.5,0.022,72.375,75.625,56.469,57.563,0.0,28.516,72,70,1000,200,0.056,258.25,85.375,75.625,0.026,72.063,75.5,56.0,57.781,0.0,30.5,72,70,1000,200,0.031,190.875,82.625,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,12.003,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,536.0,529.0,304.0,518.0,527.0,520.0,0.002,-0.203,0.0,-0.353,0.638,0.281,0.017,0.011,0.037,0.006
5102008,908,1,1,3,1,100,15.779,100.0,100.0,100.0,1,1,635.829,284.543,0.01,12.875,0,80,55,1.4,957.75,1169.647,1880.202,893.58,55.516,53.375,74.778,53.013,52.675,1.394,1.754,0.22,65.398,52.332,75.516,37.375,50.745,52.457,130.753,110.644,128.872,41.891,54.442,41.694,-10.852,110,110,71.688,76.438,56.219,56.688,0.0,34.719,72,70,1000,200,0.104,198.875,84.063,74.625,0.011,72.313,74.375,57.281,58.563,0.0,31.5,72,70,1000,200,0.062,271.5,85.813,82.5,0.022,72.375,75.625,56.563,57.625,0.0,28.609,72,70,1000,200,0.057,260.75,85.125,75.563,0.026,72.063,75.5,56.156,57.875,0.0,29.484,72,70,1000,200,0.035,204.25,82.313,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.019,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,536.0,529.0,304.0,516.0,527.0,520.0,0.001,-0.202,0.0,-0.352,0.636,0.285,0.015,0.011,0.036,0.004
5102008,909,1,1,3,1,100,16.636,100.0,100.0,100.0,1,1,644.026,288.056,0.01,12.948,0,80,55,1.4,961.875,1082.075,1907.964,923.007,55.623,53.375,74.778,53.013,52.892,1.391,1.743,0.224,65.558,52.512,75.349,37.432,50.875,52.564,130.532,110.538,128.872,41.819,54.442,41.694,-10.852,110,110,71.75,76.375,56.406,56.906,0.0,35.156,72,70,1000,200,0.101,199.0,83.75,74.563,0.011,72.313,74.25,57.281,58.563,0.0,31.094,72,70,1000,200,0.068,285.5,85.563,82.375,0.022,72.25,75.625,56.688,57.688,0.0,28.406,72,70,1000,200,0.06,264.0,84.938,75.563,0.026,72.063,75.563,56.25,57.875,0.0,29.563,72,70,1000,200,0.035,203.375,82.25,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,12.016,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,535.5,529.5,304.0,516.5,527.0,520.0,0.001,-0.128,0.0,-0.224,0.644,0.288,0.015,0.01,0.036,0.005
5102008,910,1,1,3,1,100,17.939,100.0,100.0,100.0,1,1,646.368,286.885,0.02,12.875,0,80,55,1.4,973.125,1191.625,1889.454,925.953,55.836,53.589,74.778,53.123,53.11,1.394,1.783,0.216,65.598,52.493,75.572,37.403,50.875,52.672,130.384,110.538,128.872,41.891,54.547,41.767,-10.852,110,110,71.75,76.5,56.5,57.063,0.0,34.625,72,70,1000,200,0.104,202.25,83.5,74.563,0.011,72.313,74.25,57.5,58.563,0.0,31.063,72,70,1000,200,0.069,288.5,85.438,82.375,0.022,72.375,75.688,56.781,57.688,0.0,28.188,72,70,1000,200,0.062,268.25,84.75,75.625,0.026,72.063,75.688,56.406,58.219,0.0,29.578,72,70,1000,200,0.035,203.875,82.0,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.863,12.011,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,536.0,529.5,304.0,517.5,527.0,520.0,0.002,-0.126,0.0,-0.221,0.646,0.287,0.014,0.01,0.035,0.004
5102008,911,1,1,3,1,100,19.165,100.0,100.0,100.0,1,1,653.394,286.885,0.01,12.846,0,80,55,1.4,976.375,1132.637,1878.352,939.218,55.943,53.482,74.778,53.123,53.219,1.356,1.751,0.224,65.657,52.495,74.376,37.49,50.927,52.564,130.089,110.325,128.651,41.964,54.547,41.767,-10.852,110,110,71.75,76.375,56.594,57.219,0.0,34.469,72,70,1000,200,0.104,202.375,83.375,74.375,0.012,72.313,74.188,57.625,58.688,0.0,31.609,72,70,1000,200,0.069,287.75,85.188,82.313,0.022,72.375,75.563,56.781,57.844,0.0,27.828,72,70,1000,200,0.065,280.75,84.563,75.563,0.026,72.063,75.688,56.531,58.219,0.0,29.484,72,70,1000,200,0.035,205.125,81.938,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.864,12.018,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,536.0,529.5,304.0,517.5,527.5,520.5,0.001,-0.201,0.0,-0.351,0.653,0.287,0.016,0.009,0.034,0.004
5102008,912,1,1,3,1,100,20.537,100.0,100.0,100.0,1,1,658.078,284.543,0.01,12.875,0,80,55,1.4,968.5,1149.074,1878.352,934.795,56.049,53.482,74.778,53.123,53.219,1.413,1.743,0.227,65.708,52.58,73.931,37.576,50.914,52.457,129.942,110.325,128.724,42.037,54.652,41.767,-10.852,110,110,71.875,76.438,56.813,57.219,0.0,35.781,72,70,1000,200,0.095,195.125,83.188,74.375,0.012,72.313,74.188,57.625,58.688,0.0,30.906,72,70,1000,200,0.07,289.25,85.0,82.125,0.022,72.375,75.563,57.094,58.031,0.0,27.375,72,70,1000,200,0.066,281.25,84.375,75.563,0.026,72.188,75.75,56.594,58.281,0.0,29.609,72,70,1000,200,0.035,205.0,81.75,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.036,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,536.0,529.5,304.0,516.5,527.0,520.5,0.001,-0.276,0.0,-0.482,0.658,0.285,0.015,0.009,0.033,0.004
5102008,913,1,1,3,1,100,22.092,100.0,100.0,100.0,1,1,665.103,288.056,0.01,12.991,0,80,55,1.4,968.5,1194.375,1893.155,948.068,56.156,53.482,74.778,53.123,53.219,1.417,1.79,0.227,65.768,52.62,74.404,37.49,50.888,52.564,129.573,110.112,128.503,41.964,54.337,42.131,-10.852,110,110,71.938,76.625,56.813,57.313,0.0,34.625,72,70,1000,200,0.104,202.625,83.0,74.25,0.012,72.313,74.25,57.625,58.75,0.0,32.563,72,70,1000,200,0.069,288.0,84.938,82.0,0.022,72.375,75.5,57.094,58.031,0.0,28.297,72,70,1000,200,0.066,282.0,84.25,75.625,0.026,72.063,75.813,56.719,58.406,0.0,29.703,72,70,1000,200,0.035,205.5,81.688,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,12.013,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,536.0,530.0,304.0,516.5,527.0,520.5,0.001,0.175,0.0,0.301,0.665,0.288,0.015,0.009,0.033,0.004
5102008,914,1,1,3,1,100,22.893,100.0,100.0,100.0,1,1,667.445,286.885,0.01,12.875,0,80,55,1.4,978.75,1238.44,1878.352,967.263,56.049,53.482,74.778,53.123,53.001,1.398,1.772,0.224,65.8,52.649,74.877,37.518,50.888,52.564,129.352,110.112,128.429,42.037,54.442,42.277,-10.852,110,110,71.875,76.688,56.594,57.313,0.0,34.438,72,70,1000,200,0.105,202.75,82.688,74.25,0.012,72.313,74.125,57.719,58.75,0.0,31.313,72,70,1000,200,0.076,303.0,84.813,81.875,0.022,72.375,75.188,56.875,58.031,0.0,29.047,72,70,1000,200,0.066,281.75,84.063,75.563,0.026,72.188,75.75,56.719,58.406,0.0,29.875,72,70,1000,200,0.035,205.25,81.5,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.878,12.018,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,536.0,530.0,304.0,516.5,527.0,520.5,0.0,0.249,0.0,0.428,0.667,0.287,0.015,0.009,0.032,0.003
5102008,915,1,1,3,1,100,23.104,100.0,100.0,100.0,1,1,668.616,290.398,0.01,12.831,0,80,55,1.4,983.625,1197.125,1889.454,961.354,55.729,53.375,74.778,53.013,52.348,1.402,1.726,0.22,65.849,52.655,75.016,37.518,51.005,52.457,128.983,110.006,128.281,41.964,54.442,42.277,-10.852,110,110,71.875,76.75,56.406,57.219,0.0,35.938,72,70,1000,200,0.095,193.625,82.375,74.063,0.012,72.313,74.063,57.625,58.75,0.0,32.156,72,70,1000,200,0.075,300.25,84.5,82.0,0.022,72.375,75.25,56.875,58.031,0.0,28.609,72,70,1000,200,0.072,290.25,83.938,75.563,0.026,72.188,75.75,56.531,58.406,0.0,31.391,72,70,1000,200,0.035,204.0,81.375,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.878,12.031,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,536.0,530.0,304.0,516.5,527.0,520.5,0.0,0.322,0.0,0.557,0.669,0.29,0.015,0.008,0.032,0.003
5102008,916,1,1,3,1,100,23.155,100.0,100.0,100.0,1,1,674.471,289.227,0.01,12.846,0,80,55,1.4,1015.75,1182.005,1904.261,982.047,55.41,53.482,74.778,53.123,51.913,1.375,1.8,0.231,65.876,52.695,76.461,37.576,51.05,52.564,128.909,109.793,128.134,42.109,54.337,42.35,-10.852,110,110,71.875,76.625,56.344,57.063,0.0,34.719,72,70,1000,200,0.104,202.0,82.25,74.063,0.011,72.313,73.938,57.5,58.688,0.0,31.828,72,70,1000,200,0.078,304.75,84.375,81.813,0.022,72.5,75.375,56.688,57.844,0.0,28.078,72,70,1000,200,0.074,299.25,83.625,75.563,0.026,72.188,75.813,56.156,58.281,0.0,31.016,72,70,1000,200,0.037,209.375,81.125,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.877,12.034,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,536.5,530.0,304.0,516.5,526.5,520.5,0.0,0.253,0.0,0.429,0.674,0.289,0.013,0.008,0.031,0.002
5102008,917,1,1,3,1,100,22.709,100.0,100.0,100.0,1,1,682.668,288.056,0.01,12.846,0,80,55,1.4,1015.75,1199.875,1907.964,992.405,55.09,53.482,74.778,53.123,51.478,1.391,1.804,0.235,65.902,52.71,76.406,37.633,51.063,52.457,128.466,109.687,127.986,42.037,54.442,42.35,-10.852,110,110,71.875,76.625,56.0,57.0,0.0,34.594,72,70,1000,200,0.104,201.75,82.063,74.063,0.012,72.313,73.875,57.5,58.688,0.0,32.281,72,70,1000,200,0.077,303.75,84.313,81.813,0.022,72.5,75.313,56.563,57.844,0.0,29.609,72,70,1000,200,0.076,300.75,83.625,75.625,0.026,72.188,75.875,56.0,58.219,0.0,29.797,72,70,1000,200,0.041,222.375,81.125,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.859,12.021,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,536.5,530.0,304.0,515.5,526.5,520.5,0.0,0.324,0.0,0.557,0.683,0.288,0.014,0.008,0.03,0.002
5102008,918,1,1,3,1,100,22.263,100.0,100.0,100.0,1,1,693.206,290.398,0.145,12.86,0,80,55,1.4,1031.75,1231.546,1913.519,1010.182,54.876,53.375,74.669,53.013,51.26,1.406,1.818,0.227,65.979,52.791,77.212,37.72,51.005,52.457,128.393,109.58,127.617,42.037,54.442,42.35,-10.852,110,110,71.875,76.75,55.906,56.906,0.0,34.469,72,70,1000,200,0.104,201.75,82.0,74.0,0.012,72.188,73.813,57.219,58.563,0.0,32.938,72,70,1000,200,0.077,304.0,84.0,81.75,0.022,72.5,75.375,56.469,57.688,0.0,29.547,72,70,1000,200,0.081,307.75,83.438,75.563,0.026,72.188,75.875,55.906,57.969,0.0,30.234,72,70,1000,200,0.041,221.25,81.125,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,12.024,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.0,536.5,530.0,304.0,518.0,526.5,520.5,0.006,0.324,0.0,0.558,0.693,0.29,0.014,0.007,0.03,0.003
5102008,919,1,1,3,1,100,21.836,100.0,100.0,100.0,1,1,683.839,292.74,0.124,12.875,0,80,55,1.4,1033.875,1243.958,1906.113,996.847,54.77,53.375,74.669,53.013,51.043,1.375,1.783,0.22,65.975,52.77,77.601,37.749,51.063,52.457,129.057,109.687,127.543,42.037,54.232,42.35,-10.852,110,110,71.938,76.813,55.813,56.906,0.0,35.688,72,70,1000,200,0.095,195.125,81.688,73.875,0.011,72.313,73.813,57.219,58.563,0.0,33.563,72,70,1000,200,0.077,303.75,83.875,81.5,0.022,72.5,75.125,56.25,57.625,0.0,30.078,72,70,1000,200,0.081,310.25,83.313,75.563,0.026,72.188,75.813,55.844,57.875,0.0,30.719,72,70,1000,200,0.04,220.25,80.875,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,12.014,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,536.5,530.5,304.0,516.5,526.0,520.5,0.01,0.33,0.0,0.559,0.684,0.293,0.013,0.008,0.029,0.002
5102008,920,1,1,3,1,100,21.242,100.0,100.0,100.0,1,1,699.061,292.74,0.01,12.889,0,80,55,1.4,1032.75,1285.41,1906.113,1025.014,54.663,53.268,74.669,53.013,50.934,1.391,1.797,0.216,66.177,52.867,77.768,37.864,51.128,52.35,128.983,109.474,127.469,42.182,54.232,42.423,-10.852,110,110,71.938,76.938,55.688,56.688,0.0,34.844,72,70,1000,200,0.103,201.25,81.625,73.813,0.012,72.313,73.813,57.094,58.438,0.0,32.5,72,70,1000,200,0.083,317.5,83.75,81.5,0.022,72.5,75.125,56.156,57.563,0.0,29.969,72,70,1000,200,0.086,317.5,83.063,75.563,0.026,72.188,75.813,55.594,57.781,0.0,30.234,72,70,1000,200,0.042,224.375,80.813,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.871,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,536.5,531.0,304.0,518.0,526.5,520.5,0.001,0.258,0.0,0.431,0.699,0.293,0.014,0.007,0.028,0.002
5102008,921,1,1,3,1,100,20.634,100.0,100.0,100.0,1,1,686.181,292.74,0.01,12.904,0,80,55,1.4,1050.625,1286.794,1909.816,1016.113,54.557,53.268,74.669,52.903,50.825,1.379,1.825,0.227,66.111,52.896,78.018,37.921,51.193,52.243,128.688,109.261,127.1,42.109,54.127,42.423,-10.852,110,110,72.188,76.813,55.594,56.469,0.0,35.125,72,70,1000,200,0.104,202.375,81.125,73.813,0.011,72.313,73.688,57.0,58.219,0.0,33.344,72,70,1000,200,0.078,306.5,83.688,81.438,0.022,72.5,75.125,56.094,57.438,0.0,30.469,72,70,1000,200,0.086,320.25,83.063,75.563,0.026,72.25,75.75,55.531,57.719,0.0,30.297,72,70,1000,200,0.042,223.75,80.625,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.871,11.997,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,537.0,531.0,304.25,517.0,526.0,520.0,0.001,0.337,0.0,0.562,0.686,0.293,0.012,0.007,0.028,0.001
5102008,922,1,1,3,1,100,19.787,100.0,100.0,100.0,1,1,702.574,293.911,0.01,12.875,0,80,55,1.4,1049.625,1284.026,1920.926,1033.922,54.45,53.268,74.561,52.903,50.825,1.387,1.832,0.231,66.224,53.01,78.324,37.979,51.18,52.35,128.245,109.154,126.731,42.182,54.127,42.423,-10.852,110,110,71.938,76.813,55.406,56.469,0.0,35.156,72,70,1000,200,0.105,202.625,81.063,73.813,0.012,72.188,73.688,57.0,58.219,0.0,33.031,72,70,1000,200,0.085,318.75,83.438,81.313,0.022,72.5,75.188,56.0,57.219,0.0,31.578,72,70,1000,200,0.083,320.0,82.875,75.563,0.026,72.188,75.75,55.531,57.625,0.0,31.094,72,70,1000,200,0.042,225.375,80.5,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.874,12.005,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,537.0,531.0,304.0,517.0,526.0,520.0,0.001,0.26,0.0,0.43,0.703,0.294,0.013,0.007,0.028,0.001
5102008,923,1,1,3,1,100,18.942,100.0,100.0,100.0,1,1,702.574,293.911,0.01,12.86,0,80,55,1.4,1069.0,1263.288,1954.277,1041.35,54.343,53.375,74.453,53.013,50.825,1.36,1.878,0.224,66.342,53.007,79.548,38.007,51.141,52.457,127.95,108.941,126.583,42.182,53.917,42.423,-10.852,110,110,71.938,76.688,55.406,56.469,0.0,34.688,72,70,1000,200,0.104,201.875,81.0,73.813,0.012,72.188,73.563,56.938,58.156,0.0,33.0,72,70,1000,200,0.083,315.0,83.375,81.313,0.022,72.375,75.25,56.0,57.219,0.0,30.453,72,70,1000,200,0.092,333.25,82.75,75.563,0.026,72.188,75.625,55.438,57.625,0.0,30.969,72,70,1000,200,0.042,224.75,80.375,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.874,12.002,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,537.0,531.0,304.25,517.0,526.0,520.0,0.001,0.264,0.0,0.43,0.703,0.294,0.013,0.007,0.027,0.0
5102008,924,1,1,3,1,100,18.273,100.0,100.0,100.0,1,1,711.942,295.082,0.01,12.817,0,80,55,1.4,1077.0,1288.178,1926.483,1042.836,54.343,53.482,74.453,53.123,50.934,1.406,1.804,0.22,66.339,53.067,80.02,38.122,51.218,52.672,127.729,109.048,126.509,42.182,54.022,42.423,-10.852,110,110,71.938,76.688,55.406,56.406,0.0,34.469,72,70,1000,200,0.104,202.125,80.875,73.438,0.012,72.188,73.563,56.938,58.094,0.0,33.5,72,70,1000,200,0.082,313.25,83.25,81.188,0.022,72.375,75.25,55.875,57.0,0.0,30.469,72,70,1000,200,0.095,337.75,82.563,75.563,0.026,72.188,75.625,55.438,57.625,0.0,31.375,72,70,1000,200,0.042,224.75,80.313,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.883,12.016,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,537.0,531.5,304.0,517.5,526.0,520.0,0.001,0.261,0.0,0.428,0.712,0.295,0.013,0.007,0.027,0.001
5102008,925,1,1,3,1,100,17.593,100.0,100.0,100.0,1,1,708.429,293.911,0.01,12.875,0,80,55,1.4,1073.625,1318.658,1928.335,1042.836,54.343,53.482,74.453,53.342,50.934,1.368,1.846,0.242,66.385,53.114,80.27,38.209,51.167,52.779,127.434,108.835,126.361,42.182,53.917,42.423,-10.867,110,110,71.938,76.5,55.406,56.313,0.0,35.0,72,70,1000,200,0.104,202.0,80.563,73.438,0.012,72.188,73.5,56.938,58.094,0.0,32.875,72,70,1000,200,0.083,315.0,83.063,81.188,0.022,72.375,75.188,55.688,56.906,0.0,30.875,72,70,1000,200,0.095,338.75,82.5,75.563,0.026,72.188,75.563,55.438,57.406,0.0,31.719,72,70,1000,200,0.042,225.625,80.188,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.877,12.013,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,537.0,531.5,304.0,516.5,526.0,520.0,0.001,0.264,0.0,0.43,0.708,0.294,0.012,0.006,0.026,0.0
5102008,926,1,1,3,1,100,17.186,100.0,100.0,100.0,1,1,704.916,296.253,0.02,12.889,0,80,55,1.4,1081.875,1303.41,1922.778,1030.952,54.45,53.589,74.453,53.232,50.934,1.372,1.822,0.209,66.404,53.124,80.632,38.295,51.218,52.886,127.213,108.835,126.14,42.182,54.022,42.423,-10.852,110,110,72.188,76.5,55.281,56.406,0.0,34.781,72,70,1000,200,0.104,199.25,80.438,73.438,0.012,72.188,73.5,56.688,58.094,0.0,33.781,72,70,1000,200,0.083,315.75,83.0,81.125,0.022,72.375,75.063,55.875,56.906,0.0,31.25,72,70,1000,200,0.088,326.25,82.375,75.563,0.026,72.188,75.5,55.438,57.406,0.0,32.313,72,70,1000,200,0.042,225.375,80.188,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.997,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,537.5,531.5,304.25,516.5,526.0,520.0,0.001,0.262,0.0,0.431,0.705,0.296,0.012,0.006,0.026,0.001
5102008,927,1,1,3,1,100,16.341,100.0,100.0,100.0,1,1,711.942,297.424,0.01,12.889,0,80,55,1.4,1082.375,1296.484,1933.893,1051.756,54.343,53.589,74.453,53.232,50.934,1.383,1.843,0.216,66.48,53.177,80.326,38.41,51.231,52.886,126.991,108.622,125.992,42.255,54.232,42.496,-10.852,110,110,71.938,76.625,55.406,56.406,0.0,35.125,72,70,1000,200,0.101,199.5,80.25,73.375,0.012,72.125,73.375,56.688,58.0,0.0,33.656,72,70,1000,200,0.083,314.75,82.813,81.125,0.022,72.375,75.0,55.875,56.906,0.0,31.688,72,70,1000,200,0.091,330.75,82.25,75.563,0.026,72.188,75.563,55.344,57.313,0.0,31.5,72,70,1000,200,0.047,238.375,79.875,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.996,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,537.5,531.5,304.0,518.5,526.0,520.5,0.001,0.259,0.0,0.431,0.712,0.297,0.012,0.005,0.025,0.0
5102008,928,1,1,3,1,100,15.962,100.0,100.0,100.0,1,1,716.625,297.424,0.01,12.918,0,80,55,1.4,1082.375,1297.869,1937.598,1054.731,54.45,53.696,74.344,53.342,51.043,1.406,1.893,0.227,66.488,53.196,81.049,38.468,51.18,52.993,126.77,108.516,125.918,42.255,54.022,42.496,-10.852,110,110,71.938,76.688,55.406,56.406,0.0,34.75,72,70,1000,200,0.104,201.5,80.125,73.25,0.012,72.0,73.313,56.688,58.094,0.0,33.906,72,70,1000,200,0.083,314.75,82.75,80.938,0.022,72.375,74.938,55.875,56.844,0.0,32.438,72,70,1000,200,0.091,330.75,82.125,75.563,0.026,72.25,75.5,55.344,57.313,0.0,31.953,72,70,1000,200,0.047,237.125,79.813,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.999,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,537.5,531.5,304.0,516.5,526.0,520.5,0.0,0.265,0.0,0.432,0.717,0.297,0.012,0.006,0.025,0.0
5102008,929,1,1,3,1,100,15.31,100.0,100.0,100.0,1,1,711.942,299.766,0.01,12.875,0,80,55,1.4,1084.125,1311.725,1946.863,1048.782,54.45,53.803,74.344,53.342,51.152,1.387,1.868,0.231,66.729,53.35,81.188,38.611,51.205,52.993,126.623,108.409,125.771,42.255,54.232,42.496,-10.852,110,110,71.938,76.75,55.406,56.313,0.0,35.188,72,70,1000,200,0.105,202.75,80.0,73.25,0.011,72.0,73.125,56.688,58.0,0.0,33.344,72,70,1000,200,0.082,314.0,82.625,80.813,0.022,72.375,74.813,55.875,56.906,0.0,31.828,72,70,1000,200,0.096,337.75,81.938,75.563,0.026,72.188,75.438,55.438,57.313,0.0,31.969,72,70,1000,200,0.046,235.5,79.688,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.877,12.024,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,537.5,531.5,304.0,518.0,526.0,520.5,0.0,0.259,0.0,0.43,0.712,0.3,0.011,0.006,0.024,0.0
5102008,930,1,1,3,1,100,15.041,100.0,100.0,100.0,1,1,720.138,298.595,0.01,12.962,0,80,55,1.4,1085.0,1318.658,1945.01,1068.126,54.557,53.803,74.344,53.452,51.26,1.383,1.825,0.235,66.718,53.335,81.132,38.726,51.283,53.1,126.328,108.196,125.549,42.255,54.232,42.496,-10.852,110,110,71.938,76.75,55.594,56.313,0.0,35.375,72,70,1000,200,0.104,202.125,79.75,73.188,0.012,72.0,73.063,56.688,58.0,0.0,33.406,72,70,1000,200,0.082,313.5,82.5,80.813,0.022,72.375,74.813,55.875,56.844,0.0,30.844,72,70,1000,200,0.101,349.75,81.75,75.563,0.026,72.25,75.375,55.438,57.313,0.0,32.938,72,70,1000,200,0.046,236.5,79.625,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.866,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,537.5,531.5,304.0,518.0,526.0,520.5,0.0,0.261,0.0,0.433,0.72,0.299,0.012,0.005,0.023,0.0
5102008,931,1,1,3,1,100,14.515,100.0,100.0,100.0,1,1,720.138,300.937,0.01,12.948,0,80,55,1.4,1092.75,1284.026,1937.598,1069.616,54.557,53.803,74.344,53.452,51.369,1.379,1.871,0.22,66.763,53.401,81.104,38.841,51.322,53.1,126.254,108.196,125.475,42.327,54.232,42.423,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,35.5,72,70,1000,200,0.104,202.375,79.688,73.188,0.012,72.0,73.0,56.688,58.0,0.0,33.563,72,70,1000,200,0.081,312.25,82.438,80.688,0.022,72.375,74.5,55.875,56.844,0.0,30.766,72,70,1000,200,0.101,348.5,81.75,75.563,0.026,72.25,75.313,55.438,57.188,0.0,31.813,72,70,1000,200,0.052,247.125,79.625,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.867,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,537.5,532.0,304.25,517.0,525.5,520.0,0.0,0.104,0.0,0.172,0.72,0.301,0.011,0.006,0.023,0.0
5102008,932,1,1,3,1,100,14.342,100.0,100.0,100.0,1,1,722.48,297.424,0.01,12.889,0,80,55,1.4,1091.75,1304.795,1952.423,1074.084,54.663,53.803,74.236,53.452,51.478,1.391,1.882,0.231,66.806,53.452,81.271,38.928,51.342,53.1,125.959,107.984,125.402,42.255,54.442,42.277,-10.852,110,110,71.938,76.75,55.594,56.406,0.0,35.688,72,70,1000,200,0.104,202.0,79.563,73.063,0.012,72.0,73.063,56.688,58.0,0.0,33.25,72,70,1000,200,0.082,314.25,82.188,80.688,0.022,72.375,74.375,55.875,56.844,0.0,31.688,72,70,1000,200,0.102,349.0,81.688,75.563,0.026,72.25,75.25,55.438,57.188,0.0,31.469,72,70,1000,200,0.053,253.25,79.438,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.999,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,526.0,538.0,532.0,304.0,516.5,526.0,520.5,0.0,0.023,0.0,0.039,0.722,0.297,0.011,0.005,0.023,0.0
5102008,933,1,1,3,1,100,14.528,100.0,100.0,100.0,1,1,727.164,303.279,0.01,12.933,0,80,55,1.4,1106.375,1390.96,1956.13,1090.485,54.876,53.803,74.236,53.562,51.804,1.398,1.896,0.227,66.919,53.54,80.938,39.014,51.329,53.1,125.811,107.984,125.254,42.327,54.337,42.277,-10.852,110,110,71.938,76.75,55.813,56.469,0.0,35.719,72,70,1000,200,0.105,203.0,79.375,73.063,0.011,72.0,73.0,56.688,58.0,0.0,32.813,72,70,1000,200,0.083,316.5,82.125,80.625,0.022,72.25,74.375,56.094,56.906,0.0,31.906,72,70,1000,200,0.1,346.0,81.5,75.563,0.026,72.188,75.313,55.531,57.313,0.0,31.609,72,70,1000,200,0.053,254.125,79.313,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.877,11.993,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,526.0,538.0,532.0,304.0,518.5,526.0,520.5,0.0,-0.054,0.0,-0.09,0.727,0.303,0.01,0.005,0.023,-0.001
5102008,934,1,1,3,1,100,15.227,100.0,100.0,100.0,1,1,721.309,299.766,0.01,12.918,0,80,55,1.4,1107.625,1361.717,1939.451,1081.536,55.09,53.911,74.236,53.452,52.131,1.372,1.9,0.22,67.006,53.515,80.521,39.158,51.4,53.1,125.59,107.771,125.106,42.327,54.337,42.35,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,35.875,72,70,1000,200,0.105,202.625,79.188,73.063,0.012,72.0,73.0,56.938,58.094,0.0,32.688,72,70,1000,200,0.083,316.25,82.063,80.625,0.022,72.25,74.313,56.156,56.906,0.0,33.063,72,70,1000,200,0.1,346.5,81.375,75.563,0.026,72.25,75.25,55.844,57.313,0.0,32.0,72,70,1000,200,0.053,253.25,79.313,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,11.977,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,526.5,538.0,532.0,304.0,516.0,526.0,520.5,0.0,0.025,0.0,0.041,0.721,0.3,0.011,0.005,0.022,-0.001
5102008,935,1,1,3,1,100,15.734,100.0,100.0,100.0,1,1,734.19,303.279,0.01,12.918,0,80,55,1.4,1129.5,1285.41,1957.984,1103.92,55.303,53.911,74.236,53.562,52.457,1.379,1.878,0.227,67.01,53.622,80.409,39.273,51.478,53.207,125.443,107.558,125.032,42.4,54.337,42.423,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,36.125,72,70,1000,200,0.104,202.125,79.0,73.063,0.012,72.0,73.0,57.0,58.094,0.0,32.969,72,70,1000,200,0.082,313.25,81.938,80.5,0.022,72.375,74.375,56.156,56.906,0.0,32.0,72,70,1000,200,0.109,358.75,81.25,75.563,0.026,72.25,75.188,56.0,57.406,0.0,31.672,72,70,1000,200,0.054,256.25,79.188,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.863,11.968,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,538.0,532.5,304.25,517.0,526.0,520.5,0.0,0.025,0.0,0.041,0.734,0.303,0.01,0.005,0.022,-0.001
5102008,936,1,1,3,1,100,16.378,100.0,100.0,100.0,1,1,744.728,303.279,0.01,12.846,0,80,55,58.888,1131.375,1267.433,1956.13,1096.454,55.41,53.911,74.128,53.562,52.566,1.372,1.815,0.224,67.111,53.66,80.243,39.359,51.517,53.207,125.148,107.558,124.958,42.327,54.442,42.35,-10.852,110,110,72.188,76.625,56.344,56.688,0.0,36.281,72,70,1000,200,0.105,202.375,79.0,72.875,0.012,72.0,73.0,57.094,58.094,0.0,32.719,72,70,1000,200,0.083,314.25,81.938,80.5,0.022,72.25,74.563,56.25,57.0,0.0,32.219,72,70,1000,200,0.11,359.75,81.125,75.563,0.026,72.25,75.125,56.0,57.625,0.0,32.406,72,70,1000,200,0.053,253.5,79.125,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,11.983,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,538.0,532.5,304.0,516.5,525.5,520.5,0.0,0.024,0.0,0.041,0.745,0.303,0.011,0.005,0.021,-0.001
5102008,937,1,1,3,1,100,17.166,100.0,100.0,100.0,1,1,741.216,304.45,0.01,12.904,0,80,55,1.4,1131.375,1284.026,1959.838,1108.402,55.516,54.125,74.236,53.781,52.566,1.364,1.914,0.227,67.181,53.753,79.881,39.388,51.426,53.315,125.0,107.345,124.811,42.4,54.652,42.423,-10.852,110,110,72.25,76.625,56.219,56.906,0.0,36.438,72,70,1000,200,0.105,203.0,78.688,72.75,0.012,72.0,73.063,57.094,58.156,0.0,32.656,72,70,1000,200,0.083,314.5,81.813,80.313,0.022,72.25,74.5,56.469,57.156,0.0,32.0,72,70,1000,200,0.113,365.25,81.063,75.438,0.026,72.25,75.063,56.0,57.625,0.0,32.156,72,70,1000,200,0.055,257.25,79.125,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.867,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,526.5,538.0,532.5,304.0,517.0,526.0,520.5,0.0,0.024,0.0,0.041,0.741,0.304,0.01,0.005,0.021,-0.001
5102008,938,1,1,3,1,100,17.76,100.0,100.0,100.0,1,1,744.728,303.279,0.01,12.933,0,80,55,1.4,1134.25,1260.525,1976.525,1093.469,55.516,53.911,74.128,53.562,52.566,1.383,1.857,0.227,67.195,53.765,78.741,39.445,51.478,53.207,124.779,107.132,124.663,42.327,54.652,42.423,-10.852,110,110,72.25,76.688,56.344,57.0,0.0,36.719,72,70,1000,200,0.105,202.75,78.688,72.75,0.012,72.0,73.0,57.094,58.156,0.0,32.531,72,70,1000,200,0.082,314.5,81.5,80.188,0.022,72.375,74.688,56.469,57.156,0.0,32.625,72,70,1000,200,0.109,359.5,80.938,75.438,0.026,72.25,75.125,56.156,57.625,0.0,32.5,72,70,1000,200,0.055,257.25,79.0,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,526.5,538.0,532.5,304.0,517.5,525.5,520.5,0.0,0.101,0.0,0.172,0.745,0.303,0.01,0.004,0.021,0.0
5102008,939,1,1,3,1,100,18.401,100.0,100.0,100.0,1,1,744.728,307.963,0.01,12.889,0,80,55,1.4,1127.875,1270.197,1970.962,1102.426,55.516,53.911,74.236,53.452,52.566,1.364,1.875,0.22,67.288,53.776,78.157,39.532,51.555,53.207,124.557,107.132,124.589,42.4,54.757,42.423,-10.852,110,110,72.25,76.75,56.344,57.0,0.0,37.0,72,70,1000,200,0.105,202.625,78.5,72.75,0.012,72.0,72.938,57.094,58.156,0.0,33.438,72,70,1000,200,0.083,315.0,81.5,80.188,0.022,72.375,74.563,56.469,57.156,0.0,32.563,72,70,1000,200,0.113,369.5,80.75,75.438,0.026,72.25,75.0,56.156,57.719,0.0,32.875,72,70,1000,200,0.055,257.25,78.813,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.872,11.986,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,538.0,533.0,304.0,516.0,525.5,520.5,0.0,0.024,0.0,0.041,0.745,0.308,0.01,0.004,0.02,-0.001
5102008,940,1,1,3,1,100,18.919,100.0,100.0,100.0,1,1,757.609,307.963,0.01,12.948,0,80,55,1.4,1146.125,1278.493,1980.234,1112.885,55.516,54.018,74.236,53.562,52.457,1.387,1.903,0.235,67.336,53.836,78.408,39.445,51.581,53.207,124.336,107.026,124.515,42.4,54.757,42.496,-10.867,110,110,72.25,76.875,56.344,57.0,0.0,36.094,72,70,1000,200,0.113,210.125,78.375,72.625,0.012,72.0,73.0,57.094,58.156,0.0,34.031,72,70,1000,200,0.082,313.5,81.438,80.125,0.022,72.375,74.313,56.469,57.156,0.0,32.219,72,70,1000,200,0.116,372.25,80.688,75.438,0.026,72.438,75.0,56.0,57.719,0.0,33.625,72,70,1000,200,0.055,256.75,78.688,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.883,11.994,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.0,533.0,304.0,516.0,526.0,520.5,0.0,0.101,0.0,0.172,0.758,0.308,0.01,0.004,0.02,-0.002
5102008,941,1,1,3,1,100,19.531,100.0,100.0,100.0,1,1,745.899,310.304,0.01,12.86,0,80,55,1.4,1155.625,1329.758,1989.508,1114.38,55.516,54.018,74.128,53.562,52.566,1.349,1.886,0.238,67.468,53.958,78.296,39.474,51.504,53.315,124.115,106.813,124.368,42.4,54.757,42.496,-10.852,110,110,72.25,76.938,56.344,57.0,0.0,35.5,72,70,1000,200,0.115,212.0,78.188,72.563,0.012,72.0,73.063,57.219,58.219,0.0,33.25,72,70,1000,200,0.082,314.75,81.313,80.125,0.022,72.375,74.25,56.469,57.156,0.0,32.656,72,70,1000,200,0.115,372.0,80.688,75.438,0.026,72.438,75.0,56.156,57.719,0.0,33.188,72,70,1000,200,0.059,263.75,78.688,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.872,11.977,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,538.5,533.0,304.25,516.5,525.5,520.5,0.0,0.1,0.0,0.171,0.746,0.31,0.01,0.004,0.02,-0.002
5102008,942,1,1,3,1,100,20.124,100.0,100.0,100.0,1,1,757.609,307.963,0.01,12.962,0,80,55,1.4,1154.75,1346.423,1982.089,1123.353,55.516,54.018,74.128,53.562,52.457,1.349,1.91,0.216,67.469,53.979,77.601,39.503,51.555,53.315,124.041,106.706,124.294,42.4,54.652,42.496,-10.852,110,110,72.25,76.938,56.344,57.063,0.0,37.156,72,70,1000,200,0.106,203.0,78.063,72.625,0.012,72.125,73.125,57.219,58.219,0.0,33.781,72,70,1000,200,0.083,318.75,81.188,80.0,0.022,72.5,74.313,56.563,57.219,0.0,34.281,72,70,1000,200,0.116,372.0,80.563,75.438,0.026,72.438,74.938,56.25,57.719,0.0,33.156,72,70,1000,200,0.066,280.0,78.688,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,11.973,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,527.0,538.5,533.0,304.0,518.0,525.5,520.5,0.0,0.102,0.0,0.172,0.758,0.308,0.01,0.004,0.019,-0.001
5102008,943,1,1,3,1,100,20.991,100.0,100.0,100.0,1,1,754.096,311.475,0.01,12.918,0,80,55,1.4,1180.375,1314.498,1989.508,1127.842,55.623,54.018,74.128,53.562,52.457,1.364,1.9,0.224,67.564,54.046,77.49,39.503,51.568,53.315,123.82,106.6,124.146,42.473,54.757,42.496,-10.852,110,110,72.25,76.938,56.344,57.063,0.0,35.875,72,70,1000,200,0.115,212.125,78.0,72.563,0.012,72.125,73.063,57.219,58.219,0.0,34.156,72,70,1000,200,0.083,315.5,81.188,80.0,0.022,72.375,74.563,56.563,57.156,0.0,34.0,72,70,1000,200,0.116,371.75,80.438,75.25,0.026,72.25,74.938,56.156,57.719,0.0,33.438,72,70,1000,200,0.062,271.75,78.5,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.981,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.0,538.5,533.0,304.0,516.5,525.5,521.0,0.0,0.024,0.0,0.041,0.754,0.311,0.01,0.004,0.02,-0.002
5102008,944,1,1,3,1,100,21.623,100.0,100.0,100.0,1,1,776.344,312.646,0.01,12.904,0,80,55,1.4,1183.125,1350.593,2002.494,1157.813,55.516,54.018,74.019,53.672,52.457,1.368,1.893,0.216,67.708,54.123,77.546,39.532,51.568,53.315,123.525,106.494,124.072,42.473,54.757,42.569,-10.852,110,110,72.25,77.0,56.406,57.063,0.0,35.688,72,70,1000,200,0.115,212.25,77.875,72.5,0.012,72.125,73.0,57.219,58.219,0.0,33.781,72,70,1000,200,0.086,319.5,81.0,80.0,0.022,72.375,74.563,56.563,57.219,0.0,33.156,72,70,1000,200,0.125,382.5,80.375,75.25,0.026,72.25,74.813,56.156,57.719,0.0,34.906,72,70,1000,200,0.064,277.0,78.375,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.997,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.5,533.0,304.0,517.0,526.0,520.5,0.0,0.101,0.0,0.172,0.776,0.313,0.009,0.003,0.019,-0.002
5102008,945,1,1,3,1,100,22.015,100.0,100.0,100.0,1,1,771.66,316.159,0.02,12.889,0,80,55,1.4,1185.125,1392.354,2004.349,1166.82,55.516,54.018,74.019,53.672,52.457,1.379,1.942,0.235,67.862,54.287,77.574,39.532,51.478,53.315,123.304,106.281,123.999,42.473,54.862,42.715,-10.852,110,110,72.188,76.875,56.344,57.0,0.0,35.469,72,70,1000,200,0.116,212.75,77.75,72.563,0.012,72.125,73.0,57.219,58.219,0.0,32.844,72,70,1000,200,0.089,328.5,80.938,79.875,0.022,72.25,74.563,56.563,57.219,0.0,33.75,72,70,1000,200,0.123,381.75,80.375,75.438,0.026,72.25,74.813,56.156,57.719,0.0,34.125,72,70,1000,200,0.069,287.5,78.375,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.5,533.0,304.25,517.0,525.5,520.5,-0.001,0.252,0.0,0.432,0.772,0.316,0.009,0.003,0.019,-0.002
5102008,946,1,1,3,1,100,22.626,100.0,100.0,100.0,1,1,778.686,313.817,0.01,12.918,0,80,55,1.4,1192.375,1353.373,1991.362,1157.813,55.516,54.018,74.019,53.672,52.348,1.375,1.942,0.227,67.863,54.31,77.323,39.561,51.542,53.315,123.156,106.174,123.851,42.473,54.757,42.715,-10.867,110,110,72.25,76.938,56.219,57.063,0.0,36.563,72,70,1000,200,0.111,209.125,77.438,72.5,0.012,72.125,73.125,57.219,58.219,0.0,33.938,72,70,1000,200,0.085,322.5,80.813,79.75,0.022,72.25,74.5,56.563,57.156,0.0,34.438,72,70,1000,200,0.118,376.25,80.125,75.438,0.026,72.438,74.813,56.156,57.719,0.0,34.125,72,70,1000,200,0.072,290.0,78.375,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.869,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.0,538.5,533.0,304.0,517.0,525.5,520.5,0.0,0.254,0.0,0.433,0.779,0.314,0.009,0.003,0.018,-0.002
5102008,947,1,1,3,1,100,22.618,100.0,100.0,100.0,1,1,778.686,316.159,0.01,12.977,0,80,55,1.4,1202.75,1368.674,2024.764,1154.813,55.303,54.018,74.019,53.781,52.131,1.387,1.935,0.242,67.891,54.353,77.49,39.561,51.452,53.315,123.009,105.961,123.703,42.545,54.757,42.787,-10.852,110,110,72.375,76.875,56.344,57.0,0.0,35.719,72,70,1000,200,0.116,213.5,77.438,72.5,0.012,72.125,73.063,57.219,58.156,0.0,33.688,72,70,1000,200,0.088,322.75,80.813,79.75,0.022,72.25,74.125,56.469,57.156,0.0,35.063,72,70,1000,200,0.119,376.75,80.063,75.25,0.026,72.25,74.688,56.0,57.625,0.0,33.313,72,70,1000,200,0.07,289.25,78.25,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.866,11.989,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,527.0,539.0,533.0,304.0,517.0,525.5,520.5,0.0,0.257,0.0,0.435,0.779,0.316,0.009,0.003,0.018,-0.002
5102008,948,1,1,3,1,100,22.726,100.0,100.0,100.0,1,1,784.541,316.159,0.01,12.904,0,80,55,1.4,1211.0,1458.022,2002.494,1165.318,55.196,54.018,74.019,53.672,52.022,1.375,1.953,0.22,67.954,54.324,77.574,39.532,51.504,53.315,122.787,105.855,123.629,42.545,54.862,42.787,-10.852,110,110,72.375,76.875,56.219,57.0,0.0,35.594,72,70,1000,200,0.117,213.75,77.375,72.5,0.012,72.188,73.0,57.094,58.219,0.0,33.281,72,70,1000,200,0.09,328.5,80.688,79.75,0.022,72.25,73.938,56.469,57.156,0.0,35.156,72,70,1000,200,0.12,379.25,79.938,75.25,0.026,72.25,74.625,55.906,57.406,0.0,33.281,72,70,1000,200,0.07,289.5,78.125,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.98,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,527.5,538.5,533.5,304.25,517.5,525.5,521.0,0.0,0.254,0.0,0.433,0.785,0.316,0.009,0.003,0.018,-0.002
5102008,949,1,1,3,1,100,22.901,100.0,100.0,100.0,1,1,783.37,314.988,0.01,12.948,0,80,55,1.4,1215.125,1393.748,2008.06,1153.313,55.196,54.018,73.911,53.672,51.913,1.398,1.964,0.242,68.036,54.454,78.13,39.532,51.478,53.422,122.492,105.855,123.482,42.545,54.862,42.787,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,35.531,72,70,1000,200,0.116,213.625,77.25,72.25,0.012,72.125,73.0,57.094,58.219,0.0,34.313,72,70,1000,200,0.086,319.75,80.625,79.625,0.022,72.25,73.875,56.25,57.156,0.0,34.438,72,70,1000,200,0.123,387.75,79.938,75.438,0.026,72.25,74.5,55.906,57.406,0.0,33.688,72,70,1000,200,0.07,289.0,78.125,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.866,12.01,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,539.0,533.5,304.25,517.5,526.0,520.5,-0.001,0.254,0.0,0.434,0.783,0.315,0.009,0.003,0.017,-0.002
5102008,950,1,1,3,1,100,22.854,100.0,100.0,100.0,1,1,782.199,314.988,0.01,12.904,0,80,55,1.4,1201.625,1343.645,2015.484,1175.834,55.09,54.125,73.911,53.672,51.913,1.368,1.953,0.227,68.075,54.466,78.463,39.561,51.542,53.422,122.345,105.642,123.408,42.618,54.862,42.86,-10.852,110,110,72.25,76.875,56.0,57.0,0.0,36.625,72,70,1000,200,0.11,208.625,77.125,72.25,0.012,72.125,73.125,57.094,58.156,0.0,34.031,72,70,1000,200,0.085,316.75,80.625,79.5,0.022,72.25,74.0,56.25,57.0,0.0,33.969,72,70,1000,200,0.127,393.25,79.813,75.438,0.026,72.25,74.563,55.906,57.406,0.0,34.031,72,70,1000,200,0.07,289.5,78.063,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.869,12.008,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,539.0,533.5,304.0,518.0,526.0,520.5,-0.001,0.255,0.0,0.433,0.782,0.315,0.009,0.004,0.017,-0.002
5102008,951,1,1,3,1,100,22.971,100.0,100.0,100.0,1,1,802.105,319.672,0.02,12.904,0,80,55,1.4,1201.625,1448.223,2039.616,1202.918,55.09,54.125,73.911,53.781,51.804,1.364,1.978,0.216,68.229,54.541,78.241,39.589,51.517,53.422,122.124,105.536,123.26,42.618,54.652,42.86,-10.852,110,110,72.25,76.875,56.0,56.906,0.0,36.25,72,70,1000,200,0.115,212.125,77.0,72.25,0.012,72.125,73.125,57.0,58.156,0.0,33.688,72,70,1000,200,0.091,328.0,80.375,79.625,0.022,72.25,74.063,56.25,57.0,0.0,33.719,72,70,1000,200,0.13,396.25,79.813,75.25,0.026,72.438,74.563,55.844,57.406,0.0,33.938,72,70,1000,200,0.078,304.75,78.063,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,12.014,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,539.0,534.0,304.0,518.0,526.0,521.0,-0.001,0.259,0.0,0.433,0.802,0.32,0.008,0.002,0.017,-0.003
5102008,952,1,1,3,1,100,23.069,100.0,100.0,100.0,1,1,812.644,319.672,0.01,12.918,0,80,55,1.4,1224.0,1424.452,2032.189,1193.883,55.09,54.125,73.911,53.781,51.804,1.398,1.95,0.224,68.293,54.604,78.686,39.676,51.653,53.529,121.902,105.429,123.186,42.691,54.757,42.86,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,36.219,72,70,1000,200,0.116,213.0,77.0,72.188,0.012,72.125,73.125,57.094,58.156,0.0,34.781,72,70,1000,200,0.086,322.75,80.375,79.5,0.022,72.063,73.813,56.156,57.0,0.0,33.75,72,70,1000,200,0.132,397.75,79.75,75.125,0.026,72.25,74.438,55.844,57.313,0.0,34.5,72,70,1000,200,0.078,307.0,77.938,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,12.005,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,539.0,534.0,304.0,516.5,526.0,521.0,-0.001,0.181,0.0,0.303,0.813,0.32,0.008,0.003,0.018,-0.002
5102008,953,1,1,3,1,100,23.176,100.0,100.0,100.0,1,1,803.276,319.672,0.01,12.918,0,80,55,1.4,1244.375,1441.227,2028.476,1196.894,55.09,54.232,73.803,53.781,51.913,1.375,1.992,0.22,68.315,54.63,78.519,39.704,51.594,53.529,121.681,105.323,123.039,42.618,54.757,42.933,-10.852,110,110,72.25,77.0,56.0,56.688,0.0,36.344,72,70,1000,200,0.116,212.875,76.875,72.188,0.012,72.125,73.063,57.0,58.156,0.0,33.969,72,70,1000,200,0.091,329.75,80.313,79.5,0.022,72.25,73.625,56.156,57.0,0.0,34.156,72,70,1000,200,0.13,396.25,79.5,75.25,0.026,72.25,74.313,55.844,57.313,0.0,34.656,72,70,1000,200,0.08,309.75,77.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,12.014,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,539.0,534.0,304.0,516.5,526.0,520.5,-0.001,0.335,0.0,0.564,0.803,0.32,0.008,0.003,0.016,-0.002
5102008,954,1,1,3,1,100,23.266,100.0,100.0,100.0,1,1,812.644,318.501,0.01,12.918,0,80,55,1.4,1240.875,1474.836,2034.046,1186.359,55.09,54.232,73.803,53.781,51.913,1.375,1.967,0.224,68.331,54.687,78.352,39.762,51.704,53.529,121.534,105.004,122.965,42.691,54.652,42.933,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,36.313,72,70,1000,200,0.116,213.75,76.688,72.063,0.012,72.125,73.063,57.094,58.156,0.0,34.406,72,70,1000,200,0.088,330.25,80.188,79.438,0.022,72.25,73.188,56.156,56.906,0.0,34.156,72,70,1000,200,0.132,398.75,79.5,75.25,0.026,72.25,74.313,55.844,57.313,0.0,35.313,72,70,1000,200,0.074,297.75,77.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.859,11.994,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,527.5,539.0,534.0,304.0,518.0,526.0,521.0,-0.001,0.261,0.0,0.433,0.813,0.319,0.008,0.002,0.016,-0.002
5102008,955,1,1,3,1,100,23.373,100.0,100.0,100.0,1,1,805.618,319.672,0.02,12.918,0,80,55,1.4,1249.25,1437.031,2039.616,1198.4,55.09,54.339,73.694,53.891,51.913,1.379,1.978,0.227,68.431,54.764,78.908,39.819,51.808,53.636,121.312,105.004,122.817,42.691,54.757,42.933,-10.852,110,110,72.375,76.875,55.906,56.688,0.0,36.594,72,70,1000,200,0.116,212.5,76.563,72.063,0.012,72.125,73.0,57.0,58.094,0.0,34.469,72,70,1000,200,0.09,328.25,80.125,79.438,0.022,72.375,73.0,56.156,56.906,0.0,34.375,72,70,1000,200,0.136,403.0,79.438,75.25,0.026,72.438,74.25,55.844,57.188,0.0,35.625,72,70,1000,200,0.075,299.75,77.813,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,539.0,534.0,304.25,518.0,526.0,521.0,-0.002,0.259,0.0,0.433,0.806,0.32,0.008,0.002,0.016,-0.002
5102008,956,1,1,3,1,100,23.472,100.0,100.0,100.0,1,1,824.353,319.672,0.02,12.889,0,80,55,1.4,1253.75,1455.221,2013.628,1221.012,55.09,54.339,73.694,53.891,51.913,1.387,1.999,0.227,68.512,54.824,78.269,39.848,51.782,53.636,121.091,104.897,122.743,42.691,54.757,42.933,-10.852,110,110,72.375,76.875,56.0,56.688,0.0,37.094,72,70,1000,200,0.116,212.75,76.563,72.063,0.012,72.125,73.063,57.0,58.094,0.0,33.344,72,70,1000,200,0.095,339.0,80.125,79.375,0.022,72.375,72.75,56.156,56.906,0.0,35.188,72,70,1000,200,0.134,401.0,79.375,75.25,0.026,72.25,74.25,55.844,57.188,0.0,35.625,72,70,1000,200,0.083,315.75,77.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.872,12.014,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.0,304.0,517.5,526.0,521.0,-0.002,0.259,0.0,0.432,0.824,0.32,0.008,0.002,0.016,-0.002
5102008,957,1,1,3,1,100,23.588,100.0,100.0,100.0,1,1,816.157,320.843,0.02,12.918,0,80,55,1.4,1256.875,1446.823,2017.339,1214.978,55.196,54.232,73.694,53.891,51.913,1.368,2.003,0.231,68.549,54.809,78.269,39.848,51.795,53.636,120.796,104.684,122.596,42.691,54.757,43.006,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,37.25,72,70,1000,200,0.117,213.75,76.25,71.938,0.012,72.125,72.938,57.0,58.094,0.0,33.719,72,70,1000,200,0.095,337.75,80.0,79.375,0.022,72.5,72.625,56.156,56.906,0.0,35.531,72,70,1000,200,0.136,404.0,79.375,75.25,0.026,72.438,74.25,55.844,57.188,0.0,35.844,72,70,1000,200,0.077,307.5,77.688,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.858,11.997,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.0,539.0,534.0,304.0,516.5,525.5,521.0,-0.002,0.337,0.0,0.564,0.816,0.321,0.008,0.002,0.016,-0.002
