DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,958,1,1,3,1,100,23.678,100.0,100.0,100.0,1,1,827.866,323.185,0.01,12.889,0,80,55,1.4,1270.375,1500.094,2037.759,1257.29,55.09,54.339,73.694,54.001,52.022,1.391,2.013,0.235,68.735,54.956,78.352,39.906,51.86,53.743,120.648,104.578,122.522,42.763,54.757,43.006,-10.852,110,110,72.375,76.875,55.906,56.688,0.0,37.375,72,70,1000,200,0.116,213.5,76.25,72.063,0.012,72.125,73.0,57.0,58.094,0.0,34.156,72,70,1000,200,0.093,335.5,80.0,79.375,0.022,72.375,72.688,56.156,56.906,0.0,35.469,72,70,1000,200,0.147,417.75,79.375,75.25,0.026,72.438,74.25,55.844,57.188,0.0,36.25,72,70,1000,200,0.085,320.25,77.563,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,12.005,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.5,304.25,518.0,526.0,520.5,-0.001,0.261,0.0,0.434,0.828,0.323,0.007,0.002,0.016,-0.003
5102008,959,1,1,3,1,100,23.784,100.0,100.0,100.0,1,1,820.841,324.356,0.01,12.977,0,80,55,1.4,1284.5,1446.823,2030.333,1234.602,55.09,54.339,73.586,54.001,52.022,1.413,1.996,0.231,68.646,54.953,77.907,39.934,51.873,53.636,120.501,104.471,122.448,42.763,54.862,43.079,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,37.5,72,70,1000,200,0.118,214.25,76.188,71.938,0.012,72.125,72.875,57.0,58.094,0.0,34.469,72,70,1000,200,0.093,332.0,79.813,79.125,0.022,72.5,72.625,56.156,56.844,0.0,36.531,72,70,1000,200,0.139,408.25,79.25,75.125,0.026,72.438,74.125,55.844,57.188,0.0,36.656,72,70,1000,200,0.087,323.0,77.563,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.874,12.01,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.5,304.0,518.5,526.0,521.0,-0.001,0.339,0.0,0.568,0.821,0.324,0.007,0.002,0.016,-0.003
5102008,1000,1,1,3,1,100,24.107,100.0,100.0,100.0,1,1,826.695,322.014,0.01,12.918,0,80,55,1.4,1304.625,1459.422,2032.189,1239.136,55.196,54.339,73.586,54.001,52.022,1.394,1.999,0.231,68.83,55.066,77.935,39.963,51.847,53.743,120.28,104.471,122.3,42.763,54.757,43.006,-10.852,110,110,72.375,76.688,55.906,56.688,0.0,38.094,72,70,1000,200,0.117,214.125,76.188,71.938,0.012,72.125,72.875,57.0,58.094,0.0,33.719,72,70,1000,200,0.096,339.75,79.688,79.125,0.022,72.375,72.563,56.156,56.844,0.0,36.469,72,70,1000,200,0.143,412.25,79.125,75.125,0.026,72.25,74.063,55.594,57.094,0.0,36.5,72,70,1000,200,0.092,328.25,77.438,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.013,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.0,534.5,304.0,517.0,526.0,520.5,-0.001,0.262,0.0,0.435,0.827,0.322,0.007,0.002,0.015,-0.003
5102008,1001,1,1,3,1,100,24.011,100.0,100.0,100.0,1,1,825.524,324.356,0.01,12.948,0,80,55,1.4,1304.625,1416.072,2032.189,1233.091,55.09,54.339,73.586,53.891,52.022,1.391,2.013,0.22,68.831,55.102,77.713,39.963,51.931,53.743,120.058,104.259,122.153,42.836,54.862,43.079,-10.852,110,110,72.25,76.875,56.0,56.906,0.0,37.063,72,70,1000,200,0.125,221.5,75.938,71.938,0.012,72.125,72.875,57.0,58.094,0.0,33.625,72,70,1000,200,0.096,340.25,79.688,78.938,0.022,72.375,72.5,56.156,56.844,0.0,36.406,72,70,1000,200,0.146,416.0,79.0,75.125,0.026,72.25,74.063,55.844,57.094,0.0,37.219,72,70,1000,200,0.083,316.0,77.313,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,539.5,534.5,304.0,517.0,526.0,520.5,-0.001,0.262,0.0,0.436,0.826,0.324,0.007,0.002,0.015,-0.003
5102008,1002,1,1,3,1,100,24.148,100.0,100.0,100.0,1,1,832.55,324.356,0.01,12.918,0,80,55,1.4,1293.125,1439.829,2032.189,1234.602,55.09,54.339,73.586,54.001,52.022,1.394,1.999,0.22,68.868,55.108,77.796,39.992,52.048,53.743,119.911,104.152,122.079,42.763,54.757,43.079,-10.852,110,110,72.375,76.688,55.906,56.688,0.0,36.813,72,70,1000,200,0.127,223.25,75.938,71.875,0.012,72.125,72.875,57.0,58.094,0.0,34.219,72,70,1000,200,0.09,330.75,79.688,79.063,0.022,72.375,72.25,56.156,56.906,0.0,36.188,72,70,1000,200,0.15,421.25,79.0,75.25,0.026,72.25,74.125,55.844,57.094,0.0,37.125,72,70,1000,200,0.085,319.0,77.313,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.999,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.0,539.5,534.5,304.25,517.0,526.0,521.0,-0.001,0.34,0.0,0.566,0.833,0.324,0.007,0.002,0.014,-0.003
5102008,1003,1,1,3,1,100,24.546,100.0,100.0,100.0,1,1,830.208,323.185,0.01,12.846,0,80,55,1.4,1291.625,1435.633,2030.333,1234.602,55.196,54.446,73.586,54.111,52.022,1.41,2.013,0.231,68.88,55.091,77.991,40.049,52.061,53.85,119.69,104.046,121.931,42.836,54.862,43.079,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,36.5,72,70,1000,200,0.128,224.125,75.75,71.688,0.012,72.125,72.938,57.0,58.094,0.0,35.25,72,70,1000,200,0.091,331.5,79.625,79.063,0.022,72.375,72.063,56.094,56.844,0.0,36.031,72,70,1000,200,0.149,421.25,79.0,75.125,0.026,72.25,74.0,55.594,57.094,0.0,36.969,72,70,1000,200,0.087,322.25,77.25,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.863,11.999,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,539.5,535.0,304.0,518.5,526.0,520.5,-0.001,0.26,0.0,0.433,0.83,0.323,0.007,0.002,0.015,-0.003
5102008,1004,1,1,3,1,100,24.47,100.0,100.0,100.0,1,1,848.944,325.527,0.01,12.933,0,80,55,1.4,1301.875,1474.836,2043.329,1264.864,55.09,54.553,73.477,54.111,52.022,1.394,2.006,0.242,68.904,55.122,78.519,40.049,52.236,53.958,119.468,103.939,121.857,42.763,54.862,43.152,-10.852,110,110,72.375,77.0,55.906,56.594,0.0,37.844,72,70,1000,200,0.118,217.625,75.688,71.875,0.012,72.188,73.063,57.0,58.094,0.0,34.406,72,70,1000,200,0.096,342.5,79.625,78.938,0.022,72.375,71.938,56.156,56.844,0.0,36.281,72,70,1000,200,0.153,428.5,78.813,75.125,0.026,72.438,74.063,55.844,57.094,0.0,37.5,72,70,1000,200,0.087,321.5,77.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.997,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,539.5,535.0,304.5,518.0,526.0,520.5,-0.002,0.416,0.0,0.697,0.849,0.326,0.007,0.002,0.014,-0.003
5102008,1005,1,1,3,1,100,24.907,100.0,100.0,100.0,1,1,861.824,324.356,0.01,12.918,0,80,55,1.4,1334.0,1493.073,2043.329,1276.992,55.196,54.553,73.477,53.891,52.022,1.402,2.056,0.246,68.977,55.189,78.435,40.107,52.391,54.065,119.321,103.833,121.709,42.909,54.862,43.152,-10.852,110,110,72.375,76.938,56.0,56.688,0.0,36.781,72,70,1000,200,0.128,224.25,75.688,71.688,0.012,72.188,73.0,57.0,58.094,0.0,35.344,72,70,1000,200,0.094,335.75,79.5,78.938,0.022,72.375,71.813,56.156,56.844,0.0,35.875,72,70,1000,200,0.158,434.5,78.75,75.125,0.026,72.25,74.063,55.594,57.094,0.0,36.906,72,70,1000,200,0.097,342.25,77.063,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.866,12.002,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,528.5,539.5,535.0,304.25,517.5,526.0,520.0,-0.002,0.263,0.0,0.435,0.862,0.324,0.007,0.002,0.014,-0.003
5102008,1006,1,1,3,1,100,25.122,100.0,100.0,100.0,1,1,847.773,327.869,0.01,12.86,0,80,55,1.4,1332.375,1479.042,2048.9,1278.509,55.196,54.66,73.477,54.221,52.131,1.356,2.035,0.224,69.089,55.248,79.214,40.165,52.579,54.279,119.026,103.726,121.562,42.836,54.966,43.225,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,38.281,72,70,1000,200,0.117,213.125,75.438,71.688,0.012,72.125,72.938,56.938,58.094,0.0,33.844,72,70,1000,200,0.101,347.5,79.5,78.813,0.022,72.375,71.625,56.156,56.844,0.0,35.844,72,70,1000,200,0.156,432.0,78.75,75.125,0.026,72.25,74.0,55.844,57.0,0.0,36.594,72,70,1000,200,0.094,336.5,77.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,11.988,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,528.5,539.5,535.0,304.0,517.0,526.0,520.0,-0.002,0.412,0.0,0.693,0.848,0.328,0.007,0.002,0.014,-0.003
5102008,1007,1,1,3,1,100,25.345,100.0,100.0,100.0,1,1,861.824,325.527,0.02,12.918,0,80,55,1.4,1331.875,1515.55,2043.329,1311.941,55.196,54.767,73.477,54.44,52.131,1.349,2.006,0.224,69.134,55.249,78.408,40.308,52.554,54.279,118.731,103.62,121.414,42.836,55.071,43.152,-10.852,110,110,72.25,77.0,56.0,56.594,0.0,36.781,72,70,1000,200,0.127,224.0,75.438,71.563,0.012,72.125,72.938,57.0,58.094,0.0,34.313,72,70,1000,200,0.099,346.75,79.438,78.813,0.022,72.375,71.563,56.156,56.844,0.0,36.906,72,70,1000,200,0.155,432.5,78.75,75.125,0.026,72.25,73.875,55.906,57.094,0.0,36.063,72,70,1000,200,0.097,340.75,77.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.853,12.0,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.0,539.5,535.0,304.0,517.0,525.5,520.0,-0.004,0.334,0.0,0.566,0.862,0.326,0.007,0.002,0.014,-0.003
5102008,1008,1,1,3,1,100,25.767,100.0,100.0,100.0,1,1,868.85,327.869,0.01,12.904,0,80,55,1.4,1345.375,1463.624,2043.329,1290.653,55.303,54.874,73.477,54.44,52.131,1.417,2.099,0.235,69.146,55.321,79.492,40.395,52.657,54.386,118.51,103.514,121.266,42.836,55.071,43.225,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,37.781,72,70,1000,200,0.121,216.5,75.375,71.563,0.012,72.188,72.938,57.0,58.094,0.0,34.969,72,70,1000,200,0.1,347.5,79.438,78.813,0.022,72.375,71.5,56.156,56.844,0.0,37.063,72,70,1000,200,0.159,435.5,78.688,75.125,0.026,72.25,73.875,55.844,57.094,0.0,35.781,72,70,1000,200,0.099,342.5,77.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.851,11.996,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.0,539.5,535.0,304.25,518.0,526.0,520.0,-0.002,0.41,0.0,0.696,0.869,0.328,0.007,0.002,0.014,-0.003
5102008,1009,1,1,3,1,100,25.846,100.0,100.0,100.0,1,1,885.243,326.698,0.01,12.875,0,80,55,1.4,1350.375,1472.032,2047.043,1313.463,55.196,54.874,73.369,54.44,52.131,1.41,2.077,0.235,69.199,55.307,78.936,40.481,52.761,54.494,118.51,103.514,121.266,42.981,55.071,43.371,-10.852,110,110,72.188,77.0,56.0,56.906,0.0,37.031,72,70,1000,200,0.127,223.625,75.375,71.563,0.011,72.188,72.875,56.938,58.0,0.0,34.844,72,70,1000,200,0.103,349.5,79.188,78.75,0.022,72.375,71.438,56.156,56.594,0.0,36.344,72,70,1000,200,0.165,446.0,78.563,75.25,0.026,72.438,73.938,55.844,57.094,0.0,36.813,72,70,1000,200,0.096,340.75,77.0,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.848,11.997,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,539.5,535.5,304.25,518.5,526.0,520.0,-0.002,0.415,0.0,0.696,0.885,0.327,0.006,0.001,0.013,-0.003
5102008,1010,1,1,3,1,100,26.372,100.0,100.0,100.0,1,1,878.217,331.382,0.01,12.948,0,80,55,1.4,1372.75,1477.64,2054.472,1302.812,55.303,54.981,73.369,54.55,52.131,1.36,2.088,0.246,69.247,55.44,79.297,40.596,52.962,54.601,118.362,103.301,121.119,42.981,55.281,43.371,-10.852,110,110,72.188,77.0,56.0,56.688,0.0,36.75,72,70,1000,200,0.129,225.0,75.125,71.563,0.012,72.125,72.938,57.0,58.094,0.0,34.156,72,70,1000,200,0.102,350.5,79.0,78.75,0.022,72.25,71.375,56.156,56.594,0.0,36.531,72,70,1000,200,0.167,448.5,78.563,75.125,0.026,72.438,73.75,55.844,57.0,0.0,38.281,72,70,1000,200,0.1,344.75,77.0,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.838,11.985,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,540.0,535.5,304.25,518.0,526.5,520.0,-0.002,0.411,0.0,0.7,0.878,0.331,0.006,0.001,0.013,-0.003
5102008,1011,1,1,3,1,100,26.703,100.0,100.0,100.0,1,1,894.611,329.04,0.01,12.904,0,80,55,1.4,1382.5,1498.689,2043.329,1342.427,55.303,55.088,73.261,54.66,52.24,1.394,2.042,0.231,69.289,55.45,79.826,40.74,53.033,54.708,118.141,103.194,121.045,42.981,55.281,43.444,-10.852,110,110,72.25,76.938,56.0,56.906,0.0,36.813,72,70,1000,200,0.128,223.75,75.063,71.438,0.012,72.125,72.875,57.0,58.094,0.0,34.25,72,70,1000,200,0.102,349.75,79.125,78.75,0.022,72.375,71.375,56.156,56.844,0.0,36.281,72,70,1000,200,0.17,451.5,78.375,75.125,0.026,72.438,73.688,55.844,57.094,0.0,37.094,72,70,1000,200,0.108,360.5,77.0,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.981,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,539.5,535.5,304.25,518.0,526.0,520.0,-0.002,0.486,0.0,0.828,0.895,0.329,0.006,0.001,0.012,-0.003
5102008,1012,1,1,3,1,100,26.995,100.0,100.0,100.0,1,1,892.269,330.211,0.01,12.918,0,80,55,1.4,1381.875,1497.285,2056.329,1334.797,55.303,55.088,73.261,54.77,52.24,1.383,2.024,0.238,69.333,55.46,78.741,40.797,52.884,54.601,117.993,103.088,120.823,42.981,55.281,43.371,-10.867,110,110,72.188,76.875,56.0,56.688,0.0,36.719,72,70,1000,200,0.129,224.125,75.0,71.438,0.012,72.188,72.813,57.0,58.0,0.0,34.313,72,70,1000,200,0.103,350.75,79.125,78.5,0.022,72.375,71.25,56.156,56.844,0.0,37.406,72,70,1000,200,0.166,446.75,78.375,75.125,0.026,72.438,73.938,55.844,57.0,0.0,37.25,72,70,1000,200,0.11,362.5,77.0,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.85,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,540.0,535.5,304.25,518.0,526.0,520.0,-0.002,0.41,0.0,0.698,0.892,0.33,0.006,0.002,0.012,-0.003
5102008,1013,1,1,3,1,100,27.307,100.0,100.0,100.0,1,1,894.611,331.382,0.01,12.86,0,80,55,1.4,1385.25,1498.689,2061.901,1337.848,55.303,55.195,73.261,54.879,52.131,1.368,2.063,0.238,69.5,55.52,78.797,40.711,53.117,54.708,117.772,102.981,120.75,43.054,55.281,43.517,-10.852,110,110,72.25,76.938,56.219,56.906,0.0,36.563,72,70,1000,200,0.129,225.25,75.063,71.438,0.012,72.188,72.813,57.0,58.0,0.0,35.469,72,70,1000,200,0.101,349.5,79.125,78.5,0.022,72.375,71.25,56.094,56.844,0.0,37.219,72,70,1000,200,0.17,451.75,78.375,75.125,0.026,72.25,74.063,55.844,57.0,0.0,37.688,72,70,1000,200,0.11,363.5,76.875,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,12.0,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,540.0,535.5,304.25,518.5,526.0,520.0,-0.002,0.487,0.0,0.825,0.895,0.331,0.006,0.002,0.012,-0.003
5102008,1014,1,1,3,1,100,27.317,100.0,100.0,100.0,1,1,896.953,331.382,0.01,12.904,0,80,55,1.4,1385.25,1504.307,2050.757,1348.536,55.196,55.195,73.261,54.77,52.131,1.417,2.081,0.227,69.477,55.618,78.991,40.74,53.143,54.815,117.551,102.875,120.676,43.127,55.071,43.517,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,37.406,72,70,1000,200,0.125,222.125,74.875,71.313,0.012,72.125,72.688,57.0,58.0,0.0,36.0,72,70,1000,200,0.102,350.25,79.0,78.438,0.022,72.5,71.313,56.094,56.594,0.0,37.75,72,70,1000,200,0.17,452.5,78.25,75.125,0.026,72.25,74.063,55.844,57.0,0.0,38.469,72,70,1000,200,0.109,362.5,76.875,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,11.996,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,540.0,535.5,304.0,518.0,526.0,520.0,-0.002,0.421,0.0,0.697,0.897,0.331,0.006,0.002,0.012,-0.003
5102008,1015,1,1,3,1,100,27.523,100.0,100.0,100.0,1,1,902.807,330.211,0.01,12.918,0,80,55,1.4,1388.625,1591.666,2050.757,1356.176,55.196,55.195,73.152,54.879,52.131,1.36,2.138,0.238,69.544,55.648,79.019,40.826,53.221,54.815,117.329,102.769,120.528,43.127,55.176,43.59,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,37.344,72,70,1000,200,0.129,224.5,75.0,71.438,0.012,72.188,72.75,57.0,58.0,0.0,36.563,72,70,1000,200,0.103,350.25,79.0,78.438,0.022,72.375,71.188,56.156,56.594,0.0,38.094,72,70,1000,200,0.179,464.0,78.188,75.0,0.026,72.25,74.063,55.844,57.0,0.0,37.469,72,70,1000,200,0.11,362.5,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.867,12.011,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,530.0,539.5,535.5,304.25,518.5,526.0,520.0,-0.002,0.496,0.0,0.829,0.903,0.33,0.006,0.002,0.012,-0.003
5102008,1016,1,1,3,1,100,27.738,100.0,100.0,100.0,1,1,916.859,332.553,0.01,12.875,0,80,55,1.4,1413.125,1602.975,2058.186,1339.375,55.196,55.195,73.261,54.879,52.131,1.387,2.074,0.224,69.684,55.746,78.435,40.769,53.221,54.815,117.256,102.662,120.454,43.127,55.176,43.662,-10.852,110,110,72.25,76.813,56.0,56.688,0.0,37.563,72,70,1000,200,0.128,224.125,74.75,71.313,0.012,72.125,72.875,57.0,58.0,0.0,36.0,72,70,1000,200,0.107,355.75,78.875,78.438,0.022,72.5,71.188,56.156,56.594,0.0,38.75,72,70,1000,200,0.171,456.5,78.188,75.125,0.026,72.25,74.0,55.594,57.0,0.0,38.063,72,70,1000,200,0.116,373.75,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.869,12.0,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.5,539.5,536.0,304.25,517.5,526.0,520.0,-0.002,0.572,0.0,0.955,0.917,0.333,0.006,0.001,0.012,-0.003
5102008,1017,1,1,3,1,100,27.932,100.0,100.0,100.0,1,1,916.859,333.724,0.01,12.831,0,80,55,1.4,1410.5,1727.96,2041.473,1353.119,55.196,55.088,73.044,54.66,52.022,1.41,2.077,0.246,69.673,55.752,79.158,40.74,53.409,54.922,116.887,102.449,120.306,43.127,55.176,43.662,-10.867,110,110,72.25,76.813,55.906,56.688,0.0,37.344,72,70,1000,200,0.129,225.125,74.563,71.313,0.012,72.125,72.938,56.938,58.0,0.0,35.25,72,70,1000,200,0.111,365.75,78.875,78.375,0.022,72.375,71.125,56.094,56.594,0.0,39.344,72,70,1000,200,0.18,464.75,78.188,75.0,0.026,72.25,74.0,55.594,56.813,0.0,39.188,72,70,1000,200,0.107,358.0,76.438,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.879,12.013,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,530.5,540.0,535.5,304.25,517.0,526.0,519.5,-0.002,0.57,0.0,0.951,0.917,0.334,0.006,0.002,0.012,-0.004
5102008,1018,1,1,3,1,100,28.147,100.0,100.0,100.0,1,1,925.056,334.895,0.02,12.875,0,80,55,1.4,1419.25,1611.464,2060.043,1368.413,55.196,55.517,73.261,55.099,52.131,1.394,2.156,0.242,69.966,55.796,79.631,40.769,53.5,55.137,116.739,102.343,120.233,43.127,55.176,43.735,-10.852,110,110,72.375,76.813,56.0,56.688,0.0,37.406,72,70,1000,200,0.129,225.5,74.563,71.313,0.012,72.188,72.938,56.938,58.0,0.0,36.531,72,70,1000,200,0.104,352.0,78.875,78.438,0.022,72.5,71.125,56.156,56.5,0.0,38.156,72,70,1000,200,0.193,482.5,78.063,75.125,0.026,72.438,74.0,55.594,57.0,0.0,39.344,72,70,1000,200,0.11,361.0,76.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.859,11.981,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.5,540.0,536.0,304.0,517.5,526.0,520.0,-0.005,0.65,0.0,1.085,0.925,0.335,0.006,0.001,0.011,-0.003
5102008,1019,1,1,3,1,100,28.379,100.0,100.0,100.0,1,1,930.91,337.237,0.01,12.86,0,80,55,1.4,1433.75,1715.129,2078.62,1397.537,55.196,55.624,73.152,55.209,52.131,1.368,2.138,0.246,70.084,56.086,79.965,40.941,53.59,55.351,116.518,102.236,120.085,43.199,55.176,43.808,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,37.719,72,70,1000,200,0.128,224.5,74.438,71.313,0.012,72.188,72.938,56.938,58.0,0.0,35.781,72,70,1000,200,0.11,365.0,78.875,78.375,0.022,72.5,71.125,56.094,56.5,0.0,39.313,72,70,1000,200,0.192,478.5,78.063,75.0,0.026,72.438,74.0,55.594,56.813,0.0,39.094,72,70,1000,200,0.12,380.75,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.97,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,540.0,536.0,304.5,517.5,526.0,519.5,-0.002,0.654,0.0,1.085,0.931,0.337,0.005,0.002,0.012,-0.004
5102008,1020,1,1,3,1,100,28.83,100.0,100.0,100.0,1,1,950.817,340.749,0.01,12.831,0,80,55,1.4,1449.25,1639.793,2086.052,1420.591,55.303,55.624,73.152,55.319,52.131,1.372,2.095,0.246,70.276,56.089,79.186,41.027,53.526,55.244,116.444,102.236,120.011,43.199,55.281,43.881,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,37.844,72,70,1000,200,0.129,224.875,74.438,71.313,0.012,72.188,72.875,56.688,58.0,0.0,35.75,72,70,1000,200,0.112,366.5,78.813,78.375,0.022,72.625,71.188,56.156,56.594,0.0,39.0,72,70,1000,200,0.198,489.0,77.938,75.0,0.026,72.25,74.0,55.594,57.0,0.0,39.5,72,70,1000,200,0.121,382.0,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.851,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,540.0,536.0,304.0,518.0,526.0,520.0,-0.003,0.724,0.0,1.213,0.951,0.341,0.005,0.001,0.011,-0.004
5102008,1021,1,1,3,1,100,28.822,100.0,100.0,100.0,1,1,954.33,336.066,0.01,12.846,0,80,55,1.4,1462.625,1610.049,2076.762,1420.591,55.196,55.624,73.152,55.319,52.131,1.383,2.06,0.246,70.211,56.176,78.602,41.114,53.649,55.244,116.297,102.13,119.79,43.272,55.281,43.954,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,38.094,72,70,1000,200,0.129,225.0,74.438,71.25,0.012,72.188,72.875,56.938,57.844,0.0,35.875,72,70,1000,200,0.112,367.75,78.625,78.375,0.022,72.375,71.063,56.094,56.5,0.0,39.469,72,70,1000,200,0.2,491.0,77.938,75.0,0.026,72.438,74.0,55.594,56.813,0.0,40.25,72,70,1000,200,0.122,382.25,76.438,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.851,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.0,540.0,536.0,304.0,517.5,526.5,520.0,-0.002,0.73,0.0,1.214,0.954,0.336,0.006,0.001,0.011,-0.004
5102008,1022,1,1,3,1,100,28.782,100.0,100.0,100.0,1,1,941.449,337.237,0.01,12.802,0,80,55,1.4,1467.375,1586.014,2074.904,1392.933,55.09,55.731,73.044,55.319,52.022,1.383,2.177,0.238,70.452,56.309,79.019,41.085,53.817,55.351,116.961,101.917,119.79,42.836,55.071,43.662,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,38.594,72,70,1000,200,0.129,225.375,74.375,71.25,0.012,72.125,72.938,56.938,57.844,0.0,35.281,72,70,1000,200,0.113,369.0,78.813,78.25,0.022,72.375,70.938,56.094,56.5,0.0,40.438,72,70,1000,200,0.192,478.75,77.938,75.0,0.026,72.25,74.0,55.531,56.813,0.0,40.438,72,70,1000,200,0.125,385.25,76.375,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.853,11.991,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,540.5,536.0,304.0,517.5,526.5,520.0,-0.002,0.864,0.0,1.466,0.941,0.337,0.005,0.002,0.011,-0.004
5102008,1023,1,1,3,1,100,28.853,100.0,100.0,100.0,1,1,946.133,340.749,0.01,12.744,0,80,55,1.4,1467.375,1604.39,2091.627,1405.216,55.09,55.731,73.044,55.319,51.913,1.326,2.07,0.257,70.587,56.386,77.629,41.085,53.727,55.351,116.592,101.917,119.494,42.182,54.966,43.006,-10.867,110,110,72.25,76.875,56.0,56.688,0.0,38.688,72,70,1000,200,0.13,225.25,74.375,71.25,0.012,72.125,72.875,56.938,57.844,0.0,35.188,72,70,1000,200,0.113,368.75,78.625,78.25,0.022,72.25,70.813,56.0,56.5,0.0,39.594,72,70,1000,200,0.201,488.0,77.813,75.0,0.026,72.25,73.938,55.531,56.813,0.0,40.156,72,70,1000,200,0.12,382.5,76.375,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.851,11.985,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,540.0,536.0,304.25,518.0,526.0,520.0,-0.002,0.821,0.0,1.456,0.946,0.341,0.005,0.001,0.011,-0.004
5102008,1024,1,1,3,1,100,28.951,100.0,100.0,100.0,1,1,971.894,340.749,0.01,12.889,0,80,55,1.4,1467.125,1638.375,2076.762,1439.074,55.09,55.624,73.044,55.319,51.913,1.372,2.067,0.249,70.599,56.489,77.852,41.027,53.83,55.351,116.149,101.704,119.347,41.891,54.966,42.787,-10.852,110,110,72.375,76.813,55.906,56.594,0.0,39.094,72,70,1000,200,0.131,225.875,74.188,71.25,0.012,72.188,72.938,56.688,57.844,0.0,36.25,72,70,1000,200,0.109,362.75,78.625,78.125,0.022,72.25,70.75,56.0,56.5,0.0,39.531,72,70,1000,200,0.2,486.0,77.813,75.0,0.026,72.25,73.875,55.531,56.719,0.0,39.406,72,70,1000,200,0.134,401.0,76.375,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.848,11.97,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,540.5,536.5,304.0,518.5,526.5,520.0,-0.002,0.883,0.0,1.601,0.972,0.341,0.005,0.002,0.011,-0.004
5102008,1025,1,1,3,1,100,28.757,100.0,100.0,100.0,1,1,967.21,340.749,0.01,12.846,0,80,55,1.4,1477.375,1628.455,2089.769,1443.7,54.983,55.731,73.044,55.319,51.913,1.36,2.191,0.227,70.694,56.554,77.379,40.999,53.752,55.351,116.076,101.598,119.051,41.746,54.966,42.569,-10.852,110,110,72.375,76.938,55.906,56.594,0.0,38.5,72,70,1000,200,0.135,231.125,74.188,71.25,0.012,72.125,72.938,56.688,57.844,0.0,35.938,72,70,1000,200,0.112,367.0,78.5,78.125,0.022,72.25,70.688,56.0,56.5,0.0,39.156,72,70,1000,200,0.203,494.0,77.813,75.0,0.026,72.438,73.75,55.531,56.719,0.0,39.406,72,70,1000,200,0.135,401.5,76.375,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.757,11.89,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,540.5,536.5,304.0,518.0,526.5,520.0,-0.002,0.8,0.0,1.466,0.967,0.341,0.005,0.001,0.011,-0.003
5102008,1026,1,1,3,1,100,28.737,100.0,100.0,100.0,1,1,963.697,343.091,0.01,12.846,0,80,55,1.4,1472.125,1614.294,2091.627,1426.749,54.983,55.838,72.936,55.428,51.804,1.398,2.131,0.249,70.698,56.567,78.435,40.97,53.869,55.458,116.002,101.598,118.977,41.746,54.862,42.569,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,37.906,72,70,1000,200,0.14,232.625,73.938,71.0,0.012,72.125,72.938,56.688,57.844,0.0,35.688,72,70,1000,200,0.114,370.25,78.5,78.125,0.022,72.25,70.625,55.875,56.375,0.0,40.156,72,70,1000,200,0.19,476.75,77.625,75.0,0.026,72.25,73.75,55.531,56.719,0.0,39.0,72,70,1000,200,0.132,396.0,76.375,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.996,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,540.5,536.5,304.0,518.0,526.5,520.0,-0.002,0.806,0.0,1.466,0.964,0.343,0.005,0.001,0.01,-0.003
5102008,1027,1,1,3,1,100,28.719,100.0,100.0,100.0,1,1,970.723,345.433,0.01,12.788,0,80,55,1.4,1468.0,1695.192,2095.343,1446.786,54.983,55.945,72.936,55.538,51.804,1.364,2.138,0.238,70.89,56.636,78.991,40.97,53.992,55.565,115.707,101.491,118.756,41.6,55.071,42.423,-10.852,110,110,72.25,76.875,55.813,56.594,0.0,38.969,72,70,1000,200,0.13,228.25,73.938,71.0,0.011,72.125,72.938,56.688,57.844,0.0,36.125,72,70,1000,200,0.114,368.75,78.438,78.125,0.022,72.063,70.625,56.0,56.375,0.0,39.563,72,70,1000,200,0.206,495.75,77.563,75.0,0.026,72.25,73.813,55.438,56.625,0.0,39.0,72,70,1000,200,0.133,399.75,76.313,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.981,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,540.5,536.5,304.0,517.0,526.5,519.5,-0.002,0.781,0.0,1.459,0.971,0.345,0.005,0.001,0.01,-0.003
5102008,1028,1,1,3,1,100,28.7,100.0,100.0,100.0,1,1,970.723,343.091,0.01,12.817,0,80,55,1.4,1490.5,1705.157,2087.91,1435.991,54.983,55.945,72.936,55.538,51.804,1.394,2.181,0.231,70.824,56.671,78.324,41.027,53.992,55.565,115.559,101.278,118.608,41.455,55.176,42.35,-10.867,110,110,72.25,76.75,55.813,56.594,0.0,38.0,72,70,1000,200,0.141,232.625,73.875,71.0,0.012,72.188,72.813,56.688,57.656,0.0,36.281,72,70,1000,200,0.114,369.5,78.438,78.125,0.022,72.063,70.563,56.0,56.375,0.0,40.438,72,70,1000,200,0.192,479.0,77.563,75.0,0.026,72.25,73.75,55.438,56.625,0.0,38.875,72,70,1000,200,0.135,403.5,76.188,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.981,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,540.5,536.5,304.0,518.0,526.5,520.0,-0.002,0.836,0.0,1.59,0.971,0.343,0.005,0.001,0.01,-0.004
5102008,1029,1,1,3,1,100,28.429,100.0,100.0,100.0,1,1,971.894,341.92,0.02,12.817,0,80,55,1.4,1481.75,1733.667,2078.62,1449.872,54.876,55.945,72.936,55.538,51.696,1.33,2.17,0.264,70.878,56.679,78.296,40.97,53.934,55.565,115.338,101.172,118.46,41.382,55.176,42.204,-10.852,110,110,72.25,76.688,55.813,56.594,0.0,38.344,72,70,1000,200,0.137,232.5,73.875,71.0,0.012,72.188,72.75,56.688,57.656,0.0,37.625,72,70,1000,200,0.113,369.0,78.438,77.938,0.022,72.25,70.5,55.875,56.344,0.0,40.5,72,70,1000,200,0.2,493.25,77.563,75.0,0.026,72.25,73.688,55.438,56.625,0.0,39.375,72,70,1000,200,0.135,401.75,76.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.983,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,531.5,541.0,536.5,304.0,519.0,526.5,520.0,-0.004,0.764,0.0,1.461,0.972,0.342,0.005,0.002,0.01,-0.003
5102008,1030,1,1,3,1,100,28.303,100.0,100.0,100.0,1,1,998.826,345.433,0.01,12.817,0,80,55,1.4,1512.5,1755.084,2099.061,1451.416,54.876,55.838,72.936,55.538,51.804,1.372,2.202,0.249,70.968,56.75,76.573,41.027,53.882,55.351,115.117,101.172,118.313,41.237,54.966,42.131,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,37.781,72,70,1000,200,0.142,235.125,73.875,71.0,0.012,72.188,72.625,56.625,57.656,0.0,36.844,72,70,1000,200,0.123,383.75,78.313,77.938,0.022,72.25,70.5,55.875,56.344,0.0,40.156,72,70,1000,200,0.207,499.0,77.438,74.938,0.026,72.188,73.625,55.438,56.625,0.0,39.313,72,70,1000,200,0.135,403.0,76.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.846,11.978,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,540.5,536.5,304.25,518.0,527.0,519.5,-0.002,0.835,0.0,1.589,0.999,0.345,0.005,0.001,0.01,-0.003
5102008,1031,1,1,3,1,100,28.148,100.0,100.0,100.0,1,1,973.065,346.604,0.01,12.875,0,80,55,1.4,1524.125,1692.346,2091.627,1445.243,54.876,55.838,72.936,55.428,51.696,1.349,2.216,0.253,71.024,56.892,76.767,40.855,53.856,55.351,115.043,101.066,118.165,41.237,54.862,42.058,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,38.969,72,70,1000,200,0.132,226.625,73.688,71.0,0.012,72.188,72.5,56.625,57.656,0.0,37.281,72,70,1000,200,0.119,376.25,78.313,77.938,0.022,72.063,70.375,55.875,56.344,0.0,40.219,72,70,1000,200,0.199,488.25,77.438,74.938,0.026,72.25,73.563,55.438,56.625,0.0,39.688,72,70,1000,200,0.132,398.5,76.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.846,11.968,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,541.0,536.5,304.25,518.0,526.5,519.5,-0.002,0.776,0.0,1.466,0.973,0.347,0.005,0.001,0.01,-0.003
5102008,1032,1,1,3,1,100,27.994,100.0,100.0,100.0,1,1,999.997,346.604,0.01,12.846,0,80,55,1.4,1494.875,1752.227,2104.636,1473.053,54.77,55.838,72.719,55.428,51.696,1.375,2.127,0.242,71.142,56.843,78.018,40.912,54.005,55.458,114.822,100.853,117.944,41.019,54.862,41.912,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,38.031,72,70,1000,200,0.14,234.625,73.813,71.0,0.012,72.188,72.438,56.625,57.531,0.0,37.625,72,70,1000,200,0.124,385.0,78.313,77.813,0.022,72.063,70.313,55.688,56.219,0.0,40.25,72,70,1000,200,0.208,501.5,77.438,74.938,0.026,72.188,73.188,55.344,56.531,0.0,39.906,72,70,1000,200,0.132,398.25,76.125,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.851,11.977,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,541.0,537.0,304.0,518.5,526.5,520.0,-0.002,0.829,0.0,1.591,1.0,0.347,0.005,0.002,0.01,-0.004
5102008,1033,1,1,3,1,100,27.829,100.0,100.0,100.0,1,1,1010.536,348.946,0.01,12.846,0,80,55,1.4,1527.625,1756.513,2082.336,1451.416,54.77,55.945,72.719,55.648,51.696,1.41,2.234,0.257,71.244,56.976,78.936,40.941,54.226,55.672,114.674,100.853,117.87,41.019,54.966,41.912,-10.852,110,110,72.25,76.813,55.688,56.469,0.0,37.688,72,70,1000,200,0.143,236.125,73.688,71.0,0.012,72.188,72.438,56.5,57.531,0.0,36.875,72,70,1000,200,0.125,386.5,78.188,77.813,0.022,72.0,70.313,55.688,56.219,0.0,39.875,72,70,1000,200,0.203,494.0,77.375,74.938,0.026,72.063,72.875,55.344,56.531,0.0,39.188,72,70,1000,200,0.136,404.25,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.85,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,540.5,537.0,304.0,518.5,526.5,520.0,-0.002,0.823,0.0,1.591,1.011,0.349,0.005,0.001,0.009,-0.003
5102008,1034,1,1,3,1,100,27.705,100.0,100.0,100.0,1,1,983.603,345.433,0.01,12.875,0,80,55,1.4,1522.75,1686.656,2091.627,1442.158,54.876,56.052,72.719,55.648,51.696,1.402,2.188,0.231,71.179,56.905,79.13,41.085,54.148,55.672,114.527,100.533,117.722,40.946,55.071,41.84,-10.852,110,110,72.25,76.688,55.688,56.406,0.0,39.406,72,70,1000,200,0.131,225.25,73.688,71.0,0.012,72.188,72.313,56.5,57.531,0.0,36.594,72,70,1000,200,0.127,389.75,78.188,77.813,0.022,72.0,70.313,55.875,56.219,0.0,40.531,72,70,1000,200,0.197,488.75,77.375,74.938,0.026,72.25,72.625,55.438,56.531,0.0,39.094,72,70,1000,200,0.133,400.5,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.842,11.98,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,540.5,537.0,304.0,518.0,527.0,520.0,-0.002,0.815,0.0,1.596,0.984,0.345,0.005,0.001,0.009,-0.003
5102008,1035,1,1,3,1,100,27.559,100.0,100.0,100.0,1,1,1004.681,347.775,0.01,12.817,0,80,55,1.4,1509.125,1682.389,2093.485,1449.872,54.876,55.945,72.611,55.538,51.696,1.41,2.181,0.26,71.2,56.997,76.823,41.142,54.083,55.458,114.379,100.64,117.648,40.946,55.176,41.767,-10.852,110,110,72.188,76.5,55.688,56.469,0.0,37.844,72,70,1000,200,0.144,234.25,73.563,71.0,0.012,72.313,72.25,56.5,57.531,0.0,36.781,72,70,1000,200,0.126,389.5,78.188,77.813,0.022,72.063,70.375,55.688,56.219,0.0,39.0,72,70,1000,200,0.208,499.5,77.375,74.938,0.026,72.188,72.5,55.438,56.531,0.0,40.5,72,70,1000,200,0.136,402.75,76.125,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.993,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,540.5,537.0,304.0,518.0,526.5,520.0,-0.002,0.739,0.0,1.459,1.005,0.348,0.005,0.001,0.009,-0.003
5102008,1036,1,1,3,1,100,27.171,100.0,100.0,100.0,1,1,1007.023,350.117,0.01,12.802,0,80,55,1.4,1510.375,1690.923,2102.778,1462.228,54.77,55.945,72.611,55.538,51.696,1.41,2.252,0.238,71.215,56.971,75.766,41.114,54.109,55.458,114.306,100.321,117.427,40.874,55.071,41.767,-10.852,110,110,72.25,76.5,55.688,56.406,0.0,38.531,72,70,1000,200,0.139,233.75,73.563,70.875,0.012,72.188,72.188,56.5,57.531,0.0,37.188,72,70,1000,200,0.126,388.5,78.188,77.813,0.022,72.063,70.375,55.563,56.219,0.0,39.75,72,70,1000,200,0.204,495.25,77.375,74.938,0.026,72.188,72.625,55.344,56.531,0.0,41.031,72,70,1000,200,0.133,398.5,75.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.989,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,540.5,537.0,304.0,519.0,527.0,520.0,-0.002,0.805,0.0,1.585,1.007,0.35,0.005,0.001,0.009,-0.003
5102008,1037,1,1,3,1,100,26.919,100.0,100.0,100.0,1,1,1007.023,348.946,0.01,12.831,0,80,55,1.4,1520.75,1766.519,2097.202,1469.959,54.77,55.838,72.611,55.538,51.587,1.391,2.156,0.26,71.359,57.11,76.295,40.884,54.07,55.458,114.01,100.321,117.353,40.728,54.966,41.694,-10.852,110,110,72.188,76.438,55.594,56.406,0.0,38.156,72,70,1000,200,0.142,235.875,73.375,70.875,0.011,72.188,72.188,56.5,57.5,0.0,37.563,72,70,1000,200,0.13,397.5,78.188,77.75,0.022,72.063,70.375,55.688,56.219,0.0,39.625,72,70,1000,200,0.204,495.75,77.188,74.938,0.026,72.188,72.625,55.344,56.531,0.0,41.344,72,70,1000,200,0.137,403.75,75.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.999,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.5,537.0,304.0,519.0,526.5,520.0,-0.002,0.871,0.0,1.719,1.007,0.349,0.004,0.001,0.009,-0.003
5102008,1038,1,1,3,1,100,26.667,100.0,100.0,100.0,1,1,1010.536,350.117,0.01,12.846,0,80,55,1.4,1543.875,1716.554,2095.343,1456.048,54.77,55.945,72.611,55.648,51.587,1.387,2.173,0.253,71.285,57.054,76.712,40.855,54.057,55.458,113.937,100.108,117.205,40.728,55.071,41.621,-10.852,110,110,72.188,76.375,55.688,56.469,0.0,37.656,72,70,1000,200,0.144,237.0,73.375,70.875,0.012,72.188,72.25,56.5,57.5,0.0,37.813,72,70,1000,200,0.126,391.5,78.063,77.75,0.022,72.0,70.25,55.688,56.219,0.0,39.125,72,70,1000,200,0.209,499.25,77.188,74.938,0.026,72.188,72.625,55.344,56.406,0.0,41.156,72,70,1000,200,0.136,403.25,75.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.997,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.0,519.0,527.0,520.0,-0.002,0.8,0.0,1.591,1.011,0.35,0.004,0.001,0.009,-0.003
5102008,1039,1,1,3,1,100,26.415,100.0,100.0,100.0,1,1,1001.168,346.604,0.01,12.86,0,80,55,1.4,1525.75,1755.084,2093.485,1442.158,54.77,55.945,72.502,55.648,51.587,1.391,2.237,0.253,71.263,57.008,76.461,40.884,54.005,55.458,113.715,100.001,117.057,40.656,55.071,41.548,-10.867,110,110,72.188,76.5,55.688,56.406,0.0,38.406,72,70,1000,200,0.138,233.75,73.375,70.875,0.012,72.188,72.25,56.438,57.5,0.0,37.219,72,70,1000,200,0.131,397.75,78.063,77.75,0.022,72.0,70.313,55.563,56.219,0.0,39.875,72,70,1000,200,0.194,484.0,77.063,74.938,0.026,72.188,72.75,55.281,56.406,0.0,40.563,72,70,1000,200,0.136,403.0,75.813,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.851,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.5,541.0,537.5,304.25,519.5,527.0,520.0,-0.002,0.796,0.0,1.591,1.001,0.347,0.004,0.001,0.008,-0.004
5102008,1040,1,1,3,1,100,26.123,100.0,100.0,100.0,1,1,1010.536,348.946,0.01,12.846,0,80,55,1.4,1536.625,1683.811,2104.636,1474.6,54.77,55.945,72.502,55.538,51.587,1.406,2.22,0.249,71.337,57.138,76.517,40.884,53.934,55.351,113.642,99.895,116.984,40.583,55.071,41.548,-10.852,110,110,72.188,76.563,55.688,56.469,0.0,37.781,72,70,1000,200,0.144,237.25,73.25,70.875,0.012,72.313,72.125,56.438,57.5,0.0,38.688,72,70,1000,200,0.131,396.0,78.063,77.75,0.022,71.938,70.25,55.688,56.0,0.0,39.688,72,70,1000,200,0.2,490.25,77.063,74.938,0.026,72.188,72.688,55.281,56.406,0.0,40.719,72,70,1000,200,0.145,415.0,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.85,11.981,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,541.0,537.0,304.0,519.5,527.0,520.0,-0.002,0.856,0.0,1.719,1.011,0.349,0.004,0.001,0.008,-0.003
5102008,1041,1,1,3,1,100,25.892,100.0,100.0,100.0,1,1,1017.561,348.946,0.01,12.802,0,80,55,1.4,1537.5,1720.831,2110.212,1468.412,54.77,55.624,72.285,55.319,51.587,1.413,2.205,0.249,71.327,57.029,75.488,40.884,53.817,55.244,113.494,99.788,116.836,40.51,55.071,41.475,-10.852,110,110,72.188,76.563,55.594,56.406,0.0,37.781,72,70,1000,200,0.143,236.375,73.25,70.75,0.012,72.188,72.188,56.438,57.375,0.0,38.563,72,70,1000,200,0.13,395.25,77.938,77.625,0.022,72.0,70.25,55.563,56.219,0.0,39.688,72,70,1000,200,0.201,489.5,77.063,74.938,0.026,72.063,72.625,55.344,56.406,0.0,41.344,72,70,1000,200,0.14,408.75,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.85,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.0,518.0,527.0,520.0,-0.002,0.848,0.0,1.713,1.018,0.349,0.004,0.001,0.008,-0.003
5102008,1042,1,1,3,1,100,25.388,100.0,100.0,100.0,1,1,1003.51,346.604,0.01,12.817,0,80,55,1.4,1527.5,1700.885,2087.91,1488.538,54.663,55.731,72.502,55.428,51.478,1.402,2.159,0.238,71.373,57.119,74.932,40.74,53.727,55.244,113.347,99.682,116.688,40.583,55.071,41.402,-10.852,110,110,72.188,76.563,55.594,56.406,0.0,38.594,72,70,1000,200,0.137,230.125,73.188,70.75,0.012,72.125,72.188,56.438,57.375,0.0,38.75,72,70,1000,200,0.132,396.75,77.938,77.625,0.022,72.0,70.25,55.563,56.219,0.0,40.094,72,70,1000,200,0.202,492.25,77.063,74.938,0.026,72.063,72.625,55.281,56.25,0.0,41.781,72,70,1000,200,0.14,409.5,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.839,11.989,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.0,517.5,527.0,520.0,-0.002,0.725,0.0,1.456,1.004,0.347,0.004,0.001,0.008,-0.003
5102008,1043,1,1,3,1,100,25.019,100.0,100.0,100.0,1,1,1010.536,345.433,0.01,12.831,0,80,55,1.4,1524.375,1720.831,2104.636,1454.504,54.663,55.624,72.502,55.319,51.478,1.398,2.191,0.242,71.379,57.097,75.155,40.596,53.688,55.137,113.273,99.469,116.54,40.438,54.862,41.329,-10.852,110,110,72.25,76.563,55.594,56.313,0.0,38.313,72,70,1000,200,0.141,235.5,73.188,70.75,0.012,72.125,72.188,56.438,57.375,0.0,38.75,72,70,1000,200,0.13,395.75,77.938,77.625,0.022,72.0,70.25,55.563,56.0,0.0,40.875,72,70,1000,200,0.2,489.25,76.938,74.938,0.026,72.188,72.625,55.281,56.25,0.0,41.0,72,70,1000,200,0.146,416.5,75.813,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.991,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,518.5,527.0,520.0,-0.002,0.793,0.0,1.586,1.011,0.345,0.004,0.001,0.008,-0.003
5102008,1044,1,1,3,1,100,24.621,100.0,100.0,100.0,1,1,1021.074,347.775,0.01,12.788,0,80,55,1.4,1533.5,1770.81,2108.354,1486.988,54.663,55.838,72.502,55.428,51.478,1.391,2.209,0.249,71.424,57.134,77.295,40.538,53.791,55.351,113.125,99.363,116.467,40.365,54.862,41.256,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,38.156,72,70,1000,200,0.145,238.125,73.188,70.625,0.012,72.125,72.188,56.313,57.375,0.0,38.75,72,70,1000,200,0.132,398.5,77.938,77.625,0.022,72.0,70.188,55.563,56.0,0.0,40.188,72,70,1000,200,0.201,490.25,76.938,74.938,0.026,72.188,72.5,55.281,56.25,0.0,40.813,72,70,1000,200,0.147,422.0,75.813,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.845,11.994,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.0,304.0,518.0,527.0,520.5,-0.002,0.786,0.0,1.58,1.021,0.348,0.005,0.001,0.008,-0.003
5102008,1045,1,1,3,1,100,24.284,100.0,100.0,100.0,1,1,1002.339,347.775,0.02,12.729,0,80,55,1.4,1538.375,1759.371,2102.778,1480.792,54.663,55.838,72.502,55.538,51.478,1.349,2.227,0.253,71.456,57.165,77.963,40.711,53.843,55.458,112.978,99.363,116.393,40.22,54.966,41.183,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,38.125,72,70,1000,200,0.143,236.625,72.938,70.75,0.012,72.125,72.188,56.438,57.375,0.0,37.5,72,70,1000,200,0.139,407.5,77.813,77.563,0.022,71.938,70.188,55.563,56.0,0.0,39.563,72,70,1000,200,0.2,490.5,76.938,74.813,0.026,72.063,72.5,55.063,56.25,0.0,41.281,72,70,1000,200,0.141,410.5,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.991,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,519.0,527.0,520.0,-0.005,0.831,0.0,1.7,1.002,0.348,0.004,0.001,0.008,-0.003
5102008,1046,1,1,3,1,100,23.884,100.0,100.0,100.0,1,1,1015.219,350.117,0.01,12.802,0,80,55,1.4,1548.75,1695.192,2099.061,1477.696,54.663,55.731,72.502,55.428,51.478,1.402,2.191,0.249,71.474,57.232,77.156,40.769,53.817,55.244,112.683,99.363,116.171,40.147,54.862,41.11,-10.852,110,110,71.938,76.5,55.594,56.063,0.0,37.938,72,70,1000,200,0.145,237.5,73.063,70.625,0.012,72.125,72.125,56.438,57.375,0.0,38.781,72,70,1000,200,0.134,398.25,77.813,77.563,0.022,72.0,70.25,55.563,56.0,0.0,39.094,72,70,1000,200,0.202,490.5,76.875,74.938,0.026,72.188,72.438,55.281,56.25,0.0,41.281,72,70,1000,200,0.146,416.25,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.991,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,541.0,537.5,304.0,519.0,527.0,520.0,-0.003,0.838,0.0,1.71,1.015,0.35,0.004,0.001,0.007,-0.003
5102008,1047,1,1,3,1,100,23.477,100.0,100.0,100.0,1,1,1026.929,348.946,0.01,12.846,0,80,55,1.4,1550.0,1746.513,2104.636,1508.707,54.45,55.731,72.502,55.428,51.478,1.41,2.22,0.257,71.558,57.193,77.101,40.74,53.74,55.244,112.535,99.043,116.097,40.22,54.966,41.11,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,38.0,72,70,1000,200,0.144,236.875,73.063,70.625,0.011,72.125,72.0,56.313,57.25,0.0,37.813,72,70,1000,200,0.138,408.0,77.813,77.563,0.022,71.938,70.313,55.563,56.0,0.0,38.938,72,70,1000,200,0.201,488.75,76.938,74.813,0.026,72.188,72.438,55.063,56.25,0.0,41.25,72,70,1000,200,0.147,418.75,75.75,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.856,11.981,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.5,541.0,537.0,304.25,519.0,527.5,520.0,-0.003,0.775,0.0,1.586,1.027,0.349,0.004,0.001,0.008,-0.003
5102008,1048,1,1,3,1,100,23.089,100.0,100.0,100.0,1,1,1017.561,350.117,0.01,12.846,0,80,55,1.4,1553.875,1779.395,2100.919,1494.739,54.663,55.838,72.502,55.428,51.478,1.41,2.223,0.26,71.549,57.231,77.796,40.797,53.804,55.351,112.462,99.043,115.95,40.074,54.966,41.11,-10.852,110,110,72.188,76.563,55.406,56.313,0.0,37.875,72,70,1000,200,0.145,237.875,72.938,70.625,0.012,72.125,71.875,56.313,57.375,0.0,39.0,72,70,1000,200,0.133,398.25,77.813,77.563,0.022,71.938,70.313,55.563,55.938,0.0,38.688,72,70,1000,200,0.199,488.5,76.875,74.813,0.026,72.063,72.375,55.063,56.25,0.0,41.063,72,70,1000,200,0.15,421.0,75.75,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.861,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.5,537.5,304.0,519.0,527.0,520.5,-0.003,0.894,0.0,1.846,1.018,0.35,0.004,0.001,0.008,-0.003
5102008,1049,1,1,3,1,100,22.701,100.0,100.0,100.0,1,1,1015.219,348.946,0.01,12.86,0,80,55,1.4,1553.875,1685.233,2093.485,1493.188,54.663,55.517,72.177,55.428,51.478,1.394,2.173,0.235,71.492,57.192,77.323,40.826,53.817,55.244,112.314,98.937,115.802,40.074,54.966,40.965,-10.852,110,110,72.188,76.625,55.594,56.063,0.0,37.938,72,70,1000,200,0.144,237.375,72.75,70.625,0.012,72.125,71.875,56.313,57.25,0.0,37.563,72,70,1000,200,0.14,412.0,77.75,77.563,0.022,71.938,70.375,55.563,56.0,0.0,39.438,72,70,1000,200,0.192,482.25,76.875,74.813,0.026,72.188,72.313,55.063,56.25,0.0,42.125,72,70,1000,200,0.14,410.0,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,520.0,527.0,520.5,-0.003,0.769,0.0,1.589,1.015,0.349,0.004,0.001,0.008,-0.003
5102008,1050,1,1,3,1,100,22.284,100.0,100.0,100.0,1,1,1011.706,350.117,0.02,12.86,0,80,55,1.4,1530.625,1655.398,2106.495,1476.147,54.663,55.838,72.502,55.428,51.369,1.383,2.22,0.257,71.507,57.196,77.935,40.826,53.882,55.351,112.167,98.724,115.728,40.001,54.862,40.892,-10.852,110,110,72.188,76.813,55.406,56.313,0.0,38.063,72,70,1000,200,0.144,236.875,72.75,70.625,0.012,72.125,71.875,56.313,57.25,0.0,38.969,72,70,1000,200,0.133,402.25,77.75,77.313,0.022,71.813,70.375,55.5,55.938,0.0,39.375,72,70,1000,200,0.188,476.5,76.875,74.813,0.026,72.188,72.375,55.063,56.156,0.0,41.469,72,70,1000,200,0.149,422.0,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.846,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,541.0,537.5,304.0,519.5,527.0,520.0,-0.005,0.771,0.0,1.589,1.012,0.35,0.004,0.001,0.008,-0.003
5102008,1051,1,1,3,1,100,21.865,100.0,100.0,100.0,1,1,1016.39,346.604,0.01,12.802,0,80,55,1.4,1541.0,1665.336,2082.336,1473.053,54.663,55.838,72.394,55.538,51.478,1.372,2.237,0.257,71.57,57.233,79.103,40.941,53.908,55.458,112.167,98.724,115.581,39.929,54.862,40.819,-10.852,110,110,72.188,76.75,55.406,56.313,0.0,38.094,72,70,1000,200,0.144,237.25,72.625,70.625,0.012,72.125,72.0,56.313,57.25,0.0,38.75,72,70,1000,200,0.135,402.5,77.813,77.313,0.022,71.938,70.25,55.563,55.938,0.0,38.938,72,70,1000,200,0.194,482.25,76.75,74.625,0.026,72.188,72.188,55.063,56.156,0.0,41.969,72,70,1000,200,0.147,420.5,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.853,11.991,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,518.0,527.0,520.0,-0.003,0.763,0.0,1.58,1.016,0.347,0.004,0.002,0.008,-0.003
5102008,1052,1,1,3,1,100,21.537,100.0,100.0,100.0,1,1,1015.219,347.775,0.01,12.86,0,80,55,1.4,1540.625,1756.513,2106.495,1494.739,54.663,55.838,72.177,55.428,51.587,1.379,2.22,0.257,71.609,57.239,79.409,41.056,53.966,55.565,111.945,98.511,115.581,40.001,54.966,40.892,-10.852,110,110,72.188,76.375,55.594,56.313,0.0,38.031,72,70,1000,200,0.145,237.75,72.75,70.625,0.011,72.0,72.063,56.313,57.25,0.0,38.625,72,70,1000,200,0.133,399.25,77.75,77.313,0.022,72.0,70.25,55.5,55.938,0.0,39.5,72,70,1000,200,0.194,482.25,76.875,74.813,0.026,72.188,72.25,55.281,56.156,0.0,41.25,72,70,1000,200,0.147,420.75,75.625,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.859,11.997,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,541.0,537.5,304.0,518.0,527.0,520.0,-0.003,0.766,0.0,1.589,1.015,0.348,0.003,0.001,0.008,-0.003
5102008,1053,1,1,3,1,100,21.431,100.0,100.0,100.0,1,1,1029.271,350.117,0.01,12.744,0,80,55,1.4,1539.5,1780.826,2100.919,1508.707,54.77,56.159,72.394,55.758,51.587,1.387,2.212,0.253,71.611,57.294,80.604,41.229,54.083,55.78,111.798,98.298,115.433,39.856,55.176,40.746,-10.852,110,110,71.938,76.313,55.406,56.313,0.0,38.125,72,70,1000,200,0.145,237.625,72.625,70.438,0.012,72.125,71.938,56.313,57.25,0.0,37.938,72,70,1000,200,0.14,411.5,77.75,77.313,0.022,72.063,70.25,55.563,56.0,0.0,39.438,72,70,1000,200,0.198,490.5,76.75,74.813,0.026,72.063,72.313,55.281,56.25,0.0,41.469,72,70,1000,200,0.146,418.75,75.625,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.848,11.988,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,541.0,537.5,304.0,518.0,527.0,520.0,-0.003,0.74,0.0,1.573,1.029,0.35,0.004,0.001,0.007,-0.003
5102008,1054,1,1,3,1,100,21.169,100.0,100.0,100.0,1,1,1012.877,347.775,0.01,12.86,0,80,55,1.4,1555.25,1725.108,2091.627,1500.945,54.77,56.266,72.394,55.758,51.696,1.413,2.205,0.264,71.58,57.26,80.354,41.315,54.2,55.887,111.724,98.298,115.285,39.783,55.071,40.746,-10.852,110,110,72.188,76.438,55.688,56.313,0.0,38.031,72,70,1000,200,0.146,238.75,72.625,70.438,0.011,72.0,71.875,56.438,57.25,0.0,39.344,72,70,1000,200,0.135,400.75,77.75,77.313,0.022,72.063,70.313,55.563,56.0,0.0,40.438,72,70,1000,200,0.191,479.0,76.563,74.813,0.026,72.063,72.313,55.281,56.25,0.0,41.219,72,70,1000,200,0.148,420.25,75.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.983,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,541.0,537.5,304.25,518.5,527.0,520.5,-0.003,0.81,0.0,1.718,1.013,0.348,0.004,0.001,0.007,-0.003
5102008,1055,1,1,3,1,100,21.229,100.0,100.0,100.0,1,1,1032.784,351.288,0.01,12.817,0,80,55,1.4,1562.5,1770.81,2104.636,1519.586,54.876,56.159,72.394,55.758,51.696,1.413,2.227,0.253,71.686,57.315,78.936,41.43,54.232,55.672,111.65,98.192,115.211,39.783,55.281,40.673,-10.852,110,110,72.188,76.5,55.594,56.313,0.0,38.375,72,70,1000,200,0.146,238.5,72.563,70.625,0.012,72.125,71.875,56.438,57.25,0.0,37.625,72,70,1000,200,0.144,413.25,77.625,77.25,0.022,72.063,70.375,55.563,55.938,0.0,40.188,72,70,1000,200,0.207,499.75,76.563,74.813,0.026,72.063,72.375,55.281,56.25,0.0,41.313,72,70,1000,200,0.147,420.5,75.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,11.985,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,541.0,537.0,304.0,519.5,527.0,520.5,-0.003,0.736,0.0,1.582,1.033,0.351,0.003,0.001,0.007,-0.003
