DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1056,1,1,3,1,100,21.055,100.0,100.0,100.0,1,1,1025.758,348.946,0.01,12.86,0,80,55,1.4,1556.0,1775.102,2104.636,1504.049,54.876,56.159,72.394,55.758,51.696,1.387,2.237,0.253,71.625,57.314,79.714,41.43,54.297,55.78,111.282,97.979,115.064,39.565,55.281,40.454,-10.867,110,110,72.188,76.563,55.688,56.406,0.0,38.406,72,70,1000,200,0.145,237.625,72.563,70.438,0.012,72.188,71.813,56.313,57.063,0.0,37.969,72,70,1000,200,0.142,412.75,77.625,77.313,0.022,72.063,70.313,55.563,56.0,0.0,40.125,72,70,1000,200,0.196,484.75,76.563,74.813,0.026,72.188,72.313,55.281,56.406,0.0,41.438,72,70,1000,200,0.147,419.5,75.563,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.874,12.003,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,519.5,526.5,520.5,-0.003,0.727,0.0,1.586,1.026,0.349,0.004,0.001,0.007,-0.003
5102008,1057,1,1,3,1,100,20.9,100.0,100.0,100.0,1,1,1016.39,352.459,0.01,12.788,0,80,55,1.4,1558.625,1729.386,2112.071,1500.945,54.876,56.159,72.394,55.867,51.804,1.391,2.22,0.264,71.676,57.385,79.464,41.545,54.226,55.78,111.355,97.979,114.99,39.711,55.386,40.454,-10.852,110,110,71.938,76.625,55.594,56.313,0.0,38.813,72,70,1000,200,0.143,236.25,72.438,70.438,0.012,72.188,71.75,56.438,57.25,0.0,38.656,72,70,1000,200,0.143,413.25,77.625,77.25,0.022,72.063,70.313,55.688,56.0,0.0,39.875,72,70,1000,200,0.197,487.25,76.563,74.813,0.026,72.063,72.313,55.281,56.25,0.0,42.031,72,70,1000,200,0.146,416.75,75.563,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,12.003,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,537.5,304.0,520.0,526.5,520.5,-0.003,0.606,0.0,1.318,1.016,0.352,0.004,0.001,0.007,-0.002
5102008,1058,1,1,3,1,100,20.996,100.0,100.0,100.0,1,1,1022.245,352.459,0.01,12.875,0,80,55,1.4,1561.375,1742.23,2099.061,1516.476,54.983,56.159,72.394,55.758,51.913,1.383,2.149,0.246,71.67,57.404,78.63,41.574,54.135,55.78,111.06,97.766,114.842,40.074,55.386,40.746,-10.852,110,110,72.188,76.5,55.688,56.313,0.0,38.688,72,70,1000,200,0.145,238.375,72.438,70.438,0.012,72.188,71.75,56.313,57.25,0.0,38.656,72,70,1000,200,0.144,415.25,77.625,77.125,0.022,72.063,70.313,55.688,56.0,0.0,40.094,72,70,1000,200,0.2,489.75,76.5,74.813,0.026,72.188,72.25,55.281,56.406,0.0,42.125,72,70,1000,200,0.146,419.0,75.563,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.864,12.003,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,518.0,526.5,520.5,-0.003,0.565,0.0,1.2,1.022,0.352,0.004,0.002,0.006,-0.002
5102008,1059,1,1,3,1,100,20.97,100.0,100.0,100.0,1,1,1025.758,351.288,0.01,12.773,0,80,55,1.4,1579.25,1743.658,2106.495,1485.439,54.983,56.159,72.394,55.977,52.022,1.372,2.212,0.253,71.669,57.334,78.463,41.574,54.148,55.78,111.06,97.766,114.768,40.583,55.491,41.256,-10.867,110,110,72.188,76.438,55.813,56.406,0.0,38.938,72,70,1000,200,0.144,237.375,72.438,70.375,0.012,72.188,71.75,56.438,57.375,0.0,39.125,72,70,1000,200,0.143,414.75,77.438,77.25,0.022,72.063,70.5,55.688,56.219,0.0,39.563,72,70,1000,200,0.2,490.25,76.5,74.813,0.026,72.188,72.375,55.438,56.25,0.0,42.031,72,70,1000,200,0.153,426.25,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,12.011,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,519.0,526.5,520.5,-0.003,0.577,0.0,1.192,1.026,0.351,0.004,0.001,0.006,-0.003
5102008,1100,1,1,3,1,100,21.194,100.0,100.0,100.0,1,1,1029.271,352.459,0.01,12.875,0,80,55,1.4,1579.375,1747.941,2112.071,1513.368,55.09,56.159,72.394,55.538,52.022,1.318,2.237,0.246,71.788,57.391,77.685,41.574,54.148,55.78,110.913,97.66,114.694,40.874,55.596,41.548,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,38.531,72,70,1000,200,0.144,236.875,72.375,70.375,0.011,72.188,71.813,56.438,57.25,0.0,39.0,72,70,1000,200,0.151,426.5,77.625,77.125,0.022,72.063,70.563,55.875,56.219,0.0,40.781,72,70,1000,200,0.198,486.75,76.5,74.813,0.026,72.188,72.313,55.438,56.406,0.0,42.531,72,70,1000,200,0.151,424.0,75.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,12.008,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.0,304.0,519.0,526.5,520.0,-0.003,0.589,0.0,1.203,1.029,0.352,0.003,0.002,0.006,-0.003
5102008,1101,1,1,3,1,100,21.526,100.0,100.0,100.0,1,1,1028.1,354.801,0.01,12.846,0,80,55,1.4,1579.375,1772.24,2119.507,1500.945,55.196,56.266,72.394,55.867,52.131,1.349,2.255,0.257,71.824,57.482,77.935,41.574,54.362,55.887,110.765,97.553,114.621,40.946,55.596,41.694,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,38.313,72,70,1000,200,0.145,238.125,72.438,70.375,0.012,72.188,71.813,56.438,57.25,0.0,39.5,72,70,1000,200,0.146,418.0,77.438,77.125,0.022,72.063,70.563,55.875,56.219,0.0,40.719,72,70,1000,200,0.2,490.5,76.375,74.625,0.026,72.188,72.25,55.438,56.406,0.0,42.094,72,70,1000,200,0.149,422.75,75.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.869,12.002,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.5,304.0,518.0,527.0,520.0,-0.003,0.656,0.0,1.332,1.028,0.355,0.004,0.001,0.007,-0.003
5102008,1102,1,1,3,1,100,21.729,100.0,100.0,100.0,1,1,1043.322,354.801,0.01,12.831,0,80,55,1.4,1569.125,1823.828,2128.803,1546.059,55.196,56.373,72.285,55.977,52.24,1.345,2.234,0.257,71.962,57.563,78.769,41.603,54.517,56.101,110.544,97.553,114.473,40.946,55.596,41.694,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,38.469,72,70,1000,200,0.144,236.875,72.188,70.375,0.011,72.313,71.75,56.5,57.375,0.0,39.563,72,70,1000,200,0.154,427.75,77.438,77.0,0.022,72.25,70.625,56.0,56.344,0.0,39.656,72,70,1000,200,0.209,501.0,76.375,74.813,0.026,72.188,72.313,55.531,56.531,0.0,42.281,72,70,1000,200,0.155,429.5,75.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,12.018,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,541.0,537.5,304.25,518.5,527.0,520.0,-0.003,0.655,0.0,1.331,1.043,0.355,0.003,0.001,0.006,-0.003
5102008,1103,1,1,3,1,100,21.77,100.0,100.0,100.0,1,1,1055.032,362.998,0.01,12.846,0,80,55,1.4,1591.125,1798.012,2143.678,1533.592,55.09,56.266,72.285,56.087,52.131,1.398,2.294,0.257,71.922,57.548,76.739,41.631,54.452,55.78,110.544,97.234,114.399,41.019,55.806,41.694,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,38.375,72,70,1000,200,0.144,237.25,72.375,70.375,0.012,72.563,71.813,56.5,57.375,0.0,39.813,72,70,1000,200,0.149,423.0,77.313,77.125,0.022,72.063,70.5,56.0,56.344,0.0,40.563,72,70,1000,200,0.214,505.0,76.375,74.813,0.026,72.25,72.438,55.594,56.531,0.0,42.906,72,70,1000,200,0.153,428.5,75.313,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.867,12.011,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,541.0,537.0,304.0,519.0,526.5,520.5,-0.003,0.586,0.0,1.202,1.055,0.363,0.004,0.001,0.006,-0.003
5102008,1104,1,1,3,1,100,22.539,100.0,100.0,100.0,1,1,1058.545,357.143,0.01,12.831,0,80,55,1.4,1611.75,1861.197,2121.366,1541.382,55.303,56.266,72.394,55.977,52.457,1.379,2.209,0.231,71.998,57.625,75.46,41.459,54.439,55.887,110.396,97.234,114.325,41.092,55.806,41.84,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,39.063,72,70,1000,200,0.145,237.625,72.375,70.375,0.011,72.188,71.875,56.5,57.375,0.0,39.719,72,70,1000,200,0.158,435.5,77.313,77.125,0.022,72.063,70.438,56.094,56.344,0.0,40.25,72,70,1000,200,0.208,498.75,76.5,74.625,0.026,72.25,72.438,55.594,56.531,0.0,42.281,72,70,1000,200,0.163,441.0,75.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.877,12.018,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.5,537.5,304.0,519.0,527.0,520.0,-0.003,0.652,0.0,1.331,1.059,0.357,0.003,0.001,0.007,-0.003
5102008,1105,1,1,3,1,100,23.172,100.0,100.0,100.0,1,1,1062.058,357.143,0.01,12.86,0,80,55,1.4,1616.0,1745.085,2119.507,1541.382,55.41,56.373,72.394,55.977,52.457,1.398,2.241,0.246,72.157,57.644,76.211,41.43,54.439,55.994,110.249,97.021,114.178,41.237,55.806,41.912,-10.852,110,110,71.938,76.75,56.0,56.688,0.0,39.219,72,70,1000,200,0.146,238.25,72.188,70.25,0.012,72.313,71.813,56.5,57.5,0.0,40.469,72,70,1000,200,0.156,430.0,77.313,77.0,0.022,72.25,70.5,56.094,56.375,0.0,41.75,72,70,1000,200,0.208,499.75,76.375,74.625,0.026,72.25,72.375,55.594,56.625,0.0,42.0,72,70,1000,200,0.161,439.75,75.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.869,11.997,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.5,537.5,304.0,518.0,527.0,520.0,-0.003,0.596,0.0,1.204,1.062,0.357,0.003,0.001,0.007,-0.003
5102008,1106,1,1,3,1,100,23.901,100.0,100.0,100.0,1,1,1070.254,355.972,0.01,12.875,0,80,55,1.4,1613.125,1823.828,2130.662,1567.918,55.516,56.48,72.394,56.087,52.566,1.364,2.23,0.257,72.147,57.746,76.295,41.401,54.478,56.101,110.028,97.021,114.104,41.31,55.911,42.058,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,39.656,72,70,1000,200,0.144,236.875,72.063,70.375,0.012,72.313,71.75,56.625,57.5,0.0,40.313,72,70,1000,200,0.16,437.75,77.313,77.0,0.022,72.25,70.5,56.094,56.375,0.0,41.219,72,70,1000,200,0.215,510.0,76.375,74.625,0.026,72.188,72.313,55.844,56.719,0.0,42.625,72,70,1000,200,0.16,436.25,75.25,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.872,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.5,537.5,304.25,517.5,527.0,520.0,-0.003,0.66,0.0,1.335,1.07,0.356,0.003,0.001,0.007,-0.003
5102008,1107,1,1,3,1,100,24.127,100.0,100.0,100.0,1,1,1078.451,362.998,0.01,12.802,0,80,55,1.4,1613.125,1775.102,2138.099,1575.738,55.41,56.48,72.285,56.087,52.566,1.387,2.305,0.227,72.259,57.722,75.405,41.401,54.465,56.101,109.954,96.915,113.882,41.31,55.911,42.058,-10.852,110,110,72.188,76.625,56.219,56.906,0.0,39.75,72,70,1000,200,0.146,238.5,72.063,70.375,0.012,72.313,71.813,56.625,57.5,0.0,40.563,72,70,1000,200,0.161,438.5,77.313,77.0,0.022,72.25,70.438,56.156,56.375,0.0,41.188,72,70,1000,200,0.223,517.0,76.25,74.625,0.026,72.25,72.125,55.844,56.719,0.0,42.813,72,70,1000,200,0.16,438.5,75.25,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.869,12.011,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,537.5,304.0,517.5,527.0,520.0,-0.003,0.656,0.0,1.328,1.078,0.363,0.003,0.001,0.006,-0.003
5102008,1108,1,1,3,1,100,24.952,100.0,100.0,100.0,1,1,1074.938,360.656,0.01,12.889,0,80,55,1.4,1633.125,1848.251,2132.521,1547.619,55.516,56.266,72.069,56.087,52.566,1.41,2.284,0.249,72.212,57.767,75.516,41.401,54.634,56.101,109.733,96.702,113.808,41.382,55.806,42.131,-10.852,110,110,72.188,76.438,56.219,56.906,0.0,40.125,72,70,1000,200,0.145,238.375,71.938,70.25,0.012,72.313,71.813,56.688,57.5,0.0,41.281,72,70,1000,200,0.16,438.5,77.313,77.125,0.022,72.0,70.375,56.156,56.5,0.0,41.781,72,70,1000,200,0.217,508.5,76.25,74.625,0.026,72.438,72.188,55.844,56.719,0.0,42.719,72,70,1000,200,0.166,445.75,75.25,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.883,12.022,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.5,537.0,304.25,519.5,527.0,520.0,-0.003,0.669,0.0,1.339,1.075,0.361,0.003,0.001,0.006,-0.003
5102008,1109,1,1,3,1,100,25.809,100.0,100.0,100.0,1,1,1076.109,358.314,0.01,12.875,0,80,55,1.4,1625.0,1858.319,2139.959,1555.421,55.623,56.587,72.285,56.197,52.675,1.391,2.266,0.246,72.292,57.854,75.85,41.373,54.751,56.316,109.659,96.595,113.808,41.455,55.806,42.204,-10.852,110,110,72.25,76.25,56.344,56.906,0.0,39.344,72,70,1000,200,0.152,244.75,71.938,70.375,0.012,72.313,71.75,56.688,57.531,0.0,41.406,72,70,1000,200,0.159,436.0,77.188,77.0,0.022,72.063,70.375,56.156,56.5,0.0,41.813,72,70,1000,200,0.209,500.25,76.25,74.813,0.026,72.438,72.313,55.906,56.719,0.0,43.125,72,70,1000,200,0.167,445.75,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.877,12.01,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.5,537.0,304.25,517.5,527.0,520.0,-0.003,0.672,0.0,1.337,1.076,0.358,0.003,0.001,0.005,-0.003
5102008,1110,1,1,3,1,100,26.743,100.0,100.0,100.0,1,1,1080.793,361.827,0.01,12.86,0,80,55,1.4,1650.125,1928.983,2149.257,1596.102,55.623,56.587,72.394,56.307,52.784,1.372,2.291,0.26,72.419,57.936,75.85,41.286,54.861,56.316,109.511,96.489,113.587,41.528,55.911,42.277,-10.852,110,110,72.25,76.438,56.344,56.906,0.0,38.813,72,70,1000,200,0.156,246.625,71.938,70.25,0.012,72.313,71.75,56.688,57.531,0.0,41.625,72,70,1000,200,0.16,438.75,77.188,76.938,0.022,71.938,70.563,56.25,56.5,0.0,40.375,72,70,1000,200,0.22,512.5,76.25,74.625,0.026,72.438,72.188,55.906,56.813,0.0,43.625,72,70,1000,200,0.176,459.25,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.883,12.01,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,537.5,304.0,519.0,527.0,520.0,-0.003,0.67,0.0,1.335,1.081,0.362,0.003,0.001,0.006,-0.003
5102008,1111,1,1,3,1,100,27.436,100.0,100.0,100.0,1,1,1107.725,362.998,0.01,12.86,0,80,55,1.4,1651.25,1978.21,2139.959,1596.102,55.729,56.694,72.394,56.307,52.784,1.391,2.195,0.235,72.501,58.004,75.294,41.286,54.951,56.316,109.511,96.489,113.513,41.528,56.015,42.277,-10.852,110,110,72.188,76.5,56.406,57.063,0.0,40.063,72,70,1000,200,0.146,238.125,71.938,70.25,0.012,72.313,71.688,56.938,57.531,0.0,41.094,72,70,1000,200,0.171,452.0,77.188,76.938,0.022,72.0,70.625,56.469,56.594,0.0,41.719,72,70,1000,200,0.207,497.25,76.25,74.625,0.026,72.625,72.063,56.0,56.813,0.0,43.719,72,70,1000,200,0.18,467.25,75.125,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,12.005,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.5,537.0,304.0,519.0,527.0,520.0,-0.003,0.665,0.0,1.335,1.108,0.363,0.003,0.001,0.006,-0.003
5102008,1112,1,1,3,1,100,28.487,100.0,100.0,100.0,1,1,1107.725,366.511,0.01,12.889,0,80,55,1.4,1678.0,1963.715,2160.416,1636.97,55.836,56.801,72.285,56.416,52.892,1.322,2.348,0.268,72.664,58.054,76.461,41.286,55.094,56.53,109.29,96.276,113.439,41.528,56.015,42.277,-10.852,110,110,72.188,76.438,56.406,57.0,0.0,39.344,72,70,1000,200,0.153,244.75,71.938,70.25,0.012,72.313,71.75,56.938,57.531,0.0,41.281,72,70,1000,200,0.171,454.75,77.188,76.938,0.022,72.063,70.688,56.469,56.594,0.0,40.313,72,70,1000,200,0.219,514.5,76.188,74.625,0.026,72.438,72.0,56.0,57.0,0.0,43.438,72,70,1000,200,0.188,472.5,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.881,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.5,540.5,537.5,304.0,518.5,527.0,520.0,-0.003,0.666,0.0,1.338,1.108,0.367,0.003,0.001,0.006,-0.003
5102008,1113,1,1,3,1,100,29.468,100.0,100.0,100.0,1,1,1119.435,366.511,0.01,12.831,0,80,55,1.4,1673.625,1968.062,2167.856,1624.375,55.836,56.908,72.285,56.526,53.001,1.36,2.284,0.253,72.683,58.139,76.795,41.488,55.055,56.637,109.216,96.276,113.439,41.673,56.225,42.642,-10.852,110,110,72.188,76.688,56.5,57.063,0.0,38.813,72,70,1000,200,0.156,247.125,71.938,70.375,0.012,72.313,71.813,56.938,57.656,0.0,41.688,72,70,1000,200,0.17,454.25,77.188,76.938,0.022,72.0,70.75,56.469,56.844,0.0,41.469,72,70,1000,200,0.212,506.75,76.188,74.625,0.026,72.438,71.938,56.156,57.0,0.0,43.313,72,70,1000,200,0.191,479.25,75.125,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,537.5,304.25,518.5,527.0,520.0,-0.003,0.854,0.0,1.724,1.119,0.367,0.003,0.001,0.006,-0.003
5102008,1114,1,1,3,1,100,30.402,100.0,100.0,100.0,1,1,1108.896,365.34,0.01,12.817,0,80,55,1.4,1673.625,1943.445,2156.696,1636.97,55.836,57.123,72.285,56.746,52.892,1.383,2.33,0.26,72.814,58.197,78.018,41.66,55.269,56.959,108.921,96.17,113.218,41.673,56.12,42.933,-10.852,110,110,72.188,76.688,56.5,57.063,0.0,39.0,72,70,1000,200,0.154,244.25,71.875,70.125,0.012,72.188,71.75,56.938,57.656,0.0,40.844,72,70,1000,200,0.178,462.5,77.188,76.938,0.022,72.0,70.75,56.469,56.844,0.0,41.25,72,70,1000,200,0.21,501.5,76.188,74.625,0.026,72.625,71.875,56.0,57.0,0.0,43.719,72,70,1000,200,0.193,480.5,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.983,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,540.5,537.5,304.25,518.0,527.0,520.0,-0.003,1.118,0.0,2.239,1.109,0.365,0.003,0.001,0.006,-0.003
5102008,1115,1,1,3,1,100,30.667,100.0,100.0,100.0,1,1,1115.922,371.194,0.01,12.904,0,80,55,1.4,1688.75,1928.983,2160.416,1607.086,55.623,57.123,72.177,56.746,52.566,1.372,2.369,0.257,72.802,58.262,76.545,41.861,55.295,56.851,108.921,96.063,113.218,41.746,55.806,43.152,-10.852,110,110,71.938,76.563,56.406,57.063,0.0,39.969,72,70,1000,200,0.146,239.125,71.875,70.25,0.012,72.313,71.688,56.938,57.531,0.0,41.406,72,70,1000,200,0.177,461.75,77.125,76.938,0.022,72.0,70.75,56.25,56.594,0.0,41.75,72,70,1000,200,0.208,498.0,76.188,74.625,0.026,72.438,71.75,55.906,56.813,0.0,45.156,72,70,1000,200,0.194,482.75,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.985,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.5,537.5,304.0,519.0,527.0,520.0,-0.003,1.29,0.0,2.515,1.116,0.371,0.003,0.001,0.006,-0.003
5102008,1116,1,1,3,1,100,30.493,100.0,100.0,100.0,1,1,1129.973,370.023,0.01,12.904,0,80,55,1.4,1685.875,1947.786,2180.877,1652.739,55.303,57.123,72.285,56.746,52.131,1.326,2.372,0.249,72.986,58.365,77.768,41.775,55.347,56.851,108.848,95.85,113.144,41.819,55.176,43.152,-10.852,110,110,72.188,76.5,56.406,57.0,0.0,40.063,72,70,1000,200,0.148,241.625,71.875,70.125,0.012,72.313,71.625,56.688,57.531,0.0,41.938,72,70,1000,200,0.176,459.25,77.125,76.938,0.022,72.0,70.75,56.094,56.594,0.0,40.656,72,70,1000,200,0.218,512.5,75.938,74.625,0.026,72.625,71.563,55.594,56.719,0.0,44.594,72,70,1000,200,0.205,495.0,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,540.5,537.5,304.0,520.0,527.0,520.0,-0.003,1.288,0.0,2.385,1.13,0.37,0.003,0.001,0.005,-0.003
5102008,1117,1,1,3,1,100,30.494,100.0,100.0,100.0,1,1,1131.144,368.852,0.01,12.831,0,80,55,1.4,1703.875,1936.212,2154.836,1641.697,55.196,57.23,72.177,56.746,51.913,1.364,2.379,0.26,72.978,58.365,78.852,41.948,55.321,57.066,108.626,95.85,112.996,41.819,54.862,43.152,-10.852,110,110,72.188,76.5,56.219,56.906,0.0,39.219,72,70,1000,200,0.156,247.25,71.875,70.25,0.012,72.313,71.688,56.688,57.531,0.0,41.25,72,70,1000,200,0.178,462.0,77.125,76.938,0.022,72.0,70.75,56.094,56.5,0.0,41.563,72,70,1000,200,0.208,499.75,75.938,74.625,0.026,72.625,71.375,55.531,56.625,0.0,44.906,72,70,1000,200,0.207,499.25,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.986,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,540.5,537.5,304.25,518.0,527.0,520.0,-0.003,1.311,0.0,2.371,1.131,0.369,0.003,0.001,0.005,-0.003
5102008,1118,1,1,3,1,100,30.386,100.0,100.0,100.0,1,1,1131.144,368.852,0.01,12.86,0,80,55,1.4,1700.875,1902.986,2164.136,1657.475,54.983,57.337,72.177,56.856,51.804,1.387,2.383,0.271,73.086,58.388,79.186,41.977,55.321,57.066,108.479,95.744,112.848,41.891,54.757,43.152,-10.852,110,110,72.375,76.5,56.0,56.688,0.0,39.25,72,70,1000,200,0.156,247.5,71.875,70.125,0.012,72.313,71.688,56.625,57.5,0.0,41.25,72,70,1000,200,0.179,462.75,77.125,76.938,0.022,71.938,70.75,56.0,56.5,0.0,42.094,72,70,1000,200,0.207,497.75,75.938,74.625,0.026,72.625,71.25,55.531,56.531,0.0,45.125,72,70,1000,200,0.204,495.5,75.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.973,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,541.0,537.5,304.0,520.0,526.5,520.0,-0.003,1.26,0.0,2.248,1.131,0.369,0.003,0.001,0.005,-0.003
5102008,1119,1,1,3,1,100,30.163,100.0,100.0,100.0,1,1,1135.828,371.194,0.01,12.846,0,80,55,1.4,1718.875,1979.661,2164.136,1652.739,54.983,57.444,72.177,57.075,51.804,1.387,2.362,0.264,73.152,58.533,79.965,42.092,55.509,57.173,108.331,95.531,112.848,41.964,54.757,43.298,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,38.781,72,70,1000,200,0.158,248.375,71.563,70.125,0.012,72.313,71.75,56.625,57.5,0.0,42.594,72,70,1000,200,0.178,462.75,77.125,76.938,0.022,71.938,70.75,56.0,56.375,0.0,41.063,72,70,1000,200,0.212,503.75,75.938,74.625,0.026,72.625,71.188,55.438,56.406,0.0,46.281,72,70,1000,200,0.209,501.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.864,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,541.0,537.5,304.25,518.0,527.0,520.0,-0.004,1.34,0.0,2.376,1.136,0.371,0.003,0.001,0.005,-0.004
5102008,1120,1,1,3,1,100,30.417,100.0,100.0,100.0,1,1,1149.879,367.681,0.01,12.875,0,80,55,1.4,1710.625,2018.87,2164.136,1646.427,55.09,57.658,72.177,57.185,51.913,1.353,2.34,0.257,73.27,58.518,80.632,42.322,55.677,57.494,108.184,95.638,112.775,42.037,54.966,43.298,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,39.063,72,70,1000,200,0.155,245.625,71.813,70.125,0.012,72.188,71.813,56.625,57.375,0.0,43.031,72,70,1000,200,0.175,458.25,77.125,76.75,0.022,72.0,70.875,56.0,56.375,0.0,41.594,72,70,1000,200,0.208,502.25,75.938,74.625,0.026,72.625,71.063,55.438,56.406,0.0,45.438,72,70,1000,200,0.222,515.0,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.861,11.972,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,541.0,537.5,304.0,519.5,526.5,519.5,-0.004,1.256,0.0,2.251,1.15,0.368,0.003,0.001,0.005,-0.004
5102008,1121,1,1,3,1,100,30.758,100.0,100.0,100.0,1,1,1153.392,370.023,0.01,12.875,0,80,55,1.4,1724.125,1969.511,2173.436,1668.536,55.196,57.658,72.177,57.295,52.022,1.391,2.39,0.253,73.287,58.637,79.214,42.408,55.587,57.494,108.036,95.425,112.627,42.109,55.176,43.371,-10.852,110,110,72.188,76.313,56.0,56.688,0.0,39.25,72,70,1000,200,0.148,240.5,71.813,70.125,0.012,72.313,71.75,56.5,57.375,0.0,43.188,72,70,1000,200,0.178,461.5,77.063,76.75,0.022,72.0,70.875,56.0,56.375,0.0,41.531,72,70,1000,200,0.209,500.75,75.875,74.563,0.026,72.688,71.063,55.531,56.406,0.0,46.531,72,70,1000,200,0.225,518.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.874,11.978,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,537.5,304.0,519.0,526.5,519.5,-0.004,1.243,0.0,2.252,1.153,0.37,0.003,0.001,0.005,-0.004
5102008,1122,1,1,3,1,100,31.147,100.0,100.0,100.0,1,1,1142.854,371.194,0.01,12.889,0,80,55,1.4,1721.0,1940.552,2173.436,1681.196,55.303,57.979,72.177,57.514,52.131,1.364,2.379,0.271,73.388,58.703,79.965,42.408,55.8,57.923,107.963,95.318,112.553,42.109,55.281,43.444,-10.852,110,110,72.188,76.438,56.0,56.594,0.0,40.438,72,70,1000,200,0.146,238.625,71.563,70.125,0.012,72.313,71.688,56.625,57.5,0.0,42.844,72,70,1000,200,0.188,475.0,77.125,76.75,0.022,71.938,70.938,56.0,56.375,0.0,41.438,72,70,1000,200,0.206,496.0,75.875,74.625,0.026,72.688,71.125,55.531,56.406,0.0,47.469,72,70,1000,200,0.226,519.5,74.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.867,11.988,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,537.5,304.0,520.5,526.5,519.5,-0.004,1.306,0.0,2.385,1.143,0.371,0.003,0.001,0.005,-0.003
5102008,1123,1,1,3,1,100,31.411,100.0,100.0,100.0,1,1,1197.889,375.878,0.01,12.904,0,80,55,1.4,1731.5,2030.507,2186.458,1711.335,55.303,58.193,72.177,57.734,52.24,1.368,2.39,0.257,73.648,58.769,81.16,42.581,56.144,58.138,107.815,95.212,112.479,42.182,55.386,43.662,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,39.594,72,70,1000,200,0.154,246.0,71.563,70.125,0.012,72.188,71.625,56.625,57.5,0.0,43.438,72,70,1000,200,0.187,473.5,77.063,76.75,0.022,72.0,70.938,56.094,56.375,0.0,40.5,72,70,1000,200,0.214,509.0,75.875,74.563,0.026,72.75,71.0,55.531,56.406,0.0,46.75,72,70,1000,200,0.242,537.5,74.938,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.867,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,534.0,540.5,537.5,304.0,519.5,526.5,519.5,-0.004,1.446,0.0,2.647,1.198,0.376,0.003,0.001,0.005,-0.004
5102008,1124,1,1,3,1,100,32.044,100.0,100.0,100.0,1,1,1190.863,381.733,0.01,12.86,0,80,55,1.4,1762.875,2011.602,2195.761,1711.335,55.41,58.407,72.177,57.954,52.348,1.375,2.411,0.279,73.65,58.938,81.605,42.926,56.429,58.352,107.741,95.105,112.332,42.255,55.491,43.881,-10.852,110,110,72.188,76.438,56.219,56.688,0.0,38.75,72,70,1000,200,0.156,246.625,71.563,70.125,0.012,72.188,71.688,56.625,57.5,0.0,43.594,72,70,1000,200,0.189,475.5,77.063,76.625,0.022,72.0,71.063,56.094,56.375,0.0,41.688,72,70,1000,200,0.208,497.75,75.875,74.625,0.026,72.75,71.063,55.594,56.531,0.0,47.313,72,70,1000,200,0.252,551.0,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.864,11.993,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,537.5,304.0,519.0,526.5,519.5,-0.004,1.58,0.0,2.899,1.191,0.382,0.003,0.001,0.005,-0.003
5102008,1125,1,1,3,1,100,32.21,100.0,100.0,100.0,1,1,1197.889,381.733,0.01,12.904,0,80,55,1.4,1760.0,2013.055,2214.368,1717.694,55.303,58.407,72.177,58.063,52.24,1.356,2.387,0.249,73.827,59.051,80.187,43.069,56.416,58.245,107.668,94.999,112.258,42.182,55.491,43.881,-10.852,110,110,72.188,76.438,56.0,56.688,0.0,39.281,72,70,1000,200,0.155,246.125,71.438,70.125,0.012,72.188,71.625,56.625,57.5,0.0,44.281,72,70,1000,200,0.188,474.25,77.063,76.625,0.022,72.0,71.188,56.094,56.375,0.0,40.75,72,70,1000,200,0.212,507.0,75.875,74.563,0.026,72.875,70.938,55.531,56.406,0.0,47.875,72,70,1000,200,0.25,548.0,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.996,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,534.0,540.5,537.5,304.0,519.0,526.5,519.5,-0.004,1.647,0.0,3.039,1.198,0.382,0.002,0.001,0.005,-0.003
5102008,1126,1,1,3,1,100,32.221,100.0,100.0,100.0,1,1,1199.06,380.562,0.01,12.846,0,80,55,1.4,1779.5,1979.661,2188.319,1712.925,55.196,58.407,72.069,58.063,51.913,1.364,2.39,0.275,73.937,59.139,79.881,43.098,56.118,58.245,107.446,94.893,112.11,42.327,55.071,43.954,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,39.125,72,70,1000,200,0.156,247.375,71.438,70.125,0.012,72.188,71.625,56.625,57.5,0.0,43.938,72,70,1000,200,0.188,474.5,77.063,76.625,0.022,72.0,71.25,56.0,56.375,0.0,41.906,72,70,1000,200,0.207,495.75,75.875,74.563,0.025,72.875,70.938,55.438,56.25,0.0,49.25,72,70,1000,200,0.256,555.0,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.861,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.0,537.5,304.0,518.5,526.5,519.5,-0.004,1.64,0.0,2.897,1.199,0.381,0.002,0.001,0.005,-0.004
5102008,1127,1,1,3,1,100,31.872,100.0,100.0,100.0,1,1,1190.863,382.904,0.01,12.889,0,80,55,1.4,1776.625,1988.365,2199.482,1716.104,54.983,58.3,72.069,57.954,51.913,1.349,2.451,0.268,74.147,59.277,79.687,43.012,56.04,58.138,107.373,94.786,112.11,42.473,54.862,44.027,-10.852,110,110,71.938,76.625,56.0,56.594,0.0,39.75,72,70,1000,200,0.147,239.25,71.438,70.125,0.012,72.188,71.625,56.5,57.375,0.0,43.25,72,70,1000,200,0.189,476.25,76.813,76.625,0.022,72.063,71.25,55.875,56.375,0.0,42.063,72,70,1000,200,0.205,498.75,75.875,74.563,0.024,72.75,70.938,55.438,56.25,0.0,48.688,72,70,1000,200,0.271,569.5,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.958,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,541.0,537.5,304.0,520.5,526.5,519.5,-0.004,1.617,0.0,2.776,1.191,0.383,0.002,0.001,0.005,-0.003
5102008,1128,1,1,3,1,100,31.853,100.0,100.0,100.0,1,1,1207.256,385.246,0.01,12.889,0,80,55,1.4,1797.75,2026.143,2206.925,1733.613,54.983,58.086,72.069,57.844,51.696,1.333,2.44,0.238,74.225,59.39,77.963,42.983,55.956,57.709,107.299,94.786,111.888,42.327,54.757,44.027,-10.852,110,110,71.938,76.625,55.906,56.469,0.0,39.406,72,70,1000,200,0.156,247.125,71.438,70.125,0.012,72.313,71.563,56.5,57.375,0.0,43.781,72,70,1000,200,0.191,478.0,76.813,76.625,0.022,72.0,71.25,55.875,56.344,0.0,41.5,72,70,1000,200,0.208,499.25,75.875,74.563,0.024,72.75,70.813,55.344,56.25,0.0,49.844,72,70,1000,200,0.271,572.0,74.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.807,11.935,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,541.0,538.0,304.0,519.5,526.5,520.0,-0.004,1.763,0.0,3.037,1.207,0.385,0.002,0.001,0.005,-0.003
5102008,1129,1,1,3,1,100,31.533,100.0,100.0,100.0,1,1,1213.111,391.101,0.01,12.875,0,80,55,1.4,1801.125,1973.86,2236.701,1709.746,54.876,57.979,72.069,57.734,51.696,1.372,2.415,0.275,74.373,59.509,78.741,42.811,55.93,57.709,107.004,94.786,111.815,42.4,54.652,44.1,-10.852,110,110,72.188,76.625,55.688,56.469,0.0,39.313,72,70,1000,200,0.157,247.375,71.375,70.125,0.012,72.188,71.688,56.438,57.25,0.0,44.063,72,70,1000,200,0.19,480.75,76.813,76.625,0.022,72.063,71.125,55.875,56.344,0.0,42.125,72,70,1000,200,0.205,496.5,75.813,74.563,0.024,73.063,70.75,55.344,56.156,0.0,49.563,72,70,1000,200,0.283,582.0,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.826,11.95,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,541.0,538.0,304.0,519.5,526.5,520.0,-0.004,1.786,0.0,3.034,1.213,0.391,0.002,0.001,0.004,-0.003
5102008,1130,1,1,3,1,100,31.379,100.0,100.0,100.0,1,1,1229.504,388.759,0.01,12.817,0,80,55,1.4,1825.125,2017.417,2247.868,1765.539,54.876,58.086,71.96,57.734,51.696,1.383,2.44,0.257,74.51,59.697,79.575,42.839,56.092,57.816,106.93,94.893,111.741,42.473,54.757,44.1,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,39.25,72,70,1000,200,0.157,248.125,71.25,70.063,0.012,72.125,71.875,56.438,57.25,0.0,44.125,72,70,1000,200,0.194,479.5,76.813,76.625,0.022,72.063,71.0,55.875,56.344,0.0,41.938,72,70,1000,200,0.208,503.0,75.813,74.563,0.024,72.75,70.625,55.344,56.156,0.0,50.75,72,70,1000,200,0.284,583.5,74.625,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.815,11.947,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,541.5,538.0,304.0,520.0,526.5,520.0,-0.004,1.698,0.0,2.89,1.23,0.389,0.002,0.001,0.004,-0.004
5102008,1131,1,1,3,1,100,31.574,100.0,100.0,100.0,1,1,1230.675,388.759,0.01,12.86,0,80,55,1.4,1818.75,1997.075,2218.09,1757.546,54.983,58.193,71.96,57.844,51.804,1.383,2.49,0.26,74.681,59.738,80.076,43.012,56.105,58.03,106.856,94.36,111.667,42.327,54.862,44.027,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,38.906,72,70,1000,200,0.155,245.0,71.375,70.063,0.012,72.188,71.875,56.438,57.25,0.0,43.5,72,70,1000,200,0.195,480.75,76.813,76.625,0.022,72.25,70.938,55.875,56.344,0.0,41.719,72,70,1000,200,0.212,502.5,75.813,74.563,0.024,72.75,70.5,55.344,56.156,0.0,51.063,72,70,1000,200,0.286,584.0,74.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.0,541.5,538.0,304.0,519.5,526.5,520.0,-0.004,1.744,0.0,3.03,1.231,0.389,0.002,0.001,0.004,-0.003
5102008,1132,1,1,3,1,100,31.536,100.0,100.0,100.0,1,1,1268.146,398.126,0.02,12.846,0,80,55,1.4,1828.875,2068.39,2236.701,1795.982,54.983,57.979,71.635,57.624,51.913,1.341,2.486,0.271,74.939,59.888,78.435,43.041,56.118,57.923,106.635,94.467,111.593,41.673,54.966,43.517,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,40.156,72,70,1000,200,0.15,243.25,71.375,70.125,0.012,72.188,71.938,56.438,57.25,0.0,43.875,72,70,1000,200,0.197,486.25,76.813,76.563,0.022,72.063,71.0,55.688,56.344,0.0,40.969,72,70,1000,200,0.218,511.5,75.813,74.625,0.024,72.875,70.375,55.344,56.156,0.0,50.969,72,70,1000,200,0.303,603.0,74.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.798,11.931,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.0,541.5,538.5,304.0,519.5,526.5,520.0,-0.008,1.782,0.0,3.284,1.268,0.398,0.002,0.001,0.004,-0.003
5102008,1133,1,1,3,1,100,31.255,100.0,100.0,100.0,1,1,1257.607,394.614,0.01,12.846,0,80,55,1.4,1851.25,2097.594,2246.007,1775.141,55.09,57.979,71.635,57.844,51.804,1.391,2.522,0.264,75.025,60.138,78.38,42.811,56.312,58.03,106.635,94.36,111.519,41.382,54.862,43.152,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,39.563,72,70,1000,200,0.157,248.375,71.375,70.125,0.012,72.188,71.813,56.438,57.25,0.0,44.313,72,70,1000,200,0.192,477.5,76.813,76.625,0.022,71.938,71.0,55.875,56.219,0.0,41.375,72,70,1000,200,0.215,505.75,75.813,74.563,0.024,72.875,70.438,55.344,56.031,0.0,52.75,72,70,1000,200,0.311,611.0,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.782,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,534.5,541.5,538.5,304.25,519.5,526.5,520.0,-0.004,1.687,0.0,3.153,1.258,0.395,0.002,0.001,0.004,-0.003
5102008,1134,1,1,3,1,100,31.723,100.0,100.0,100.0,1,1,1257.607,399.297,0.01,12.846,0,80,55,1.4,1852.125,2059.639,2240.423,1805.619,55.09,58.407,71.852,58.063,51.696,1.333,2.511,0.282,75.273,60.156,79.742,42.897,56.565,58.138,106.414,94.148,111.445,41.164,54.862,42.933,-10.852,110,110,72.188,76.375,55.813,56.469,0.0,38.938,72,70,1000,200,0.156,247.75,71.25,70.063,0.012,72.125,71.625,56.438,57.25,0.0,43.281,72,70,1000,200,0.2,486.25,76.813,76.563,0.022,72.063,71.063,55.875,56.219,0.0,41.313,72,70,1000,200,0.211,502.75,75.625,74.563,0.024,72.688,70.25,55.344,56.156,0.0,51.625,72,70,1000,200,0.311,611.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.935,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.5,541.5,538.5,304.0,519.5,526.5,520.0,-0.004,1.659,0.0,3.151,1.258,0.399,0.002,0.001,0.004,-0.003
5102008,1135,1,1,3,1,100,31.782,100.0,100.0,100.0,1,1,1279.856,399.297,0.01,12.846,0,80,55,1.4,1842.75,2059.639,2257.175,1804.012,55.09,58.729,71.852,58.173,51.696,1.345,2.507,0.275,75.392,60.278,81.244,42.954,56.883,58.566,106.266,94.254,111.298,41.092,55.071,42.933,-10.852,110,110,71.938,76.313,55.906,56.594,0.0,40.063,72,70,1000,200,0.147,239.375,71.25,70.063,0.011,72.125,71.875,56.438,57.063,0.0,43.313,72,70,1000,200,0.199,488.75,76.813,76.563,0.022,72.25,71.063,55.875,56.219,0.0,41.5,72,70,1000,200,0.225,519.5,75.813,74.563,0.024,72.75,70.125,55.344,56.156,0.0,52.375,72,70,1000,200,0.31,609.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.801,11.942,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,541.5,538.5,304.0,519.5,526.5,520.0,-0.004,1.692,0.0,3.279,1.28,0.399,0.002,0.001,0.004,-0.003
5102008,1136,1,1,3,1,100,32.113,100.0,100.0,100.0,1,1,1297.42,401.639,0.01,12.846,0,80,55,1.4,1856.75,2091.748,2253.452,1794.377,55.196,59.157,71.852,58.612,51.913,1.353,2.483,0.264,75.49,60.327,81.577,43.271,57.077,59.209,106.192,94.041,111.298,41.092,55.176,43.006,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,39.938,72,70,1000,200,0.149,243.125,71.125,69.875,0.012,72.125,71.688,56.438,57.25,0.0,43.594,72,70,1000,200,0.198,487.75,76.813,76.563,0.022,72.063,71.063,55.875,56.344,0.0,42.219,72,70,1000,200,0.222,518.0,75.813,74.563,0.024,72.875,70.25,55.438,56.156,0.0,52.75,72,70,1000,200,0.32,616.5,74.625,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.784,11.926,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,534.5,541.5,538.5,304.0,520.5,526.5,520.0,-0.004,1.746,0.0,3.409,1.297,0.402,0.002,0.001,0.004,-0.003
5102008,1137,1,1,3,1,100,32.532,100.0,100.0,100.0,1,1,1295.078,403.981,0.01,12.817,0,80,55,1.4,1876.625,2106.366,2260.898,1821.706,55.303,59.371,71.852,58.832,52.131,1.368,2.546,0.271,75.687,60.56,79.742,43.501,56.999,59.424,106.119,94.041,111.15,41.019,55.386,42.933,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,39.156,72,70,1000,200,0.157,247.375,71.25,70.063,0.012,72.125,71.625,56.438,57.25,0.0,43.063,72,70,1000,200,0.201,491.25,76.75,76.563,0.022,72.063,71.063,56.0,56.344,0.0,41.938,72,70,1000,200,0.216,509.75,75.625,74.563,0.024,72.75,70.25,55.438,56.25,0.0,53.344,72,70,1000,200,0.334,630.5,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.8,11.923,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,541.5,538.5,304.0,520.0,526.5,520.0,-0.004,1.708,0.0,3.402,1.295,0.404,0.002,0.001,0.004,-0.003
5102008,1138,1,1,3,1,100,32.757,100.0,100.0,100.0,1,1,1310.3,407.494,0.01,12.802,0,80,55,1.4,1875.5,2081.524,2275.79,1824.927,55.303,59.371,71.744,59.052,52.131,1.311,2.539,0.275,75.836,60.556,80.104,43.558,57.051,59.424,105.897,93.935,111.002,40.801,55.386,42.933,-10.867,110,110,71.938,76.375,56.0,56.594,0.0,39.688,72,70,1000,200,0.157,247.375,71.125,70.063,0.012,72.188,71.625,56.5,57.25,0.0,44.5,72,70,1000,200,0.199,487.75,76.75,76.563,0.022,72.0,71.063,56.0,56.375,0.0,42.688,72,70,1000,200,0.223,516.0,75.813,74.563,0.024,72.75,70.125,55.344,56.156,0.0,53.156,72,70,1000,200,0.336,635.5,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.796,11.917,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,534.5,541.5,538.5,304.0,520.5,526.5,520.0,-0.004,1.871,0.0,3.785,1.31,0.407,0.002,0.001,0.004,-0.003
5102008,1139,1,1,3,1,100,33.069,100.0,100.0,100.0,1,1,1320.839,408.665,0.01,12.773,0,80,55,1.4,1888.75,2046.523,2285.098,1828.149,55.303,59.585,71.852,59.161,52.131,1.368,2.532,0.271,75.951,60.752,80.576,43.673,57.077,59.638,105.824,93.722,110.929,40.728,55.596,42.86,-10.867,110,110,71.938,76.375,56.219,56.594,0.0,39.063,72,70,1000,200,0.156,246.875,71.25,69.875,0.012,72.188,71.75,56.5,57.25,0.0,43.719,72,70,1000,200,0.201,491.0,76.75,76.438,0.022,72.063,71.063,56.0,56.344,0.0,41.219,72,70,1000,200,0.223,517.0,75.625,74.563,0.024,72.438,70.125,55.531,56.25,0.0,53.156,72,70,1000,200,0.341,640.0,74.625,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.914,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,534.5,541.5,538.5,304.0,519.0,526.5,520.0,-0.004,1.832,0.0,3.777,1.321,0.409,0.002,0.001,0.004,-0.003
5102008,1140,1,1,3,1,100,33.156,100.0,100.0,100.0,1,1,1317.326,406.323,0.02,12.802,0,80,55,1.4,1897.75,2094.671,2273.929,1821.706,55.196,59.585,71.852,59.271,52.022,1.349,2.554,0.282,76.136,60.823,79.436,43.673,56.948,59.531,105.75,93.722,110.929,40.728,55.386,42.933,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,39.188,72,70,1000,200,0.153,244.125,71.125,70.063,0.012,72.125,71.813,56.5,57.25,0.0,44.344,72,70,1000,200,0.203,492.25,76.75,76.438,0.022,72.063,71.125,56.0,56.344,0.0,42.531,72,70,1000,200,0.224,518.0,75.625,74.438,0.024,72.688,70.125,55.438,56.156,0.0,53.563,72,70,1000,200,0.337,638.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.798,11.932,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.5,541.5,539.0,304.0,519.0,526.5,520.5,-0.009,1.926,0.0,3.915,1.317,0.406,0.002,0.001,0.004,-0.003
5102008,1141,1,1,3,1,100,33.041,100.0,100.0,100.0,1,1,1311.471,406.323,0.02,12.846,0,80,55,1.4,1899.75,2047.98,2286.959,1836.211,55.09,59.478,71.852,59.271,51.804,1.333,2.557,0.26,76.26,60.931,79.13,43.558,56.896,59.316,106.266,93.615,110.929,40.656,55.071,42.933,-10.852,110,110,71.938,76.25,55.813,56.594,0.0,40.031,72,70,1000,200,0.147,239.875,71.125,69.875,0.012,72.125,71.75,56.438,57.25,0.0,43.875,72,70,1000,200,0.203,492.75,76.75,76.438,0.022,72.063,71.25,55.875,56.344,0.0,41.031,72,70,1000,200,0.226,520.0,75.625,74.438,0.024,72.75,70.0,55.344,55.906,0.0,54.125,72,70,1000,200,0.351,648.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.796,11.929,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,541.5,539.0,304.25,519.5,526.5,520.5,-0.007,2.029,0.0,4.057,1.311,0.406,0.002,0.001,0.004,-0.003
5102008,1142,1,1,3,1,100,32.799,100.0,100.0,100.0,1,1,1326.694,412.178,0.01,12.889,0,80,55,1.4,1904.25,2053.809,2283.236,1844.281,54.983,59.371,71.744,59.161,51.587,1.364,2.568,0.242,76.351,61.07,78.797,43.501,56.682,59.209,106.192,93.509,110.707,40.656,55.071,42.86,-10.852,110,110,71.938,76.25,55.906,56.469,0.0,40.344,72,70,1000,200,0.147,239.875,71.25,69.875,0.012,72.125,71.625,56.313,57.063,0.0,43.563,72,70,1000,200,0.205,494.75,76.75,76.563,0.022,72.063,71.188,55.688,56.219,0.0,40.688,72,70,1000,200,0.227,521.0,75.625,74.563,0.024,72.625,69.938,55.281,56.031,0.0,54.469,72,70,1000,200,0.354,651.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.795,11.926,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,542.0,539.0,304.0,518.5,526.5,520.5,-0.004,1.971,0.0,3.94,1.327,0.412,0.002,0.001,0.004,-0.003
5102008,1143,1,1,3,1,100,32.439,100.0,100.0,100.0,1,1,1350.113,415.691,0.01,12.831,0,80,55,1.4,1903.125,2085.905,2288.821,1868.537,54.876,59.264,71.744,59.052,51.478,1.368,2.575,0.268,76.492,61.131,78.519,43.415,56.747,59.102,105.824,93.509,110.485,40.583,54.966,42.787,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,39.688,72,70,1000,200,0.153,246.0,71.125,69.875,0.011,72.0,71.688,56.313,57.063,0.0,44.0,72,70,1000,200,0.202,491.75,76.75,76.438,0.022,72.0,71.188,55.563,56.0,0.0,42.219,72,70,1000,200,0.228,522.5,75.625,74.563,0.024,72.688,69.813,55.063,55.906,0.0,54.813,72,70,1000,200,0.358,656.5,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.803,11.926,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,534.5,542.0,539.5,304.0,519.5,526.5,520.5,-0.004,1.966,0.0,3.922,1.35,0.416,0.002,0.001,0.004,-0.003
5102008,1144,1,1,3,1,100,31.973,100.0,100.0,100.0,1,1,1343.087,415.691,0.02,12.86,0,80,55,1.4,1901.375,2046.523,2285.098,1841.052,54.77,59.371,71.744,59.052,51.478,1.387,2.561,0.275,76.524,61.216,78.852,43.213,56.896,59.209,105.824,93.403,110.264,40.583,54.862,42.715,-10.852,110,110,71.938,76.438,55.688,56.406,0.0,39.531,72,70,1000,200,0.161,249.875,71.125,69.875,0.012,72.0,71.813,56.313,56.938,0.0,43.719,72,70,1000,200,0.205,495.0,76.75,76.438,0.022,72.0,71.188,55.563,56.0,0.0,41.906,72,70,1000,200,0.216,509.25,75.563,74.563,0.024,72.25,69.75,55.063,55.906,0.0,53.313,72,70,1000,200,0.351,649.0,74.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.807,11.945,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,542.0,539.5,304.25,520.0,526.5,520.5,-0.007,1.92,0.0,3.802,1.343,0.416,0.002,0.001,0.004,-0.003
5102008,1145,1,1,3,1,100,31.995,100.0,100.0,100.0,1,1,1336.061,409.836,0.01,12.817,0,80,55,1.4,1899.75,2064.014,2292.545,1826.538,54.876,59.585,71.635,59.161,51.478,1.41,2.589,0.268,76.529,61.239,81.16,43.242,57.226,59.424,105.676,93.19,110.19,40.51,55.071,42.787,-10.852,110,110,71.938,76.438,55.813,56.406,0.0,38.969,72,70,1000,200,0.159,247.5,71.125,69.875,0.012,72.0,71.75,56.094,57.063,0.0,44.094,72,70,1000,200,0.194,487.0,76.75,76.438,0.022,72.063,71.188,55.563,56.0,0.0,41.25,72,70,1000,200,0.221,515.0,75.563,74.563,0.024,72.188,69.625,55.063,55.906,0.0,54.531,72,70,1000,200,0.355,653.0,74.438,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.803,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.5,541.5,539.5,304.0,519.5,526.5,520.5,-0.004,2.004,0.0,4.048,1.336,0.41,0.002,0.001,0.004,-0.004
5102008,1146,1,1,3,1,100,31.84,100.0,100.0,100.0,1,1,1338.403,418.033,0.01,12.875,0,80,55,1.4,1898.0,2087.366,2299.992,1842.666,54.876,59.585,71.635,59.271,51.478,1.391,2.589,0.279,76.548,61.242,80.799,43.53,57.466,59.531,105.602,93.083,109.969,40.51,54.966,42.787,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,39.906,72,70,1000,200,0.15,241.875,71.125,69.875,0.012,72.0,71.563,56.313,57.063,0.0,43.406,72,70,1000,200,0.207,497.25,76.688,76.438,0.022,72.25,71.125,55.563,56.0,0.0,41.813,72,70,1000,200,0.222,515.5,75.563,74.438,0.024,72.0,69.688,55.063,55.906,0.0,53.75,72,70,1000,200,0.348,646.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.932,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.0,542.0,539.5,304.0,518.5,526.5,520.5,-0.003,2.028,0.0,4.066,1.338,0.418,0.002,0.001,0.004,-0.003
5102008,1147,1,1,3,1,100,31.705,100.0,100.0,100.0,1,1,1330.207,412.178,0.01,12.875,0,80,55,1.4,1898.0,2043.61,2294.407,1831.373,54.876,59.692,71.635,59.381,51.587,1.406,2.603,0.282,76.538,61.235,79.937,43.645,57.648,59.638,105.455,92.977,109.895,40.51,55.176,42.715,-10.852,110,110,72.188,76.25,55.813,56.406,0.0,40.031,72,70,1000,200,0.15,242.0,71.125,69.875,0.012,72.0,71.5,56.313,56.938,0.0,44.656,72,70,1000,200,0.195,482.0,76.688,76.438,0.022,72.063,71.125,55.688,56.0,0.0,41.969,72,70,1000,200,0.235,528.0,75.563,74.438,0.024,72.188,69.75,55.281,55.906,0.0,53.031,72,70,1000,200,0.339,637.5,74.563,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.793,11.929,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.0,542.0,539.5,304.0,519.5,526.5,520.5,-0.004,1.936,0.0,3.937,1.33,0.412,0.002,0.001,0.004,-0.003
5102008,1148,1,1,3,1,100,31.539,100.0,100.0,100.0,1,1,1325.523,413.349,0.01,12.889,0,80,55,1.4,1889.0,2005.789,2311.162,1829.761,54.876,59.799,71.635,59.491,51.696,1.413,2.571,0.257,76.623,61.273,80.548,43.587,57.881,59.745,105.307,92.87,109.747,40.438,55.071,42.715,-10.852,110,110,71.938,76.188,55.813,56.406,0.0,40.063,72,70,1000,200,0.15,243.0,70.938,69.875,0.012,72.125,71.5,56.313,56.938,0.0,44.031,72,70,1000,200,0.198,486.25,76.688,76.438,0.022,72.063,71.125,55.688,56.0,0.0,41.844,72,70,1000,200,0.226,521.0,75.563,74.438,0.024,72.188,69.688,55.281,55.906,0.0,52.969,72,70,1000,200,0.353,647.5,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.804,11.934,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.0,542.0,540.0,304.0,519.0,526.5,520.5,-0.004,2.006,0.0,4.07,1.326,0.413,0.002,0.001,0.004,-0.003
5102008,1149,1,1,3,1,100,30.929,100.0,100.0,100.0,1,1,1340.745,412.178,0.01,12.86,0,80,55,1.4,1886.875,2088.827,2305.577,1857.208,54.663,59.799,71.635,59.491,51.587,1.394,2.593,0.279,76.616,61.261,80.576,43.702,57.972,59.745,105.16,92.87,109.599,40.365,55.281,42.642,-10.852,110,110,71.938,76.125,55.813,56.406,0.0,40.281,72,70,1000,200,0.15,242.125,70.938,69.875,0.012,72.125,71.438,56.313,56.938,0.0,44.188,72,70,1000,200,0.203,493.75,76.688,76.438,0.022,72.063,71.188,55.688,56.0,0.0,42.563,72,70,1000,200,0.224,517.0,75.563,74.438,0.024,72.25,69.875,55.281,55.813,0.0,53.094,72,70,1000,200,0.352,649.5,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.793,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.0,542.0,539.5,304.0,518.0,526.5,520.5,-0.004,1.963,0.0,4.061,1.341,0.412,0.002,0.001,0.004,-0.003
5102008,1150,1,1,3,1,100,31.533,100.0,100.0,100.0,1,1,1345.429,420.375,0.02,12.802,0,80,55,1.4,1903.375,2077.145,2292.545,1858.826,54.983,60.013,71.635,59.71,51.696,1.387,2.593,0.268,76.726,61.411,82.634,43.789,58.302,60.174,105.086,92.764,109.526,40.365,55.281,42.569,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,39.188,72,70,1000,200,0.165,253.125,70.938,69.875,0.012,72.125,71.563,56.313,56.938,0.0,44.0,72,70,1000,200,0.205,496.5,76.688,76.438,0.022,72.0,71.375,55.688,56.0,0.0,42.594,72,70,1000,200,0.221,515.0,75.563,74.438,0.024,72.438,69.813,55.281,55.906,0.0,54.656,72,70,1000,200,0.36,654.5,74.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.805,12.78,11.917,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,535.0,542.0,540.0,304.25,518.5,526.5,520.5,-0.007,1.892,0.0,3.913,1.345,0.42,0.002,0.001,0.004,-0.003
5102008,1151,1,1,3,1,100,31.835,100.0,100.0,100.0,1,1,1350.113,418.033,0.01,12.802,0,80,55,1.4,1916.25,2113.68,2305.577,1858.826,55.09,60.442,71.744,59.93,51.913,1.387,2.618,0.275,76.748,61.408,82.217,44.22,58.386,60.495,104.939,92.658,109.304,40.365,55.491,42.642,-10.852,110,110,71.938,76.188,55.906,56.469,0.0,39.594,72,70,1000,200,0.155,245.75,70.938,69.875,0.012,72.125,71.688,56.438,57.063,0.0,44.625,72,70,1000,200,0.204,494.5,76.688,76.313,0.022,72.063,71.375,55.875,56.0,0.0,42.688,72,70,1000,200,0.222,515.5,75.563,74.438,0.024,71.875,69.813,55.344,56.031,0.0,54.25,72,70,1000,200,0.37,667.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.792,11.925,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.0,542.0,539.5,304.0,518.5,526.5,520.5,-0.004,1.927,0.0,4.043,1.35,0.418,0.002,0.001,0.004,-0.002
5102008,1152,1,1,3,1,100,32.262,100.0,100.0,100.0,1,1,1350.113,414.52,0.01,12.817,0,80,55,1.4,1902.625,2167.911,2290.683,1844.281,55.196,60.442,71.635,60.15,51.913,1.413,2.621,0.275,76.821,61.416,79.853,44.249,58.289,60.495,104.791,92.658,109.156,40.292,55.701,42.642,-10.852,110,110,71.875,76.063,55.906,56.469,0.0,40.094,72,70,1000,200,0.156,246.875,70.813,69.875,0.012,72.125,71.75,56.438,57.063,0.0,44.438,72,70,1000,200,0.207,497.5,76.688,76.313,0.022,72.0,71.313,55.688,56.219,0.0,41.875,72,70,1000,200,0.232,526.5,75.375,74.438,0.024,72.0,69.625,55.438,56.031,0.0,53.75,72,70,1000,200,0.339,638.0,74.563,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.785,11.939,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.0,542.5,540.0,304.0,519.5,526.5,521.0,-0.004,1.955,0.0,4.178,1.35,0.415,0.002,0.001,0.003,-0.002
5102008,1153,1,1,3,1,100,32.43,100.0,100.0,100.0,1,1,1371.19,419.204,0.01,12.817,0,80,55,1.4,1909.0,2058.181,2303.715,1844.281,55.196,60.656,71.635,60.15,51.804,1.41,2.61,0.271,76.789,61.42,79.742,43.99,58.503,60.495,104.717,92.445,109.009,40.22,55.701,42.715,-10.852,110,110,72.188,76.0,55.906,56.469,0.0,38.906,72,70,1000,200,0.157,248.0,70.813,69.875,0.012,72.125,71.875,56.438,57.063,0.0,44.375,72,70,1000,200,0.208,499.0,76.688,76.313,0.022,72.0,71.313,55.875,56.0,0.0,42.375,72,70,1000,200,0.228,522.5,75.375,74.438,0.024,72.0,69.813,55.438,56.031,0.0,53.563,72,70,1000,200,0.339,637.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.795,11.939,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,535.0,542.5,540.0,304.0,519.5,526.5,521.0,-0.003,2.066,0.0,4.435,1.371,0.419,0.002,0.001,0.003,-0.002
