DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1154,1,1,3,1,100,32.878,100.0,100.0,100.0,1,1,1346.6,408.665,0.01,12.831,0,80,55,1.4,1921.5,2020.325,2268.344,1862.062,55.303,60.763,71.635,60.369,52.131,1.433,2.607,0.301,76.757,61.422,80.215,44.019,58.678,60.817,104.57,92.445,108.935,40.292,55.911,42.715,-10.852,110,110,71.938,76.125,56.0,56.594,0.0,38.344,72,70,1000,200,0.159,249.125,70.938,69.875,0.012,72.0,71.938,56.438,57.063,0.0,44.344,72,70,1000,200,0.209,500.25,76.688,76.125,0.022,72.063,71.438,56.0,56.344,0.0,41.219,72,70,1000,200,0.227,521.5,75.563,74.438,0.024,72.188,69.75,55.438,56.156,0.0,53.719,72,70,1000,200,0.355,651.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.787,11.943,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.0,542.5,540.0,304.0,520.0,526.5,521.0,-0.004,1.99,0.0,4.312,1.347,0.409,0.002,0.002,0.004,-0.002
5102008,1155,1,1,3,1,100,32.976,100.0,100.0,100.0,1,1,1351.284,396.956,0.01,12.788,0,80,55,1.4,1917.0,2024.688,2208.786,1860.444,55.196,60.977,71.744,60.479,52.022,1.425,2.582,0.29,76.643,61.343,81.772,44.076,59.073,60.817,104.496,92.445,108.787,40.22,55.911,42.642,-10.852,110,110,71.938,76.188,56.0,56.688,0.0,39.719,72,70,1000,200,0.148,240.375,70.813,69.875,0.012,72.125,72.0,56.5,57.063,0.0,44.031,72,70,1000,200,0.211,503.0,76.688,76.438,0.022,72.25,71.375,56.0,56.344,0.0,41.875,72,70,1000,200,0.23,523.5,75.375,74.438,0.024,72.063,69.75,55.531,56.156,0.0,54.781,72,70,1000,200,0.349,646.0,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.794,12.772,11.935,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.0,304.0,521.0,526.5,521.0,-0.004,1.974,0.0,4.296,1.351,0.397,0.002,0.001,0.003,-0.002
5102008,1156,1,1,3,1,100,34.037,100.0,100.0,100.0,1,1,1358.31,398.126,0.01,12.86,0,80,55,1.4,1944.25,2066.931,2203.204,1881.504,55.516,61.084,71.744,60.699,52.24,1.429,2.554,0.293,76.655,61.319,81.744,44.277,59.138,61.138,104.349,92.232,108.639,40.147,56.015,42.715,-10.852,110,110,71.938,76.313,56.219,56.688,0.0,38.906,72,70,1000,200,0.155,246.625,70.938,69.813,0.012,72.0,72.125,56.5,57.25,0.0,43.313,72,70,1000,200,0.21,502.25,76.563,76.313,0.022,72.0,71.313,56.094,56.344,0.0,42.125,72,70,1000,200,0.24,535.0,75.375,74.438,0.024,72.188,69.75,55.438,56.25,0.0,53.531,72,70,1000,200,0.361,656.5,74.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.775,11.934,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,542.5,540.5,304.0,521.0,526.5,521.0,-0.004,2.081,0.0,4.581,1.358,0.398,0.002,0.001,0.003,-0.002
5102008,1157,1,1,3,1,100,33.775,100.0,100.0,100.0,1,1,1326.694,398.126,0.01,12.831,0,80,55,1.4,1944.25,2004.336,2188.319,1852.358,55.41,61.191,71.744,60.808,52.131,1.444,2.603,0.297,76.542,61.239,80.854,44.421,59.099,61.138,104.275,92.232,108.492,40.147,56.015,42.86,-10.852,110,110,71.938,76.375,56.219,56.906,0.0,39.0,72,70,1000,200,0.158,249.0,70.813,69.813,0.012,72.0,72.188,56.5,57.25,0.0,44.625,72,70,1000,200,0.202,490.5,76.563,76.313,0.022,72.0,71.375,56.094,56.344,0.0,42.094,72,70,1000,200,0.221,515.5,75.25,74.438,0.024,72.25,69.625,55.531,56.25,0.0,53.5,72,70,1000,200,0.363,658.0,74.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.8,12.775,11.925,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.5,542.5,540.5,304.25,520.5,526.5,521.5,-0.004,2.194,0.0,4.828,1.327,0.398,0.002,0.001,0.003,-0.003
5102008,1158,1,1,3,1,100,34.046,100.0,100.0,100.0,1,1,1354.797,398.126,0.01,12.86,0,80,55,1.4,1914.125,2021.779,2206.925,1884.748,55.196,60.87,71.635,60.699,51.804,1.417,2.561,0.297,76.583,61.252,77.24,44.22,58.581,60.71,104.127,92.019,108.418,40.074,55.596,42.787,-10.852,110,110,71.938,76.313,55.906,56.594,0.0,38.438,72,70,1000,200,0.157,248.0,70.75,69.813,0.012,72.0,72.188,56.438,57.063,0.0,43.313,72,70,1000,200,0.209,501.25,76.563,76.125,0.022,72.0,71.438,56.0,56.219,0.0,40.625,72,70,1000,200,0.234,529.5,75.25,74.438,0.024,72.188,69.625,55.438,56.031,0.0,54.563,72,70,1000,200,0.362,657.5,74.438,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.793,11.932,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.5,304.0,521.0,526.5,521.5,-0.004,2.248,0.0,4.839,1.355,0.398,0.002,0.001,0.003,-0.002
5102008,1159,1,1,3,1,100,33.582,100.0,100.0,100.0,1,1,1347.771,395.785,0.01,12.817,0,80,55,1.4,1933.375,2042.154,2197.622,1865.299,54.983,60.763,71.744,60.479,51.369,1.413,2.589,0.279,76.526,61.243,77.017,43.846,58.568,60.388,104.127,91.913,108.27,40.147,55.491,42.787,-10.852,110,110,71.875,76.375,55.813,56.469,0.0,38.25,72,70,1000,200,0.157,247.5,70.75,69.813,0.012,72.0,72.188,56.438,57.063,0.0,43.031,72,70,1000,200,0.209,501.25,76.563,76.313,0.022,71.938,71.438,55.688,56.219,0.0,40.406,72,70,1000,200,0.232,526.0,75.375,74.438,0.024,72.188,69.563,55.344,56.031,0.0,55.344,72,70,1000,200,0.354,653.0,74.313,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.788,11.932,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.5,304.25,519.5,526.5,521.5,-0.003,2.205,0.0,4.693,1.348,0.396,0.002,0.001,0.003,-0.002
5102008,1200,1,1,3,1,100,33.253,100.0,100.0,100.0,1,1,1345.429,396.956,0.01,12.846,0,80,55,1.4,1913.0,2013.055,2206.925,1873.397,54.876,60.656,71.744,60.369,51.478,1.406,2.582,0.29,76.483,61.169,78.102,43.501,58.6,60.495,104.054,91.806,108.196,40.22,55.281,42.787,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,39.531,72,70,1000,200,0.146,239.25,70.813,69.813,0.012,72.0,72.188,56.313,57.063,0.0,43.813,72,70,1000,200,0.206,497.25,76.563,76.313,0.022,71.938,71.375,55.688,56.219,0.0,40.719,72,70,1000,200,0.225,519.5,75.375,74.438,0.024,72.063,69.438,55.281,55.906,0.0,55.125,72,70,1000,200,0.358,656.0,74.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.798,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,535.5,542.5,540.5,304.25,519.5,526.5,521.5,-0.003,2.189,0.0,4.574,1.345,0.397,0.002,0.001,0.003,-0.003
5102008,1201,1,1,3,1,100,33.087,100.0,100.0,100.0,1,1,1337.232,399.297,0.01,12.817,0,80,55,1.4,1916.75,2002.884,2218.09,1863.68,54.876,60.656,71.744,60.369,51.478,1.413,2.589,0.297,76.414,61.156,78.964,43.415,58.503,60.495,103.759,91.38,108.049,40.074,55.281,42.642,-10.852,110,110,71.938,76.25,55.688,56.469,0.0,39.188,72,70,1000,200,0.157,247.875,70.75,69.875,0.012,72.0,72.188,56.313,56.938,0.0,43.438,72,70,1000,200,0.21,497.75,76.563,76.125,0.022,72.0,71.188,55.563,56.219,0.0,41.375,72,70,1000,200,0.212,508.25,75.375,74.438,0.024,72.063,69.313,55.063,55.906,0.0,54.344,72,70,1000,200,0.36,657.0,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.448,5.996,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,542.5,540.5,304.0,519.5,526.5,521.5,-0.003,2.164,0.0,4.565,1.337,0.399,0.002,0.001,0.003,-0.002
5102008,1202,1,1,3,1,100,32.42,100.0,100.0,100.0,1,1,1341.916,393.443,0.01,12.846,0,80,55,1.4,1916.5,2024.688,2206.925,1873.397,54.77,60.549,71.527,60.259,51.369,1.394,2.596,0.308,76.407,61.124,78.046,43.702,58.451,60.388,103.759,91.806,107.901,40.147,55.386,42.642,-10.852,110,110,71.938,75.563,55.688,56.406,0.0,38.313,72,70,1000,200,0.158,248.5,70.75,69.813,0.012,71.938,71.875,56.313,56.938,0.0,43.469,72,70,1000,200,0.208,499.75,76.563,76.125,0.022,72.063,71.0,55.563,56.0,0.0,40.938,72,70,1000,200,0.225,519.5,75.25,74.438,0.024,71.875,69.188,55.063,55.813,0.0,54.188,72,70,1000,200,0.356,652.5,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,542.5,540.5,304.25,521.0,526.5,521.5,-0.003,2.103,0.0,4.446,1.342,0.393,0.002,0.001,0.003,-0.002
5102008,1203,1,1,3,1,100,32.623,100.0,100.0,100.0,1,1,1334.891,395.785,0.01,12.904,0,80,55,1.4,1896.625,2001.431,2205.064,1850.742,54.77,60.549,71.202,60.259,51.369,1.452,2.575,0.29,76.194,60.995,78.991,44.076,58.386,60.388,103.685,91.487,107.901,40.22,55.176,42.715,-10.852,110,110,71.875,74.375,55.688,56.406,0.0,38.563,72,70,1000,200,0.16,249.875,70.75,69.813,0.012,71.75,71.563,56.094,56.938,0.0,44.375,72,70,1000,200,0.199,487.0,76.438,76.125,0.022,72.0,70.75,55.563,56.0,0.0,41.281,72,70,1000,200,0.228,522.0,75.375,74.438,0.024,71.563,69.063,55.063,55.813,0.0,53.688,72,70,1000,200,0.337,638.0,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,6.001,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.5,543.0,540.5,304.25,519.5,526.5,521.5,-0.003,2.153,0.0,4.466,1.335,0.396,0.002,0.001,0.003,-0.002
5102008,1204,1,1,3,1,100,32.148,100.0,100.0,100.0,1,1,1309.13,389.93,0.01,12.773,0,80,55,1.4,1872.0,1968.062,2177.157,1794.377,54.77,60.656,70.877,60.369,51.369,1.467,2.575,0.326,75.977,60.856,79.409,44.536,58.451,60.603,103.611,91.593,107.753,40.147,55.176,42.715,-10.852,110,110,71.75,73.438,55.594,56.406,0.0,39.281,72,70,1000,200,0.147,239.375,70.75,69.875,0.012,71.75,71.125,56.094,56.938,0.0,43.469,72,70,1000,200,0.196,482.0,76.563,76.125,0.022,71.813,70.438,55.563,55.938,0.0,41.219,72,70,1000,200,0.221,513.0,75.25,74.438,0.024,71.563,69.0,55.063,55.813,0.0,52.125,72,70,1000,200,0.331,629.5,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.993,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,535.5,542.5,541.0,304.25,519.5,526.5,521.5,-0.003,2.183,0.0,4.55,1.309,0.39,0.002,0.001,0.003,-0.002
5102008,1205,1,1,3,1,100,31.896,100.0,100.0,100.0,1,1,1302.104,393.443,0.01,12.889,0,80,55,1.4,1872.0,1979.661,2201.343,1824.927,54.77,60.763,70.552,60.479,51.369,1.444,2.564,0.268,75.946,60.77,79.047,44.939,58.639,60.71,103.537,91.38,107.679,40.074,55.281,42.715,-10.852,110,110,71.75,72.813,55.594,56.313,0.0,39.813,72,70,1000,200,0.142,235.5,70.688,69.813,0.012,71.688,70.75,56.094,56.938,0.0,42.781,72,70,1000,200,0.198,483.75,76.563,76.125,0.022,71.938,70.188,55.563,55.938,0.0,40.219,72,70,1000,200,0.226,521.0,75.25,74.438,0.024,71.25,68.875,55.063,55.813,0.0,50.844,72,70,1000,200,0.326,624.5,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.996,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,535.5,542.5,540.5,304.0,521.5,526.5,522.0,-0.003,2.238,0.0,4.722,1.302,0.393,0.002,0.001,0.003,-0.002
5102008,1206,1,1,3,1,100,31.391,100.0,100.0,100.0,1,1,1268.146,388.759,0.01,12.875,0,80,55,1.4,1864.625,1931.874,2199.482,1787.96,54.77,60.87,70.335,60.479,51.369,1.474,2.543,0.297,75.616,60.526,79.659,45.342,59.183,60.817,103.39,91.38,107.532,40.074,55.281,42.642,-10.852,110,110,71.75,72.438,55.594,56.406,0.0,38.906,72,70,1000,200,0.149,240.625,70.688,69.813,0.012,71.563,70.5,56.094,56.844,0.0,41.688,72,70,1000,200,0.191,474.75,76.438,76.125,0.022,71.813,70.0,55.563,55.938,0.0,41.0,72,70,1000,200,0.216,506.75,75.25,74.313,0.024,71.25,68.688,54.969,55.813,0.0,51.656,72,70,1000,200,0.31,608.5,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,6.002,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,536.0,542.5,541.0,304.25,521.0,526.5,521.5,-0.003,2.174,0.0,4.586,1.268,0.389,0.002,0.001,0.003,-0.002
5102008,1207,1,1,3,1,100,31.089,100.0,100.0,100.0,1,1,1277.514,387.588,0.01,12.831,0,80,55,1.4,1822.0,1937.659,2173.436,1775.141,54.663,60.977,70.118,60.699,51.26,1.436,2.486,0.301,75.442,60.337,81.16,45.716,59.073,61.031,103.168,91.274,107.31,40.001,55.386,42.569,-10.852,110,110,71.75,72.375,55.594,56.406,0.0,39.563,72,70,1000,200,0.144,236.625,70.688,69.813,0.012,71.438,70.313,56.094,56.938,0.0,41.625,72,70,1000,200,0.189,477.75,76.438,76.0,0.022,71.813,69.813,55.5,55.938,0.0,40.75,72,70,1000,200,0.214,509.5,75.25,74.313,0.024,71.375,68.688,55.063,55.813,0.0,50.406,72,70,1000,200,0.305,603.5,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.443,5.999,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,535.0,542.5,541.0,304.0,521.0,526.5,522.0,-0.003,2.142,0.0,4.57,1.278,0.388,0.002,0.001,0.003,-0.002
5102008,1208,1,1,3,1,100,30.742,100.0,100.0,100.0,1,1,1247.069,379.391,0.01,12.904,0,80,55,1.4,1825.25,1902.986,2149.257,1751.157,54.663,61.084,69.901,60.699,51.26,1.482,2.49,0.29,75.097,60.101,79.103,46.089,58.743,61.031,103.095,91.168,107.236,40.074,55.386,42.642,-10.852,110,110,71.75,72.313,55.594,56.313,0.0,39.531,72,70,1000,200,0.145,237.75,70.688,69.813,0.012,71.188,70.125,56.094,56.938,0.0,42.0,72,70,1000,200,0.173,454.5,76.688,76.0,0.022,71.938,69.688,55.5,56.0,0.0,41.063,72,70,1000,200,0.215,507.75,75.25,74.438,0.024,71.375,68.688,54.969,55.813,0.0,49.625,72,70,1000,200,0.306,604.5,74.313,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.438,5.998,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,535.5,542.0,541.0,304.0,521.0,526.5,521.5,-0.003,2.164,0.0,4.596,1.247,0.379,0.002,0.002,0.003,-0.002
5102008,1209,1,1,3,1,100,29.625,100.0,100.0,100.0,1,1,1218.966,372.365,0.01,12.918,0,80,55,1.4,1798.25,1894.331,2099.061,1736.8,54.343,60.87,69.901,60.589,50.934,1.463,2.5,0.293,74.826,59.878,77.184,45.974,58.691,60.603,103.021,91.061,107.089,39.929,55.281,42.569,-10.852,110,110,71.875,72.125,55.406,56.313,0.0,38.594,72,70,1000,200,0.156,244.25,70.688,69.813,0.012,71.375,70.0,56.094,56.844,0.0,41.094,72,70,1000,200,0.167,450.25,76.438,76.0,0.022,71.813,69.625,55.375,55.938,0.0,41.406,72,70,1000,200,0.214,505.0,75.25,74.313,0.024,71.375,68.688,54.906,55.625,0.0,50.281,72,70,1000,200,0.288,587.0,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.443,5.996,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,535.0,542.0,541.0,304.0,519.5,526.5,521.5,-0.003,2.221,0.0,4.731,1.219,0.372,0.002,0.001,0.003,-0.003
5102008,1210,1,1,3,1,100,29.081,100.0,100.0,100.0,1,1,1189.692,371.194,0.01,12.846,0,80,55,1.4,1790.125,1861.197,2117.648,1736.8,54.557,60.977,69.901,60.479,51.152,1.455,2.483,0.315,74.603,59.804,79.019,45.744,58.918,60.924,102.947,90.955,107.015,39.929,55.176,42.496,-10.852,110,110,71.75,71.938,55.281,56.063,0.0,39.219,72,70,1000,200,0.146,238.375,70.688,69.813,0.012,71.375,70.0,56.0,56.938,0.0,40.906,72,70,1000,200,0.165,442.5,76.438,76.125,0.022,71.688,69.5,55.375,55.781,0.0,40.656,72,70,1000,200,0.207,495.0,75.25,74.438,0.024,71.375,68.75,54.906,55.625,0.0,50.219,72,70,1000,200,0.289,587.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.441,5.994,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,535.0,542.0,540.5,304.0,519.5,526.5,522.0,-0.003,2.163,0.0,4.574,1.19,0.371,0.002,0.001,0.003,-0.003
5102008,1211,1,1,3,1,100,28.721,100.0,100.0,100.0,1,1,1170.957,372.365,0.01,12.817,0,80,55,1.4,1770.25,1831.007,2125.084,1687.532,54.45,60.977,69.793,60.699,51.043,1.452,2.411,0.315,74.328,59.581,78.324,45.917,58.808,60.924,102.8,90.848,106.867,39.929,55.176,42.496,-10.852,110,110,71.75,71.75,55.406,56.063,0.0,39.469,72,70,1000,200,0.143,237.25,70.688,69.813,0.011,71.188,69.938,56.0,56.938,0.0,40.156,72,70,1000,200,0.153,427.5,76.438,76.0,0.022,71.5,69.375,55.375,55.781,0.0,40.219,72,70,1000,200,0.203,492.75,75.25,74.438,0.024,71.375,68.75,54.906,55.625,0.0,49.469,72,70,1000,200,0.28,577.0,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.443,5.999,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,535.0,542.0,540.5,304.0,519.5,526.5,522.0,-0.003,2.158,0.0,4.564,1.171,0.372,0.001,0.001,0.003,-0.003
5102008,1212,1,1,3,1,100,27.779,100.0,100.0,100.0,1,1,1173.299,364.169,0.01,12.817,0,80,55,1.4,1743.875,1820.958,2074.904,1668.536,54.343,60.656,69.576,60.369,50.934,1.467,2.429,0.301,74.011,59.386,78.713,45.773,58.885,60.71,102.652,90.742,106.793,39.929,55.071,42.496,-10.852,110,110,71.75,71.563,55.281,56.0,0.0,39.438,72,70,1000,200,0.145,237.875,70.688,69.813,0.012,71.188,70.0,56.0,56.844,0.0,38.781,72,70,1000,200,0.153,427.5,76.438,76.0,0.022,71.375,69.313,55.375,55.781,0.0,39.344,72,70,1000,200,0.193,482.25,75.25,74.438,0.024,71.25,68.813,54.781,55.531,0.0,49.031,72,70,1000,200,0.274,572.0,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.443,6.001,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.5,541.5,540.5,304.0,520.0,526.5,522.0,-0.003,2.173,0.0,4.564,1.173,0.364,0.002,0.001,0.003,-0.003
5102008,1213,1,1,3,1,100,27.1,100.0,100.0,100.0,1,1,1156.905,362.998,0.01,12.744,0,80,55,1.4,1713.5,1813.783,2074.904,1654.317,54.343,60.656,69.576,60.589,50.825,1.459,2.372,0.279,73.779,59.145,79.13,45.773,58.892,60.817,102.726,90.742,106.72,39.929,54.966,42.496,-10.852,110,110,71.75,71.375,55.219,56.0,0.0,39.063,72,70,1000,200,0.144,237.625,70.688,69.688,0.012,71.188,70.063,55.906,56.844,0.0,40.094,72,70,1000,200,0.148,421.25,76.438,76.0,0.022,71.5,69.313,55.25,55.781,0.0,39.25,72,70,1000,200,0.188,472.75,75.188,74.313,0.024,71.25,68.688,54.656,55.531,0.0,48.938,72,70,1000,200,0.267,565.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,6.001,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,540.0,539.5,304.0,520.0,526.5,522.0,-0.003,2.176,0.0,4.538,1.157,0.363,0.002,0.001,0.003,-0.003
5102008,1214,1,1,3,1,100,25.535,100.0,100.0,100.0,1,1,1147.537,357.143,0.02,12.846,0,80,55,1.4,1696.5,1773.671,2058.186,1641.697,54.023,60.87,69.685,60.589,50.825,1.49,2.383,0.301,73.609,58.933,79.158,45.802,58.795,60.71,102.431,90.635,106.572,39.929,54.966,42.423,-10.852,110,110,71.688,71.25,55.219,56.0,0.0,39.031,72,70,1000,200,0.143,237.125,70.688,69.813,0.012,71.375,70.0,55.906,56.844,0.0,38.75,72,70,1000,200,0.14,410.75,76.438,76.0,0.022,71.5,69.313,55.094,55.688,0.0,38.469,72,70,1000,200,0.186,472.25,75.188,74.438,0.024,71.125,68.625,54.656,55.531,0.0,48.094,72,70,1000,200,0.266,564.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.99,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,538.5,304.0,519.5,526.5,522.0,-0.007,2.131,0.0,4.444,1.148,0.357,0.002,0.001,0.003,-0.003
5102008,1215,1,1,3,1,100,25.108,100.0,100.0,100.0,1,1,1119.435,353.63,0.02,12.802,0,80,55,1.4,1662.375,1777.964,2041.473,1654.317,54.237,60.977,69.685,60.699,50.934,1.429,2.369,0.29,73.238,58.542,82.05,45.859,59.248,61.031,102.357,90.422,106.424,39.783,55.071,41.985,-10.852,110,110,71.75,71.438,55.219,55.906,0.0,38.656,72,70,1000,200,0.142,235.875,70.688,69.688,0.012,71.375,70.0,55.906,56.844,0.0,38.406,72,70,1000,200,0.147,417.25,76.25,76.0,0.022,71.313,69.313,55.25,55.688,0.0,38.281,72,70,1000,200,0.183,467.75,75.188,74.313,0.024,71.0,68.625,54.781,55.438,0.0,47.125,72,70,1000,200,0.248,544.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.0,538.0,304.0,520.5,526.0,522.0,-0.007,1.844,0.0,3.91,1.119,0.354,0.002,0.001,0.003,-0.003
5102008,1216,1,1,3,1,100,24.439,100.0,100.0,100.0,1,1,1096.015,352.459,0.01,12.788,0,80,55,1.4,1631.75,1733.667,2028.476,1572.61,54.237,61.298,69.685,60.918,50.934,1.486,2.351,0.304,72.832,58.376,80.576,46.147,59.533,61.246,102.357,90.529,106.424,39.856,55.386,41.985,-10.852,110,110,71.688,71.375,55.219,56.063,0.0,38.844,72,70,1000,200,0.142,235.5,70.563,69.813,0.012,71.375,70.0,56.0,56.844,0.0,38.781,72,70,1000,200,0.139,408.5,76.438,76.0,0.022,71.313,69.375,55.375,55.688,0.0,38.0,72,70,1000,200,0.17,451.0,75.188,74.313,0.023,71.0,68.625,54.906,55.531,0.0,47.188,72,70,1000,200,0.236,531.5,74.188,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.445,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.0,538.5,536.5,304.0,519.0,526.0,521.5,-0.003,1.753,0.0,3.777,1.096,0.352,0.001,0.001,0.003,-0.003
5102008,1217,1,1,3,1,100,24.769,100.0,100.0,100.0,1,1,1087.819,347.775,0.01,12.788,0,80,55,1.4,1621.875,1742.23,2034.046,1588.264,54.663,61.512,69.685,61.138,51.478,1.444,2.259,0.29,72.82,58.301,79.992,46.089,59.728,61.781,102.283,90.529,106.35,39.856,55.911,41.912,-10.852,110,110,71.688,71.313,55.406,56.063,0.0,38.781,72,70,1000,200,0.141,235.0,70.563,69.688,0.012,71.375,70.0,56.0,56.938,0.0,38.063,72,70,1000,200,0.138,407.5,76.25,76.0,0.022,71.188,69.563,55.375,55.781,0.0,36.531,72,70,1000,200,0.167,448.5,75.188,74.313,0.023,71.0,68.75,54.969,55.813,0.0,45.625,72,70,1000,200,0.235,532.0,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.446,5.991,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.0,536.0,304.0,520.5,526.0,522.0,-0.003,1.638,0.0,3.647,1.088,0.348,0.002,0.001,0.003,-0.002
5102008,1218,1,1,3,1,100,25.015,100.0,100.0,100.0,1,1,1063.229,346.604,0.01,12.773,0,80,55,1.4,1621.875,1726.534,2028.476,1572.61,54.663,61.619,69.793,61.248,51.587,1.448,2.255,0.29,72.429,57.939,77.907,46.061,59.676,61.46,102.136,90.316,106.129,39.711,56.33,41.84,-10.852,110,110,71.563,71.188,55.594,56.063,0.0,38.781,72,70,1000,200,0.14,234.0,70.563,69.688,0.012,71.375,69.938,56.094,56.938,0.0,37.188,72,70,1000,200,0.137,405.75,76.438,76.0,0.022,71.188,69.625,55.563,55.938,0.0,37.313,72,70,1000,200,0.156,431.25,75.188,74.438,0.023,71.0,68.75,55.281,55.813,0.0,45.844,72,70,1000,200,0.229,525.0,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,537.5,535.5,304.0,519.0,526.0,522.0,-0.003,1.636,0.0,3.772,1.063,0.347,0.002,0.001,0.003,-0.002
5102008,1219,1,1,3,1,100,25.14,100.0,100.0,100.0,1,1,1046.835,341.92,0.02,12.729,0,80,55,1.4,1596.375,1746.513,2000.638,1536.707,54.983,61.298,69.576,61.028,51.913,1.394,2.255,0.29,72.222,57.769,77.435,46.003,59.533,61.46,102.062,90.21,106.129,39.638,55.911,41.912,-10.852,110,110,71.563,71.125,55.688,56.063,0.0,38.313,72,70,1000,200,0.139,233.75,70.563,69.688,0.012,71.375,69.813,56.313,57.063,0.0,37.625,72,70,1000,200,0.13,394.5,76.438,75.938,0.022,71.188,69.625,55.563,56.0,0.0,36.281,72,70,1000,200,0.154,429.75,75.188,74.438,0.023,71.125,68.813,55.281,55.906,0.0,45.719,72,70,1000,200,0.215,508.75,74.188,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,537.5,534.5,304.0,519.0,526.0,522.0,-0.007,1.779,0.0,4.015,1.047,0.342,0.002,0.002,0.003,-0.002
5102008,1220,1,1,3,1,100,24.597,100.0,100.0,100.0,1,1,1038.639,340.749,0.01,12.846,0,80,55,1.4,1566.75,1717.979,2011.772,1539.823,54.77,61.405,69.793,61.138,51.587,1.417,2.248,0.268,72.132,57.656,78.157,45.716,59.313,61.031,101.988,90.21,106.055,39.565,56.12,41.84,-10.852,110,110,71.563,71.25,55.688,56.313,0.0,37.531,72,70,1000,200,0.139,232.625,70.563,69.688,0.012,71.188,69.688,56.094,57.063,0.0,37.0,72,70,1000,200,0.128,391.0,76.438,76.0,0.022,71.375,69.75,55.563,56.0,0.0,35.344,72,70,1000,200,0.156,431.75,75.188,74.313,0.023,71.125,68.875,55.063,55.906,0.0,44.75,72,70,1000,200,0.218,510.5,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.449,5.993,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,537.5,534.0,304.0,519.0,525.5,521.5,-0.003,1.765,0.0,4.054,1.039,0.341,0.002,0.001,0.003,-0.003
5102008,1221,1,1,3,1,100,24.141,100.0,100.0,100.0,1,1,1012.877,336.066,0.01,12.773,0,80,55,1.4,1567.375,1693.769,1993.218,1494.739,54.663,61.298,69.901,61.138,51.478,1.478,2.255,0.271,71.669,57.443,77.824,45.658,59.235,61.031,101.767,90.103,105.833,39.493,56.015,41.694,-10.852,110,110,71.375,71.375,55.688,56.313,0.0,37.625,72,70,1000,200,0.134,228.125,70.563,69.688,0.012,71.188,69.688,56.313,57.063,0.0,36.469,72,70,1000,200,0.116,373.5,76.25,76.0,0.022,71.375,69.75,55.688,56.219,0.0,36.313,72,70,1000,200,0.149,421.0,75.188,74.313,0.023,71.0,69.0,55.281,56.031,0.0,44.781,72,70,1000,200,0.208,499.75,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.446,5.996,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,537.0,533.5,303.75,520.0,526.0,521.5,-0.003,1.702,0.0,3.9,1.013,0.336,0.002,0.001,0.003,-0.003
5102008,1222,1,1,3,1,100,24.424,100.0,100.0,100.0,1,1,985.945,331.382,0.01,12.817,0,80,55,1.4,1522.25,1676.703,1974.67,1456.048,54.876,61.298,69.901,60.808,51.587,1.44,2.188,0.29,71.475,57.338,75.961,45.514,59.086,61.138,101.767,89.89,105.833,39.42,55.911,41.475,-10.852,110,110,71.375,71.375,55.594,56.313,0.0,38.375,72,70,1000,200,0.127,223.125,70.375,69.688,0.012,71.375,69.688,56.313,57.063,0.0,35.094,72,70,1000,200,0.117,372.25,76.25,75.938,0.022,71.375,69.813,55.563,56.219,0.0,36.25,72,70,1000,200,0.146,415.75,75.188,74.313,0.023,71.0,69.25,55.063,55.906,0.0,45.188,72,70,1000,200,0.196,487.5,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.446,5.996,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,537.5,533.0,304.0,518.5,525.5,521.5,-0.003,1.597,0.0,3.654,0.986,0.331,0.001,0.001,0.003,-0.003
5102008,1223,1,1,3,1,100,23.89,100.0,100.0,100.0,1,1,991.8,331.382,0.01,12.817,0,80,55,1.4,1502.625,1666.756,1969.108,1462.228,54.77,61.084,70.01,60.918,51.587,1.444,2.212,0.264,71.366,57.077,76.017,45.227,58.73,60.924,101.62,89.89,105.686,39.347,56.015,41.183,-10.852,110,110,71.563,71.25,55.688,56.406,0.0,38.469,72,70,1000,200,0.127,222.375,70.563,69.688,0.012,71.375,69.688,56.313,57.25,0.0,36.0,72,70,1000,200,0.116,369.75,76.25,75.938,0.022,71.375,69.813,55.563,56.219,0.0,35.75,72,70,1000,200,0.142,414.25,75.188,74.313,0.023,71.125,69.563,55.063,56.031,0.0,43.969,72,70,1000,200,0.197,487.0,74.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.451,6.001,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.5,537.0,532.5,304.0,519.0,526.0,521.0,-0.003,1.412,0.0,3.265,0.992,0.331,0.002,0.001,0.003,-0.003
5102008,1224,1,1,3,1,100,23.385,100.0,100.0,100.0,1,1,970.723,324.356,0.01,12.817,0,80,55,1.4,1492.75,1634.123,1959.838,1468.412,54.663,60.977,70.118,60.699,51.478,1.459,2.202,0.297,71.183,56.974,76.739,44.968,58.581,60.388,101.472,89.784,105.538,39.202,56.015,41.183,-10.852,110,110,71.375,71.375,55.688,56.406,0.0,37.156,72,70,1000,200,0.14,232.875,70.375,69.688,0.012,71.375,69.813,56.313,57.25,0.0,36.594,72,70,1000,200,0.108,361.25,76.125,75.938,0.022,71.375,69.938,55.688,56.219,0.0,35.781,72,70,1000,200,0.135,400.25,75.188,74.438,0.023,71.125,69.75,55.281,56.031,0.0,44.344,72,70,1000,200,0.196,481.75,74.063,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,537.0,532.0,304.25,519.0,525.5,521.5,-0.003,1.51,0.0,3.523,0.971,0.324,0.001,0.001,0.003,-0.003
5102008,1225,1,1,3,1,100,23.911,100.0,100.0,100.0,1,1,959.013,331.382,0.01,12.831,0,80,55,1.4,1479.125,1587.427,1959.838,1425.209,54.983,60.87,70.118,60.699,51.804,1.417,2.17,0.275,70.867,56.754,76.656,44.853,58.652,60.603,101.398,89.677,105.464,39.275,55.806,41.183,-10.852,110,110,71.563,71.438,55.688,56.406,0.0,37.813,72,70,1000,200,0.127,223.375,70.375,69.688,0.012,71.375,69.938,56.438,57.375,0.0,36.125,72,70,1000,200,0.108,358.75,76.25,75.938,0.022,71.5,70.063,55.688,56.219,0.0,35.719,72,70,1000,200,0.135,400.25,75.063,74.313,0.023,71.125,69.938,55.344,56.031,0.0,43.75,72,70,1000,200,0.183,470.75,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.996,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,537.0,532.0,304.0,520.0,525.5,521.5,-0.003,1.481,0.0,3.397,0.959,0.331,0.001,0.001,0.003,-0.002
5102008,1226,1,1,3,1,100,23.736,100.0,100.0,100.0,1,1,959.013,326.698,0.01,12.788,0,80,55,1.4,1461.5,1621.373,1972.816,1431.369,54.983,60.977,70.226,60.479,51.913,1.455,2.163,0.257,70.649,56.535,77.824,44.766,58.996,60.817,101.325,89.571,105.464,39.202,56.225,40.965,-10.852,110,110,71.375,71.313,55.688,56.406,0.0,38.625,72,70,1000,200,0.125,221.375,70.375,69.688,0.012,71.438,70.063,56.438,57.375,0.0,35.313,72,70,1000,200,0.107,359.0,76.25,75.938,0.022,71.5,70.063,55.688,56.344,0.0,35.594,72,70,1000,200,0.134,400.25,75.188,74.313,0.023,71.125,70.063,55.281,56.156,0.0,42.844,72,70,1000,200,0.181,466.75,74.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,536.5,532.0,304.0,518.5,525.5,521.5,-0.004,1.324,0.0,3.128,0.959,0.327,0.001,0.001,0.003,-0.003
5102008,1227,1,1,3,1,100,23.67,100.0,100.0,100.0,1,1,946.133,323.185,0.01,12.846,0,80,55,1.4,1459.25,1652.559,1963.546,1402.144,54.983,60.87,70.01,60.808,51.913,1.467,2.067,0.282,70.437,56.394,77.768,44.738,59.196,60.924,101.251,89.571,105.317,39.129,56.435,40.965,-10.852,110,110,71.375,71.313,55.813,56.406,0.0,37.844,72,70,1000,200,0.129,223.75,70.375,69.688,0.012,71.438,70.063,56.438,57.375,0.0,34.719,72,70,1000,200,0.107,359.0,76.25,75.938,0.022,71.688,70.188,55.875,56.375,0.0,34.906,72,70,1000,200,0.134,401.5,75.063,74.438,0.023,71.25,70.375,55.344,56.156,0.0,42.531,72,70,1000,200,0.175,457.75,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.5,536.5,531.5,304.0,519.5,525.5,521.5,-0.003,1.363,0.0,3.272,0.946,0.323,0.001,0.001,0.002,-0.002
5102008,1228,1,1,3,1,100,23.671,100.0,100.0,100.0,1,1,939.107,319.672,0.01,12.817,0,80,55,1.4,1439.375,1574.717,1956.13,1383.731,54.983,60.977,70.118,60.589,51.913,1.413,2.102,0.286,70.408,56.299,78.491,44.68,59.65,60.924,101.251,89.465,105.243,39.057,56.75,40.965,-10.852,110,110,71.313,71.375,55.813,56.469,0.0,37.469,72,70,1000,200,0.124,219.75,70.375,69.688,0.012,71.563,70.125,56.5,57.5,0.0,35.313,72,70,1000,200,0.101,346.25,76.125,75.938,0.022,71.813,70.25,56.0,56.375,0.0,34.375,72,70,1000,200,0.142,411.25,75.188,74.313,0.023,71.25,70.625,55.438,56.25,0.0,42.625,72,70,1000,200,0.167,448.5,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.437,5.994,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,531.0,536.0,531.5,304.0,519.5,525.5,521.5,-0.003,1.382,0.0,3.393,0.939,0.32,0.001,0.001,0.003,-0.002
5102008,1229,1,1,3,1,100,24.236,100.0,100.0,100.0,1,1,930.91,320.843,0.01,12.86,0,80,55,1.4,1432.5,1566.25,1930.188,1405.216,55.196,61.405,70.443,61.028,52.131,1.402,2.138,0.29,70.379,56.209,77.824,44.738,59.637,61.46,101.03,89.465,105.095,39.129,56.75,41.037,-10.867,110,110,71.375,71.375,55.906,56.469,0.0,37.094,72,70,1000,200,0.123,220.25,70.375,69.688,0.012,71.563,70.188,56.5,57.5,0.0,34.656,72,70,1000,200,0.105,352.0,76.25,75.813,0.022,71.813,70.25,56.0,56.375,0.0,34.188,72,70,1000,200,0.14,410.0,75.188,74.313,0.023,71.25,70.688,55.438,56.406,0.0,42.625,72,70,1000,200,0.168,447.0,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.996,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,536.0,531.5,304.0,518.0,525.5,521.0,-0.004,1.392,0.0,3.404,0.931,0.321,0.001,0.001,0.003,-0.002
5102008,1230,1,1,3,1,100,23.838,100.0,100.0,100.0,1,1,935.594,318.501,0.01,12.831,0,80,55,1.4,1427.375,1584.601,1941.304,1389.865,54.983,61.191,70.226,60.808,52.131,1.394,2.088,0.304,70.343,56.249,75.627,44.709,59.378,61.353,100.882,89.465,105.021,38.911,56.855,40.965,-10.852,110,110,71.188,71.313,55.906,56.469,0.0,36.656,72,70,1000,200,0.124,220.625,70.375,69.563,0.012,71.563,70.375,56.625,57.531,0.0,35.344,72,70,1000,200,0.099,344.0,76.25,75.938,0.022,71.813,70.313,56.0,56.375,0.0,34.781,72,70,1000,200,0.14,410.75,75.063,74.313,0.023,71.375,70.75,55.531,56.406,0.0,42.25,72,70,1000,200,0.171,450.75,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.44,5.994,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,536.0,531.0,304.0,518.5,525.5,521.0,-0.004,1.469,0.0,3.657,0.936,0.319,0.001,0.001,0.003,-0.002
5102008,1231,1,1,3,1,100,24.451,100.0,100.0,100.0,1,1,919.201,322.014,0.01,12.86,0,80,55,1.4,1421.875,1564.839,1945.01,1392.933,55.196,61.512,70.443,61.138,52.131,1.429,2.141,0.26,70.067,56.074,77.852,44.594,59.663,61.46,100.808,89.252,104.947,38.911,56.75,40.892,-10.852,110,110,71.188,71.188,55.906,56.594,0.0,36.0,72,70,1000,200,0.125,221.0,70.25,69.563,0.012,71.563,70.438,56.625,57.5,0.0,34.969,72,70,1000,200,0.099,343.0,76.25,75.938,0.022,71.813,70.438,56.0,56.5,0.0,34.625,72,70,1000,200,0.141,410.25,75.063,74.313,0.023,71.375,70.813,55.531,56.25,0.0,42.469,72,70,1000,200,0.165,442.75,74.063,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.446,5.999,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,536.0,531.0,304.0,517.0,525.0,521.0,-0.004,1.428,0.0,3.535,0.919,0.322,0.001,0.001,0.003,-0.002
5102008,1232,1,1,3,1,100,24.598,100.0,100.0,100.0,1,1,911.004,319.672,0.02,12.759,0,80,55,1.4,1421.875,1543.695,1950.57,1391.399,55.196,61.619,70.552,61.357,51.913,1.406,2.113,0.275,69.961,56.041,78.38,44.623,59.715,61.46,100.735,89.145,104.8,38.839,56.855,40.819,-10.867,110,110,71.188,71.25,55.906,56.594,0.0,36.563,72,70,1000,200,0.116,212.375,70.25,69.563,0.012,71.688,70.5,56.625,57.531,0.0,34.156,72,70,1000,200,0.099,343.75,76.25,75.938,0.022,71.813,70.5,56.0,56.5,0.0,35.031,72,70,1000,200,0.142,411.5,75.063,74.313,0.023,71.375,70.875,55.531,56.406,0.0,42.125,72,70,1000,200,0.162,440.25,74.0,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.445,5.998,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.5,525.0,521.0,-0.007,1.402,0.0,3.505,0.911,0.32,0.001,0.001,0.003,-0.003
5102008,1233,1,1,3,1,100,24.589,100.0,100.0,100.0,1,1,914.517,316.159,0.01,12.802,0,80,55,1.4,1407.5,1600.147,1945.01,1380.666,55.09,61.512,70.335,61.138,51.913,1.459,2.081,0.275,69.843,55.874,78.463,44.594,60.007,61.46,100.587,89.145,104.726,38.839,56.855,40.819,-10.852,110,110,71.313,71.188,55.906,56.594,0.0,37.156,72,70,1000,200,0.112,209.875,70.25,69.563,0.012,71.688,70.563,56.625,57.531,0.0,34.344,72,70,1000,200,0.099,343.25,76.125,75.813,0.022,71.938,70.5,56.094,56.5,0.0,35.188,72,70,1000,200,0.141,410.5,75.063,74.313,0.023,71.375,71.0,55.531,56.406,0.0,42.375,72,70,1000,200,0.157,433.0,74.0,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.441,5.993,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,536.0,531.0,304.0,518.5,525.5,521.0,-0.004,1.407,0.0,3.517,0.915,0.316,0.001,0.001,0.003,-0.003
5102008,1234,1,1,3,1,100,24.473,100.0,100.0,100.0,1,1,900.466,312.646,0.01,12.802,0,80,55,1.4,1395.5,1559.198,1920.926,1363.823,54.983,61.726,70.66,61.248,52.022,1.383,2.127,0.275,69.871,55.778,78.046,44.651,60.032,61.46,100.587,89.039,104.726,39.275,56.855,41.11,-10.852,110,110,71.188,71.25,56.0,56.688,0.0,37.25,72,70,1000,200,0.112,208.875,70.375,69.563,0.012,71.688,70.625,56.625,57.656,0.0,33.938,72,70,1000,200,0.098,341.75,76.125,75.813,0.022,72.0,70.563,56.094,56.5,0.0,35.469,72,70,1000,200,0.14,408.75,75.063,74.313,0.023,71.5,71.063,55.531,56.531,0.0,41.844,72,70,1000,200,0.156,431.75,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.44,5.999,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,518.0,525.0,521.0,-0.004,1.336,0.0,3.259,0.9,0.313,0.001,0.001,0.003,-0.002
5102008,1235,1,1,3,1,100,24.513,100.0,100.0,100.0,1,1,907.491,317.33,0.01,12.875,0,80,55,1.4,1394.5,1553.558,1945.01,1373.006,54.983,61.726,70.66,61.138,51.804,1.425,2.109,0.279,69.707,55.813,76.128,44.536,59.715,61.353,100.44,88.932,104.652,39.783,56.855,41.621,-10.852,110,110,71.313,71.25,55.906,56.688,0.0,37.188,72,70,1000,200,0.111,208.125,70.25,69.563,0.012,71.688,70.625,56.625,57.656,0.0,34.188,72,70,1000,200,0.097,340.5,76.25,75.813,0.022,71.938,70.625,56.0,56.5,0.0,35.688,72,70,1000,200,0.142,414.5,75.063,74.313,0.023,71.5,71.063,55.531,56.531,0.0,41.625,72,70,1000,200,0.157,431.75,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.451,6.009,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.5,536.0,531.0,304.0,518.5,525.0,521.0,-0.004,1.386,0.0,3.283,0.907,0.317,0.001,0.001,0.003,-0.002
5102008,1236,1,1,3,1,100,24.981,100.0,100.0,100.0,1,1,894.611,319.672,0.01,12.846,0,80,55,1.4,1404.25,1512.739,1930.188,1348.536,55.196,61.405,70.552,61.138,51.804,1.429,2.063,0.275,69.633,55.7,76.183,44.421,59.65,61.246,100.366,88.826,104.504,40.001,56.855,41.84,-10.852,110,110,71.188,71.125,55.906,56.688,0.0,36.906,72,70,1000,200,0.112,209.125,70.25,69.563,0.012,71.75,70.688,56.688,57.656,0.0,34.875,72,70,1000,200,0.09,327.0,76.125,75.813,0.022,71.938,70.625,56.0,56.5,0.0,35.781,72,70,1000,200,0.139,406.25,75.063,74.313,0.023,71.5,71.188,55.438,56.531,0.0,40.75,72,70,1000,200,0.156,432.25,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,6.002,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,536.0,531.0,304.0,518.0,525.0,521.0,-0.004,1.402,0.0,3.277,0.895,0.32,0.001,0.001,0.003,-0.002
5102008,1237,1,1,3,1,100,24.359,100.0,100.0,100.0,1,1,881.73,318.501,0.02,12.773,0,80,55,1.4,1387.75,1522.581,1933.893,1334.797,54.876,61.298,70.552,61.248,51.804,1.421,2.07,0.264,69.564,55.751,75.544,44.249,59.559,61.246,100.218,88.72,104.357,40.147,56.645,41.912,-10.852,110,110,71.188,71.25,55.906,56.594,0.0,36.656,72,70,1000,200,0.112,209.0,70.25,69.438,0.011,71.75,70.75,56.688,57.656,0.0,33.563,72,70,1000,200,0.097,340.25,76.125,75.813,0.022,71.938,70.625,56.0,56.594,0.0,35.844,72,70,1000,200,0.134,402.25,75.063,74.313,0.023,71.563,71.25,55.594,56.531,0.0,42.031,72,70,1000,200,0.145,416.0,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.448,5.998,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.0,525.0,521.0,-0.007,1.366,0.0,3.127,0.882,0.319,0.001,0.001,0.003,-0.002
5102008,1238,1,1,3,1,100,24.701,100.0,100.0,100.0,1,1,880.559,311.475,0.01,12.817,0,80,55,1.4,1377.125,1542.287,1928.335,1331.747,55.196,61.512,70.66,61.357,52.131,1.372,2.077,0.271,69.467,55.664,75.933,43.99,59.702,61.674,100.145,88.72,104.283,40.292,56.75,42.058,-10.852,110,110,71.188,71.25,56.0,56.594,0.0,36.219,72,70,1000,200,0.112,209.375,70.25,69.563,0.011,71.75,70.813,56.688,57.656,0.0,33.906,72,70,1000,200,0.093,336.25,76.25,75.813,0.022,71.938,70.75,56.094,56.5,0.0,35.688,72,70,1000,200,0.138,404.5,75.063,74.313,0.023,71.5,71.313,55.531,56.531,0.0,41.438,72,70,1000,200,0.145,416.5,73.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.451,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.5,525.0,521.0,-0.004,1.375,0.0,3.139,0.881,0.311,0.001,0.001,0.003,-0.003
5102008,1239,1,1,3,1,100,25.12,100.0,100.0,100.0,1,1,886.414,311.475,0.01,12.846,0,80,55,1.4,1375.375,1547.921,1917.222,1348.536,55.09,61.833,70.768,61.467,52.24,1.459,2.085,0.275,69.477,55.594,75.321,43.932,59.838,61.781,99.997,88.72,104.209,40.292,56.96,42.131,-10.852,110,110,71.188,71.125,56.0,56.688,0.0,35.406,72,70,1000,200,0.112,209.25,70.25,69.563,0.012,71.75,70.875,56.688,57.844,0.0,34.063,72,70,1000,200,0.098,341.75,76.125,75.813,0.022,71.938,70.688,56.094,56.594,0.0,35.063,72,70,1000,200,0.141,407.25,75.063,74.313,0.023,71.563,71.375,55.594,56.531,0.0,41.625,72,70,1000,200,0.141,411.75,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,536.5,531.0,304.0,518.0,525.0,520.5,-0.004,1.417,0.0,3.277,0.886,0.311,0.001,0.001,0.003,-0.002
5102008,1240,1,1,3,1,100,25.323,100.0,100.0,100.0,1,1,895.782,310.304,0.01,12.86,0,80,55,1.4,1361.75,1563.429,1919.074,1359.234,55.09,61.619,70.66,61.248,52.348,1.413,2.099,0.268,69.456,55.568,75.85,43.846,59.825,61.781,99.923,88.613,104.135,40.438,56.96,42.204,-10.852,110,110,71.188,71.063,56.219,56.688,0.0,35.438,72,70,1000,200,0.11,207.25,70.25,69.563,0.012,71.75,70.875,56.688,57.844,0.0,34.406,72,70,1000,200,0.089,328.25,76.125,75.813,0.022,71.938,70.688,56.094,56.594,0.0,34.688,72,70,1000,200,0.144,415.5,75.063,74.313,0.023,71.5,71.375,55.531,56.625,0.0,41.063,72,70,1000,200,0.146,420.5,73.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.448,5.993,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,516.5,525.0,521.0,-0.004,1.375,0.0,3.15,0.896,0.31,0.001,0.001,0.003,-0.003
5102008,1241,1,1,3,1,100,26.306,100.0,100.0,100.0,1,1,878.217,310.304,0.01,12.86,0,80,55,1.4,1360.0,1560.608,1932.04,1350.063,55.41,61.619,70.66,61.577,52.348,1.459,2.067,0.264,69.197,55.466,73.681,43.702,59.864,61.781,99.923,88.507,104.061,40.656,57.169,42.423,-10.852,110,110,71.188,71.0,56.219,56.688,0.0,35.313,72,70,1000,200,0.106,202.875,70.188,69.438,0.012,71.75,70.875,56.938,57.844,0.0,33.344,72,70,1000,200,0.093,333.25,76.125,75.813,0.022,71.938,70.75,56.156,56.594,0.0,35.875,72,70,1000,200,0.134,399.5,75.063,74.313,0.023,71.563,71.375,55.594,56.625,0.0,40.781,72,70,1000,200,0.144,414.75,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.445,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.5,536.0,531.0,304.0,518.5,525.0,521.0,-0.004,1.376,0.0,3.151,0.878,0.31,0.001,0.001,0.003,-0.002
5102008,1242,1,1,3,1,100,26.542,100.0,100.0,100.0,1,1,870.021,313.817,0.01,12.875,0,80,55,1.4,1348.0,1521.175,1928.335,1304.333,55.41,61.941,70.877,61.577,52.24,1.459,2.01,0.264,69.128,55.416,75.516,43.53,60.207,61.674,99.923,88.4,103.987,40.801,56.96,42.569,-10.852,110,110,71.188,70.938,56.219,56.906,0.0,36.156,72,70,1000,200,0.101,198.875,70.25,69.563,0.012,71.75,70.875,56.688,57.844,0.0,34.406,72,70,1000,200,0.087,320.25,76.125,75.813,0.022,72.0,70.688,56.156,56.594,0.0,35.75,72,70,1000,200,0.133,401.5,75.063,74.313,0.023,71.688,71.438,55.594,56.625,0.0,40.219,72,70,1000,200,0.143,413.25,74.0,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.449,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,517.5,525.0,521.0,-0.004,1.409,0.0,3.157,0.87,0.314,0.001,0.001,0.003,-0.002
5102008,1243,1,1,3,1,100,26.708,100.0,100.0,100.0,1,1,894.611,312.646,0.01,12.86,0,80,55,1.4,1348.0,1532.43,1926.483,1336.323,55.303,62.155,70.877,61.797,52.457,1.448,2.006,0.268,69.271,55.316,77.101,43.53,60.421,62.103,99.702,88.294,103.84,40.801,57.064,42.569,-10.867,110,110,71.188,70.875,56.344,56.906,0.0,36.219,72,70,1000,200,0.1,198.125,70.25,69.438,0.012,71.75,70.875,56.938,58.0,0.0,32.906,72,70,1000,200,0.091,328.5,76.125,75.75,0.022,72.0,70.75,56.156,56.844,0.0,34.188,72,70,1000,200,0.145,417.0,75.063,74.313,0.023,71.563,71.438,55.844,56.719,0.0,39.594,72,70,1000,200,0.141,412.25,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,536.0,531.0,304.0,518.0,525.0,520.5,-0.004,1.398,0.0,3.153,0.895,0.313,0.001,0.001,0.003,-0.002
5102008,1244,1,1,3,1,100,27.631,100.0,100.0,100.0,1,1,870.021,307.963,0.01,12.788,0,80,55,1.4,1358.125,1498.689,1920.926,1328.697,55.516,62.048,70.66,61.687,52.566,1.425,2.031,0.275,69.086,55.216,78.408,43.702,60.687,62.317,99.628,88.4,103.766,40.946,57.169,42.642,-10.852,110,110,71.188,70.938,56.344,57.063,0.0,36.281,72,70,1000,200,0.1,198.5,70.25,69.438,0.012,71.938,71.063,57.0,58.0,0.0,33.719,72,70,1000,200,0.093,331.5,76.125,75.75,0.022,72.0,70.75,56.25,56.844,0.0,34.594,72,70,1000,200,0.142,414.5,74.938,74.313,0.023,71.688,71.563,55.844,56.719,0.0,41.063,72,70,1000,200,0.131,396.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.99,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,536.0,531.0,304.0,517.5,525.0,520.5,-0.004,1.337,0.0,3.008,0.87,0.308,0.001,0.001,0.002,-0.002
5102008,1245,1,1,3,1,100,28.411,100.0,100.0,100.0,1,1,861.824,311.475,0.01,12.802,0,80,55,1.4,1343.75,1490.266,1917.222,1334.797,55.623,62.476,70.985,62.016,52.457,1.444,1.992,0.249,69.097,55.284,79.103,43.817,60.791,62.317,99.481,88.187,103.692,40.946,57.274,42.715,-10.852,110,110,71.188,71.0,56.406,57.0,0.0,34.969,72,70,1000,200,0.111,206.5,70.188,69.438,0.012,71.938,71.125,56.938,58.094,0.0,33.656,72,70,1000,200,0.092,334.25,76.125,75.813,0.022,72.0,70.625,56.25,56.906,0.0,35.75,72,70,1000,200,0.135,405.0,74.938,74.313,0.023,71.688,71.688,55.906,56.813,0.0,40.188,72,70,1000,200,0.138,404.25,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.456,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,531.5,304.0,517.0,525.0,520.5,-0.004,1.387,0.0,3.14,0.862,0.311,0.001,0.001,0.002,-0.002
5102008,1246,1,1,3,1,100,29.112,100.0,100.0,100.0,1,1,887.585,310.304,0.02,12.788,0,80,55,1.4,1343.75,1535.246,1937.598,1324.125,55.729,62.476,70.985,62.126,52.675,1.425,1.985,0.246,69.098,55.286,72.569,43.932,60.869,62.532,99.407,88.187,103.544,41.092,57.484,42.787,-10.852,110,110,71.188,70.938,56.406,57.0,0.0,36.281,72,70,1000,200,0.1,197.125,70.188,69.563,0.012,72.0,71.188,57.0,58.094,0.0,34.25,72,70,1000,200,0.089,330.0,76.125,75.813,0.022,72.063,70.75,56.469,56.906,0.0,35.094,72,70,1000,200,0.144,415.0,75.063,74.313,0.023,71.688,71.625,55.906,57.0,0.0,39.344,72,70,1000,200,0.14,409.5,73.813,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.459,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,536.5,531.5,304.0,517.5,525.0,520.5,-0.007,1.322,0.0,3.006,0.888,0.31,0.001,0.001,0.003,-0.003
5102008,1247,1,1,3,1,100,29.609,100.0,100.0,100.0,1,1,871.192,311.475,0.01,12.918,0,80,55,1.4,1348.0,1532.43,1911.667,1330.221,55.516,62.369,70.877,62.016,52.566,1.383,2.077,0.26,69.09,55.269,72.903,43.616,61.128,62.532,99.407,88.187,103.544,41.237,57.589,43.006,-10.852,110,110,71.188,70.938,56.5,57.063,0.0,35.344,72,70,1000,200,0.106,205.0,70.188,69.438,0.012,72.0,71.125,57.0,58.094,0.0,33.625,72,70,1000,200,0.095,337.5,76.125,75.813,0.022,72.25,70.813,56.469,56.906,0.0,35.125,72,70,1000,200,0.144,415.25,75.063,74.313,0.023,71.688,71.75,55.906,57.0,0.0,41.094,72,70,1000,200,0.129,394.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.0,531.5,304.0,518.0,525.0,520.0,-0.004,1.398,0.0,3.169,0.871,0.311,0.001,0.001,0.003,-0.002
5102008,1248,1,1,3,1,100,30.601,100.0,100.0,100.0,1,1,868.85,309.133,0.01,12.846,0,80,55,1.4,1364.5,1557.788,1946.863,1345.481,55.623,62.69,71.093,62.455,52.892,1.402,2.045,0.264,69.109,55.272,70.845,43.271,61.141,62.853,99.407,88.081,103.47,41.164,57.694,43.006,-10.867,110,110,71.188,71.0,56.406,57.219,0.0,36.281,72,70,1000,200,0.099,197.125,70.063,69.438,0.012,72.0,71.125,57.094,58.094,0.0,34.125,72,70,1000,200,0.094,332.0,76.125,75.813,0.022,72.063,70.875,56.563,57.0,0.0,35.156,72,70,1000,200,0.145,417.25,74.938,74.313,0.023,71.875,71.875,56.156,57.0,0.0,39.625,72,70,1000,200,0.143,413.75,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.462,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.0,531.5,303.75,518.0,524.5,520.0,-0.004,1.431,0.0,3.281,0.869,0.309,0.001,0.001,0.002,-0.002
5102008,1249,1,1,3,1,100,32.196,100.0,100.0,100.0,1,1,882.901,311.475,0.01,12.846,0,80,55,1.4,1350.0,1570.483,1926.483,1350.063,55.943,62.797,71.093,62.455,53.001,1.375,2.102,0.257,69.055,55.221,69.149,42.926,61.128,63.068,99.112,87.975,103.397,41.237,57.799,43.225,-10.852,110,110,71.313,70.938,56.5,57.219,0.0,35.625,72,70,1000,200,0.104,203.0,70.063,69.438,0.012,72.0,71.125,57.094,58.156,0.0,34.406,72,70,1000,200,0.092,332.5,76.125,75.813,0.022,72.25,70.938,56.563,57.0,0.0,35.719,72,70,1000,200,0.151,426.5,75.063,74.313,0.023,71.875,71.875,56.156,57.094,0.0,40.438,72,70,1000,200,0.137,407.25,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.462,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.0,531.5,303.75,517.0,524.5,520.0,-0.004,1.542,0.0,3.541,0.883,0.311,0.001,0.001,0.003,-0.002
5102008,1250,1,1,3,1,100,32.848,100.0,100.0,100.0,1,1,864.166,312.646,0.01,12.875,0,80,55,1.4,1384.75,1576.128,1959.838,1354.648,55.836,63.118,71.202,62.675,52.892,1.433,2.028,0.26,69.109,55.316,71.846,42.638,61.368,63.389,99.038,87.975,103.249,41.31,57.694,43.662,-10.852,110,110,71.188,70.875,56.594,57.219,0.0,35.906,72,70,1000,200,0.104,200.375,70.188,69.438,0.012,72.0,71.063,57.094,58.156,0.0,33.656,72,70,1000,200,0.095,338.5,76.125,75.813,0.022,72.25,70.875,56.563,57.0,0.0,36.219,72,70,1000,200,0.153,423.75,74.938,74.313,0.023,71.875,71.813,56.156,57.094,0.0,40.25,72,70,1000,200,0.139,405.75,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,531.5,303.75,516.5,524.5,520.0,-0.004,1.848,0.0,4.199,0.864,0.313,0.001,0.001,0.002,-0.002
5102008,1251,1,1,3,1,100,33.16,100.0,100.0,100.0,1,1,896.953,309.133,0.01,12.846,0,80,55,1.4,1376.5,1619.957,1911.667,1356.176,55.623,63.332,71.202,62.895,52.566,1.413,2.01,0.275,69.174,55.366,70.901,42.465,61.53,63.603,98.891,87.868,103.175,41.382,57.274,43.808,-10.852,110,110,71.313,70.938,56.406,57.063,0.0,35.5,72,70,1000,200,0.105,204.375,70.188,69.438,0.012,72.0,71.188,57.094,58.094,0.0,33.688,72,70,1000,200,0.095,337.25,76.125,75.813,0.022,72.063,70.875,56.469,57.0,0.0,36.125,72,70,1000,200,0.154,430.25,74.938,74.313,0.023,72.0,71.813,55.906,57.0,0.0,41.0,72,70,1000,200,0.138,404.75,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,6.007,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.0,532.0,303.5,517.5,524.5,520.0,-0.004,1.961,0.0,4.321,0.897,0.309,0.001,0.001,0.002,-0.002
