DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1252,1,1,3,1,100,32.928,100.0,100.0,100.0,1,1,877.046,311.475,0.02,12.831,0,80,55,1.4,1376.5,1522.581,1933.893,1350.063,55.09,63.332,71.202,63.004,51.804,1.364,2.081,0.271,69.249,55.485,69.26,42.149,61.381,63.175,98.817,87.762,103.101,41.455,56.75,43.808,-10.852,110,110,71.313,71.0,56.344,57.063,0.0,36.094,72,70,1000,200,0.1,197.5,70.188,69.438,0.012,72.0,71.188,57.0,58.156,0.0,33.594,72,70,1000,200,0.095,337.75,76.125,75.75,0.022,72.063,70.813,56.25,56.906,0.0,36.156,72,70,1000,200,0.156,432.5,75.063,74.313,0.023,71.875,71.875,55.844,56.813,0.0,40.906,72,70,1000,200,0.139,406.5,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,6.002,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,536.0,532.0,303.5,517.0,524.5,520.0,-0.008,1.974,0.0,4.186,0.877,0.311,0.001,0.001,0.003,-0.002
5102008,1253,1,1,3,1,100,32.628,100.0,100.0,100.0,1,1,870.021,312.646,0.01,12.875,0,80,55,1.4,1370.375,1500.094,1932.04,1328.697,55.09,63.225,71.202,62.895,51.696,1.402,2.106,0.286,69.209,55.414,68.232,41.861,61.316,63.282,98.743,87.549,103.027,41.455,56.645,43.808,-10.852,110,110,71.313,71.0,56.0,56.906,0.0,36.438,72,70,1000,200,0.099,196.75,70.063,69.438,0.012,72.125,71.188,57.0,58.094,0.0,33.969,72,70,1000,200,0.094,335.75,76.125,75.75,0.022,72.063,70.813,56.094,56.906,0.0,36.625,72,70,1000,200,0.146,420.25,74.938,74.313,0.023,71.875,71.875,55.594,56.813,0.0,40.688,72,70,1000,200,0.137,402.75,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,6.001,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.0,303.75,517.0,524.5,520.0,-0.004,1.994,0.0,4.2,0.87,0.313,0.001,0.001,0.002,-0.002
5102008,1254,1,1,3,1,100,32.355,100.0,100.0,100.0,1,1,886.414,312.646,0.01,12.831,0,80,55,1.4,1365.25,1526.802,1965.399,1350.063,54.983,63.225,71.202,62.785,51.587,1.394,2.049,0.279,69.303,55.409,68.343,41.488,61.406,63.282,98.743,87.655,102.954,41.6,56.435,43.881,-10.852,110,110,71.188,71.125,56.0,56.906,0.0,35.719,72,70,1000,200,0.104,200.375,70.063,69.563,0.012,72.0,71.125,56.938,58.094,0.0,33.781,72,70,1000,200,0.094,337.0,76.125,75.75,0.022,72.063,70.813,56.0,56.844,0.0,37.031,72,70,1000,200,0.146,417.25,74.938,74.313,0.023,71.875,71.875,55.531,56.719,0.0,39.719,72,70,1000,200,0.141,412.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.467,6.006,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.0,303.5,517.5,524.5,520.0,-0.004,1.973,0.0,4.058,0.886,0.313,0.001,0.001,0.002,-0.002
5102008,1255,1,1,3,1,100,32.338,100.0,100.0,100.0,1,1,873.534,317.33,0.01,12.875,0,80,55,1.4,1362.25,1533.838,1963.546,1331.747,54.983,63.332,71.202,63.004,51.587,1.421,2.024,0.264,69.19,55.346,68.593,41.315,61.633,63.496,98.743,87.549,102.954,41.673,56.855,43.954,-10.852,110,110,71.188,71.063,55.906,56.688,0.0,36.281,72,70,1000,200,0.1,197.5,70.063,69.438,0.012,72.0,71.125,56.938,58.0,0.0,33.375,72,70,1000,200,0.096,338.75,76.125,75.75,0.022,72.0,70.813,56.0,56.594,0.0,35.906,72,70,1000,200,0.154,425.25,74.938,74.313,0.023,71.875,71.813,55.438,56.625,0.0,41.375,72,70,1000,200,0.133,399.5,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.75,517.0,524.5,520.0,-0.004,1.934,0.0,4.072,0.874,0.317,0.001,0.001,0.002,-0.002
5102008,1256,1,1,3,1,100,32.271,100.0,100.0,100.0,1,1,893.44,312.646,0.01,12.846,0,80,55,1.4,1348.75,1600.147,1950.57,1353.119,54.983,63.332,71.202,63.004,51.587,1.398,2.077,0.26,69.222,55.377,70.261,41.142,61.698,63.389,98.596,87.442,102.88,41.746,56.54,44.027,-10.852,110,110,71.313,71.0,55.906,56.688,0.0,35.281,72,70,1000,200,0.106,205.375,70.063,69.438,0.012,72.0,71.125,56.938,58.0,0.0,34.063,72,70,1000,200,0.094,336.0,76.125,75.75,0.022,71.938,70.938,56.094,56.594,0.0,36.313,72,70,1000,200,0.143,413.5,75.063,74.313,0.023,71.875,71.813,55.438,56.625,0.0,39.75,72,70,1000,200,0.141,413.0,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.993,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,532.5,303.75,517.5,524.5,520.0,-0.004,1.981,0.0,4.062,0.893,0.313,0.001,0.001,0.003,-0.002
5102008,1257,1,1,3,1,100,32.174,100.0,100.0,100.0,1,1,870.021,314.988,0.02,12.846,0,80,55,1.4,1361.25,1533.838,1915.37,1327.172,54.983,63.332,71.202,63.114,51.587,1.398,2.045,0.268,69.239,55.425,68.704,40.999,61.711,63.496,98.522,87.442,102.732,41.819,56.54,44.1,-10.852,110,110,71.188,70.938,55.813,56.688,0.0,36.094,72,70,1000,200,0.101,198.375,70.063,69.438,0.012,72.0,71.063,56.938,58.0,0.0,33.438,72,70,1000,200,0.096,340.25,76.063,75.75,0.022,71.938,71.0,56.0,56.594,0.0,35.688,72,70,1000,200,0.146,418.25,74.938,74.313,0.023,71.875,71.813,55.438,56.625,0.0,41.313,72,70,1000,200,0.132,398.5,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.986,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,537.0,532.5,303.5,517.0,524.5,520.0,-0.008,1.99,0.0,4.062,0.87,0.315,0.001,0.001,0.002,-0.002
5102008,1258,1,1,3,1,100,32.125,100.0,100.0,100.0,1,1,885.243,313.817,0.01,12.846,0,80,55,1.4,1337.625,1554.968,1933.893,1325.648,54.983,63.439,71.202,63.114,51.696,1.444,2.063,0.264,69.161,55.367,69.483,40.826,61.497,63.389,100.366,87.336,102.806,41.964,56.855,44.246,-10.867,110,110,71.063,71.125,55.906,56.688,0.0,36.438,72,70,1000,200,0.099,197.125,70.063,69.438,0.012,72.0,71.063,56.938,58.0,0.0,34.0,72,70,1000,200,0.094,336.75,76.063,75.75,0.022,71.938,70.938,56.0,56.5,0.0,36.25,72,70,1000,200,0.141,415.5,75.063,74.313,0.023,71.875,71.813,55.438,56.531,0.0,41.438,72,70,1000,200,0.131,397.25,73.813,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.453,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,537.0,532.5,303.75,517.5,524.5,520.0,-0.002,1.969,0.0,4.064,0.885,0.314,0.001,0.001,0.003,-0.002
5102008,1259,1,1,3,1,100,32.079,100.0,100.0,100.0,1,1,871.192,311.475,0.01,12.831,0,80,55,1.4,1353.875,1538.062,1930.188,1314.985,54.983,63.225,71.093,63.004,51.696,1.429,2.077,0.275,69.15,55.352,68.26,40.769,61.154,63.068,100.071,87.336,102.437,41.31,56.75,43.735,-10.852,110,110,71.188,71.25,55.906,56.688,0.0,35.563,72,70,1000,200,0.105,201.5,70.063,69.438,0.012,71.938,71.063,56.688,58.0,0.0,34.656,72,70,1000,200,0.088,328.0,76.125,75.75,0.022,71.813,70.938,56.0,56.594,0.0,36.313,72,70,1000,200,0.142,412.0,75.063,74.313,0.023,71.688,71.813,55.438,56.625,0.0,39.219,72,70,1000,200,0.133,398.75,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.5,517.5,524.5,520.0,-0.002,2.015,0.0,4.314,0.871,0.311,0.001,0.001,0.003,-0.002
5102008,1300,1,1,3,1,100,31.582,100.0,100.0,100.0,1,1,882.901,314.988,0.01,12.86,0,80,55,1.4,1353.875,1550.74,1945.01,1347.008,54.77,63.011,71.093,62.895,51.478,1.368,2.081,0.282,69.167,55.335,68.399,40.625,61.037,62.532,100.145,87.23,102.289,40.874,56.54,43.298,-10.852,110,110,71.188,71.125,55.813,56.594,0.0,36.438,72,70,1000,200,0.099,196.5,70.063,69.25,0.012,71.938,71.125,56.688,58.0,0.0,34.219,72,70,1000,200,0.094,335.5,76.125,75.75,0.022,71.938,70.875,56.0,56.594,0.0,34.813,72,70,1000,200,0.148,424.75,75.063,74.313,0.023,71.688,71.813,55.438,56.531,0.0,40.625,72,70,1000,200,0.13,395.25,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,516.0,524.5,520.0,-0.002,1.99,0.0,4.323,0.883,0.315,0.001,0.001,0.003,-0.002
5102008,1301,1,1,3,1,100,30.924,100.0,100.0,100.0,1,1,882.901,309.133,0.01,12.875,0,80,55,1.4,1352.25,1594.492,1915.37,1347.008,54.663,63.011,71.093,62.785,51.26,1.429,2.053,0.268,69.191,55.386,68.51,40.538,60.966,62.639,100.218,87.123,102.067,40.728,56.54,43.079,-10.852,110,110,71.0,71.063,55.813,56.594,0.0,35.156,72,70,1000,200,0.109,204.5,70.063,69.25,0.012,71.938,71.063,56.688,57.844,0.0,33.75,72,70,1000,200,0.095,337.75,76.125,75.5,0.022,71.938,70.813,55.875,56.5,0.0,36.344,72,70,1000,200,0.141,410.5,75.063,74.313,0.023,71.875,71.688,55.344,56.531,0.0,39.813,72,70,1000,200,0.133,398.75,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,537.0,532.5,303.5,517.5,524.5,520.0,-0.001,1.914,0.0,4.198,0.883,0.309,0.001,0.002,0.003,-0.002
5102008,1302,1,1,3,1,100,31.03,100.0,100.0,100.0,1,1,858.311,309.133,0.01,12.846,0,80,55,1.4,1351.25,1580.364,1917.222,1342.427,54.663,62.904,70.985,62.565,51.26,1.421,2.024,0.26,69.18,55.346,69.205,40.481,60.953,62.853,100.145,87.123,101.846,40.583,56.33,43.006,-10.852,110,110,71.063,71.0,55.594,56.469,0.0,36.188,72,70,1000,200,0.101,197.75,70.063,69.25,0.012,71.938,71.0,56.625,57.844,0.0,34.688,72,70,1000,200,0.088,324.75,76.063,75.75,0.022,71.938,70.75,55.875,56.594,0.0,35.406,72,70,1000,200,0.15,422.0,75.063,74.25,0.023,71.688,71.688,55.344,56.406,0.0,39.156,72,70,1000,200,0.133,400.0,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.451,5.994,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.5,517.5,524.5,520.5,-0.001,1.977,0.0,4.317,0.858,0.309,0.001,0.001,0.003,-0.002
5102008,1303,1,1,3,1,100,30.478,100.0,100.0,100.0,1,1,862.995,306.792,0.01,12.904,0,80,55,1.4,1338.5,1512.739,1913.519,1310.418,54.663,63.011,70.985,62.675,51.152,1.455,2.07,0.271,69.09,55.308,71.123,40.452,61.128,62.853,100.366,86.91,101.772,40.583,56.12,43.006,-10.852,110,110,71.063,70.875,55.594,56.469,0.0,36.375,72,70,1000,200,0.1,197.75,69.938,69.25,0.012,71.938,71.0,56.625,57.844,0.0,34.0,72,70,1000,200,0.092,330.0,76.125,75.75,0.022,71.938,70.688,55.688,56.375,0.0,35.875,72,70,1000,200,0.143,413.5,74.938,74.313,0.023,71.688,71.75,55.063,56.406,0.0,40.063,72,70,1000,200,0.125,390.75,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.45,6.457,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,532.5,303.75,516.5,525.0,520.0,-0.001,2.012,0.0,4.336,0.863,0.307,0.001,0.001,0.002,-0.002
5102008,1304,1,1,3,1,100,29.476,100.0,100.0,100.0,1,1,848.944,305.621,0.01,12.773,0,80,55,1.4,1337.0,1509.927,1911.667,1322.6,54.45,62.904,71.093,62.565,50.934,1.406,1.989,0.268,69.011,55.201,69.622,40.481,61.115,62.853,100.218,87.017,101.551,40.51,56.12,42.86,-10.852,110,110,71.063,70.938,55.594,56.469,0.0,35.125,72,70,1000,200,0.108,206.75,70.063,69.25,0.012,71.938,71.063,56.625,57.844,0.0,34.094,72,70,1000,200,0.09,330.25,76.063,75.75,0.022,71.813,70.688,55.563,56.375,0.0,36.031,72,70,1000,200,0.141,410.75,74.938,74.313,0.023,71.688,71.75,55.063,56.156,0.0,39.719,72,70,1000,200,0.118,379.0,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.456,5.991,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.5,537.5,533.0,303.75,516.5,525.0,520.0,-0.001,1.923,0.0,4.163,0.849,0.306,0.001,0.001,0.002,-0.002
5102008,1305,1,1,3,1,100,28.573,100.0,100.0,100.0,1,1,851.286,311.475,0.01,12.773,0,80,55,1.4,1336.5,1472.032,1913.519,1283.062,54.343,63.011,71.093,62.785,50.934,1.413,2.081,0.26,68.978,55.154,70.539,40.28,61.238,62.96,100.292,86.91,101.403,40.365,55.911,42.787,-10.852,110,110,71.0,70.875,55.281,56.313,0.0,35.969,72,70,1000,200,0.102,199.5,70.063,69.25,0.012,71.938,71.125,56.5,57.656,0.0,34.563,72,70,1000,200,0.088,325.0,76.063,75.75,0.022,71.813,70.813,55.563,56.344,0.0,34.656,72,70,1000,200,0.144,415.0,74.938,74.313,0.023,71.688,71.75,54.969,56.25,0.0,39.719,72,70,1000,200,0.117,373.75,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.461,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,538.0,533.0,303.5,518.0,525.0,520.5,-0.001,1.99,0.0,4.291,0.851,0.311,0.001,0.001,0.002,-0.002
5102008,1306,1,1,3,1,100,27.895,100.0,100.0,100.0,1,1,867.679,305.621,0.01,12.773,0,80,55,1.4,1307.0,1617.125,1911.667,1319.554,54.343,63.011,71.093,62.455,50.934,1.417,2.017,0.257,68.936,55.144,70.067,40.251,61.206,62.853,100.366,86.91,101.329,40.365,56.015,42.715,-10.852,110,110,71.063,70.875,55.406,56.406,0.0,36.469,72,70,1000,200,0.099,196.75,70.063,69.25,0.012,72.0,71.063,56.5,57.656,0.0,33.313,72,70,1000,200,0.093,335.75,76.063,75.75,0.022,71.813,70.813,55.5,56.219,0.0,34.438,72,70,1000,200,0.141,411.75,74.938,74.313,0.023,71.563,71.813,54.969,56.25,0.0,38.125,72,70,1000,200,0.124,383.25,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.461,5.991,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,538.0,533.0,303.5,516.5,525.0,520.5,-0.001,1.918,0.0,4.163,0.868,0.306,0.001,0.001,0.002,-0.002
5102008,1307,1,1,3,1,100,26.757,100.0,100.0,100.0,1,1,834.892,309.133,0.01,12.86,0,80,55,1.4,1317.25,1481.848,1915.37,1272.442,54.237,62.797,70.877,62.675,50.716,1.44,2.024,0.275,68.798,55.1,68.009,40.222,61.102,62.853,100.292,86.697,101.108,40.22,56.015,42.642,-10.852,110,110,71.063,70.875,55.219,56.063,0.0,35.656,72,70,1000,200,0.104,200.875,69.938,69.25,0.012,71.938,71.063,56.438,57.656,0.0,34.531,72,70,1000,200,0.087,326.75,76.063,75.75,0.022,71.813,70.688,55.5,56.219,0.0,34.875,72,70,1000,200,0.13,396.0,74.938,74.313,0.023,71.688,71.75,54.906,56.156,0.0,38.313,72,70,1000,200,0.115,370.75,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.457,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.5,533.0,303.75,517.5,525.0,520.5,-0.001,1.972,0.0,4.32,0.835,0.309,0.001,0.001,0.002,-0.002
5102008,1308,1,1,3,1,100,25.581,100.0,100.0,100.0,1,1,830.208,307.963,0.01,12.788,0,80,55,1.4,1295.875,1484.653,1893.155,1283.062,54.13,62.904,71.093,62.675,50.716,1.429,2.038,0.279,68.741,55.06,70.678,40.136,61.05,62.746,100.071,86.697,100.886,40.147,55.701,42.496,-10.852,110,110,71.063,70.813,55.094,56.063,0.0,36.313,72,70,1000,200,0.1,197.375,69.938,69.438,0.012,71.938,71.063,56.438,57.531,0.0,34.469,72,70,1000,200,0.088,324.5,76.063,75.5,0.022,71.688,70.688,55.5,56.219,0.0,35.25,72,70,1000,200,0.133,399.5,74.938,74.313,0.023,71.563,71.688,54.906,56.156,0.0,38.844,72,70,1000,200,0.114,369.5,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.454,5.999,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,538.0,532.5,303.5,517.5,525.0,520.5,-0.001,1.931,0.0,4.167,0.83,0.308,0.001,0.002,0.002,-0.002
5102008,1309,1,1,3,1,100,24.163,100.0,100.0,100.0,1,1,845.431,304.45,0.02,12.875,0,80,55,1.4,1295.375,1507.117,1904.261,1299.771,53.917,62.797,71.093,62.565,50.39,1.444,2.017,0.268,68.685,55.001,70.651,40.078,60.953,62.425,100.145,86.591,100.886,40.147,55.806,42.35,-10.852,110,110,71.188,70.813,55.219,56.063,0.0,34.969,72,70,1000,200,0.11,205.25,70.063,69.25,0.012,71.938,71.063,56.438,57.531,0.0,33.906,72,70,1000,200,0.091,327.0,76.063,75.5,0.022,71.688,70.75,55.375,56.0,0.0,34.094,72,70,1000,200,0.131,397.5,74.938,74.25,0.023,71.563,71.688,54.781,56.031,0.0,37.594,72,70,1000,200,0.112,368.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.457,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,538.0,533.0,303.5,517.5,525.0,520.5,-0.001,1.811,0.0,3.934,0.845,0.304,0.001,0.002,0.002,-0.002
5102008,1310,1,1,3,1,100,23.658,100.0,100.0,100.0,1,1,829.037,307.963,0.01,12.802,0,80,55,1.4,1295.375,1423.055,1907.964,1251.235,54.13,62.476,70.768,62.565,50.716,1.425,2.028,0.26,68.675,54.936,70.873,40.136,60.843,62.532,100.071,86.485,100.738,40.074,55.806,41.84,-10.852,110,110,71.063,70.75,55.219,56.0,0.0,36.25,72,70,1000,200,0.099,197.125,70.063,69.25,0.012,72.0,71.063,56.438,57.5,0.0,34.156,72,70,1000,200,0.088,327.5,76.063,75.5,0.022,71.688,70.688,55.375,56.0,0.0,33.438,72,70,1000,200,0.131,396.75,74.938,74.313,0.023,71.563,71.563,54.906,56.031,0.0,38.219,72,70,1000,200,0.106,356.0,73.813,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.449,5.998,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,533.0,303.5,517.0,525.0,520.5,0.0,1.437,0.0,3.136,0.829,0.308,0.001,0.002,0.002,-0.002
5102008,1311,1,1,3,1,100,23.552,100.0,100.0,100.0,1,1,825.524,303.279,0.01,12.846,0,80,55,1.4,1277.25,1507.117,1891.304,1236.113,54.45,62.69,70.985,62.455,51.152,1.406,2.003,0.264,68.6,54.874,68.704,40.107,60.687,62.425,99.776,86.272,100.591,40.074,56.33,41.621,-10.852,110,110,71.063,70.813,55.219,56.0,0.0,35.063,72,70,1000,200,0.107,206.375,69.938,69.188,0.012,71.75,71.063,56.438,57.531,0.0,34.656,72,70,1000,200,0.086,321.5,76.063,75.5,0.022,71.5,70.75,55.5,56.0,0.0,34.375,72,70,1000,200,0.123,387.25,74.938,74.25,0.023,71.5,71.625,55.063,56.156,0.0,38.281,72,70,1000,200,0.104,353.25,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.457,5.998,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,538.0,533.0,303.5,517.0,525.0,520.5,-0.001,1.222,0.0,2.756,0.826,0.303,0.001,0.002,0.002,-0.002
5102008,1312,1,1,3,1,100,23.817,100.0,100.0,100.0,1,1,802.105,300.937,0.01,12.875,0,80,55,1.4,1274.25,1479.042,1891.304,1228.56,54.77,62.583,70.985,62.346,51.804,1.402,1.985,0.275,68.474,54.825,69.483,40.078,60.7,62.317,99.702,86.272,100.369,39.929,56.96,41.621,-10.852,110,110,71.0,70.938,55.594,56.313,0.0,36.219,72,70,1000,200,0.1,197.25,69.938,69.25,0.012,71.938,71.0,56.5,57.531,0.0,34.375,72,70,1000,200,0.085,325.0,76.063,75.5,0.022,71.688,70.813,55.688,56.219,0.0,34.406,72,70,1000,200,0.12,382.5,74.938,74.25,0.023,71.5,71.563,55.344,56.25,0.0,37.375,72,70,1000,200,0.105,354.25,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.449,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,538.0,533.0,303.75,518.5,525.0,520.5,0.0,1.279,0.0,3.022,0.802,0.301,0.001,0.002,0.002,-0.002
5102008,1313,1,1,3,1,100,24.409,100.0,100.0,100.0,1,1,809.131,298.595,0.01,12.773,0,80,55,1.4,1271.75,1484.653,1895.006,1219.503,55.09,62.583,70.985,62.346,52.131,1.44,1.964,0.26,68.518,54.822,68.51,40.021,60.843,62.532,99.628,86.272,100.295,39.856,57.589,41.621,-10.852,110,110,71.0,70.813,55.813,56.406,0.0,34.938,72,70,1000,200,0.108,206.625,70.063,69.188,0.012,71.938,71.063,56.5,57.656,0.0,33.938,72,70,1000,200,0.088,324.75,76.063,75.5,0.022,71.688,70.938,55.875,56.344,0.0,34.375,72,70,1000,200,0.118,379.0,74.938,74.313,0.023,71.563,71.563,55.438,56.406,0.0,37.688,72,70,1000,200,0.096,338.75,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.453,5.996,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,517.0,525.0,520.5,0.0,1.271,0.0,3.127,0.809,0.299,0.002,0.002,0.002,-0.002
5102008,1314,1,1,3,1,100,24.809,100.0,100.0,100.0,1,1,816.157,299.766,0.01,12.802,0,80,55,1.4,1254.75,1446.823,1928.335,1245.184,55.196,62.583,71.093,62.455,52.348,1.421,1.971,0.275,68.548,54.845,67.147,39.906,60.791,62.532,99.628,86.165,100.221,39.856,57.694,41.694,-10.852,110,110,71.0,70.688,55.813,56.469,0.0,36.438,72,70,1000,200,0.098,196.125,69.813,69.25,0.012,72.0,71.188,56.625,57.656,0.0,34.469,72,70,1000,200,0.086,320.5,76.063,75.75,0.022,71.688,70.938,56.0,56.5,0.0,33.469,72,70,1000,200,0.126,391.0,74.938,74.25,0.023,71.563,71.688,55.531,56.625,0.0,36.594,72,70,1000,200,0.102,347.0,73.75,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.451,5.994,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,533.0,303.5,517.5,525.0,520.5,0.0,1.319,0.0,3.264,0.816,0.3,0.001,0.001,0.002,-0.002
5102008,1315,1,1,3,1,100,25.335,100.0,100.0,100.0,1,1,803.276,304.45,0.01,12.831,0,80,55,1.4,1253.0,1498.689,1883.902,1234.602,55.303,62.583,71.093,62.346,52.348,1.425,1.971,0.26,68.51,54.829,66.758,39.848,60.603,62.425,99.407,86.272,100.074,39.711,57.694,41.548,-10.852,110,110,71.0,70.75,55.906,56.594,0.0,35.313,72,70,1000,200,0.107,202.875,69.813,69.188,0.012,71.938,71.125,56.688,57.656,0.0,34.438,72,70,1000,200,0.085,320.25,76.063,75.5,0.022,71.813,71.0,56.0,56.5,0.0,34.281,72,70,1000,200,0.117,373.0,74.938,74.313,0.023,71.688,71.688,55.594,56.625,0.0,36.969,72,70,1000,200,0.101,347.25,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.446,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.75,516.5,525.0,520.0,-0.001,1.311,0.0,3.27,0.803,0.304,0.001,0.002,0.002,-0.002
5102008,1316,1,1,3,1,100,25.647,100.0,100.0,100.0,1,1,800.934,300.937,0.02,12.918,0,80,55,1.4,1251.875,1439.829,1874.652,1222.521,55.303,62.583,71.093,62.346,52.348,1.417,1.999,0.271,68.476,54.746,67.731,39.762,60.59,62.317,99.407,86.059,100.074,39.638,57.589,41.475,-10.852,110,110,70.75,70.688,55.906,56.594,0.0,36.188,72,70,1000,200,0.1,197.25,69.813,69.188,0.012,71.938,71.063,56.688,57.844,0.0,34.438,72,70,1000,200,0.085,320.0,76.063,75.5,0.022,71.813,71.125,56.094,56.5,0.0,33.656,72,70,1000,200,0.125,385.25,74.938,74.25,0.023,71.688,71.75,55.594,56.719,0.0,36.875,72,70,1000,200,0.099,344.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.454,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,517.5,525.0,520.5,-0.001,1.322,0.0,3.292,0.801,0.301,0.001,0.002,0.002,-0.002
5102008,1317,1,1,3,1,100,25.951,100.0,100.0,100.0,1,1,810.302,303.279,0.01,12.802,0,80,55,1.4,1251.875,1431.439,1885.753,1245.184,55.303,62.583,71.202,62.346,52.348,1.41,1.925,0.282,68.426,54.724,67.926,39.762,60.765,62.425,99.259,86.059,99.852,39.493,57.589,41.402,-10.852,110,110,71.0,70.813,55.906,56.594,0.0,34.875,72,70,1000,200,0.109,206.875,69.813,69.25,0.012,71.938,71.063,56.688,58.0,0.0,34.281,72,70,1000,200,0.085,320.25,76.063,75.5,0.022,71.938,71.125,56.156,56.594,0.0,34.125,72,70,1000,200,0.121,380.5,74.938,74.313,0.023,71.688,71.875,55.844,56.813,0.0,36.375,72,70,1000,200,0.099,344.25,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.453,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,538.0,532.5,303.5,518.0,525.0,520.5,0.0,1.351,0.0,3.39,0.81,0.303,0.001,0.002,0.002,-0.002
5102008,1318,1,1,3,1,100,26.31,100.0,100.0,100.0,1,1,799.763,300.937,0.01,12.802,0,80,55,1.4,1250.625,1411.883,1887.603,1219.503,55.303,62.583,71.093,62.346,52.24,1.398,1.95,0.286,68.414,54.722,66.981,39.704,60.843,62.317,99.038,85.952,99.705,39.42,57.589,41.329,-10.852,110,110,71.0,70.75,56.0,56.688,0.0,36.406,72,70,1000,200,0.099,196.5,69.813,69.25,0.012,71.938,71.125,56.938,58.0,0.0,34.188,72,70,1000,200,0.085,320.5,76.063,75.5,0.022,71.938,71.188,56.156,56.844,0.0,34.781,72,70,1000,200,0.122,381.0,74.938,74.313,0.023,71.688,71.938,55.594,56.813,0.0,35.813,72,70,1000,200,0.098,344.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.996,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,516.5,525.5,520.5,-0.001,1.345,0.0,3.391,0.8,0.301,0.001,0.002,0.002,-0.002
5102008,1319,1,1,3,1,100,26.641,100.0,100.0,100.0,1,1,800.934,304.45,0.01,12.773,0,80,55,1.4,1236.625,1434.235,1833.979,1243.672,55.303,62.583,71.202,62.346,52.24,1.402,1.967,0.249,68.432,54.759,66.591,39.647,60.804,62.425,99.112,85.952,99.705,39.493,57.484,41.329,-10.852,110,110,71.0,70.813,56.0,56.594,0.0,35.125,72,70,1000,200,0.109,204.375,69.813,69.25,0.012,71.938,71.063,56.938,57.844,0.0,32.531,72,70,1000,200,0.085,320.0,76.063,75.5,0.022,72.0,71.313,56.156,56.594,0.0,35.094,72,70,1000,200,0.121,380.5,74.938,74.25,0.023,71.875,71.938,55.844,56.813,0.0,36.031,72,70,1000,200,0.102,351.5,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.454,6.001,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.5,532.5,303.5,518.0,525.0,520.5,0.0,1.303,0.0,3.253,0.801,0.304,0.001,0.002,0.002,-0.002
5102008,1320,1,1,3,1,100,26.72,100.0,100.0,100.0,1,1,811.473,300.937,0.01,12.788,0,80,55,1.4,1239.875,1467.828,1865.404,1254.262,55.196,62.583,71.202,62.346,52.24,1.413,1.921,0.275,68.365,54.652,66.703,39.618,60.778,62.425,99.038,85.846,99.631,39.493,57.589,41.329,-10.852,110,110,71.0,71.0,55.906,56.688,0.0,36.469,72,70,1000,200,0.099,196.125,69.813,69.25,0.012,71.938,71.125,56.938,58.0,0.0,33.625,72,70,1000,200,0.084,318.5,76.063,75.5,0.022,72.0,71.25,56.094,56.844,0.0,33.906,72,70,1000,200,0.132,393.25,74.938,74.313,0.023,71.875,71.875,55.594,56.813,0.0,37.094,72,70,1000,200,0.097,344.0,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.446,5.999,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,538.0,532.5,303.5,516.5,525.5,520.5,0.0,1.297,0.0,3.257,0.811,0.301,0.001,0.002,0.002,-0.002
5102008,1321,1,1,3,1,100,27.216,100.0,100.0,100.0,1,1,818.499,298.595,0.01,12.802,0,80,55,1.4,1251.875,1497.285,1869.103,1267.894,55.303,62.69,71.202,62.346,52.131,1.402,1.96,0.279,68.357,54.668,67.731,39.618,60.94,62.532,98.891,85.846,99.557,39.42,57.484,41.256,-10.852,110,110,71.0,71.063,56.0,56.688,0.0,35.031,72,70,1000,200,0.109,205.375,69.813,69.188,0.012,71.938,71.25,56.688,58.0,0.0,33.25,72,70,1000,200,0.084,320.25,76.063,75.5,0.022,72.0,71.25,56.094,56.594,0.0,33.438,72,70,1000,200,0.133,396.25,74.938,74.313,0.023,71.688,71.813,55.844,56.813,0.0,36.5,72,70,1000,200,0.093,335.0,73.813,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.449,5.998,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,537.0,532.5,303.5,516.5,525.0,520.5,-0.001,1.301,0.0,3.261,0.818,0.299,0.001,0.002,0.002,-0.001
5102008,1322,1,1,3,1,100,27.511,100.0,100.0,100.0,1,1,799.763,303.279,0.01,12.788,0,80,55,1.4,1246.875,1452.421,1874.652,1224.031,55.303,62.797,71.202,62.455,52.131,1.417,1.957,0.26,68.257,54.661,69.538,39.618,61.128,62.746,98.743,85.74,99.483,39.347,57.589,41.256,-10.852,110,110,71.0,71.063,56.0,56.688,0.0,36.313,72,70,1000,200,0.099,197.0,69.813,69.25,0.012,72.0,71.188,56.938,58.0,0.0,32.719,72,70,1000,200,0.086,321.5,76.063,75.5,0.022,72.0,71.25,56.094,56.844,0.0,34.656,72,70,1000,200,0.123,382.25,74.75,74.313,0.023,71.688,72.0,55.594,57.0,0.0,36.656,72,70,1000,200,0.087,323.0,73.75,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.443,5.991,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,537.0,532.5,303.5,517.0,525.5,520.5,-0.001,1.338,0.0,3.387,0.8,0.303,0.001,0.002,0.001,-0.002
5102008,1323,1,1,3,1,100,27.627,100.0,100.0,100.0,1,1,817.328,300.937,0.01,12.831,0,80,55,1.4,1223.125,1521.175,1859.856,1254.262,55.196,62.797,71.202,62.565,52.131,1.391,1.974,0.275,68.297,54.625,69.038,39.647,61.154,62.639,98.596,85.633,99.335,39.275,57.589,41.183,-10.852,110,110,71.0,70.938,56.0,56.688,0.0,35.188,72,70,1000,200,0.107,205.375,69.813,69.188,0.012,72.0,71.125,56.938,58.0,0.0,33.531,72,70,1000,200,0.085,319.5,76.063,75.5,0.022,72.0,71.313,56.156,56.844,0.0,33.313,72,70,1000,200,0.132,396.75,74.938,74.25,0.023,71.875,71.938,55.844,57.0,0.0,35.906,72,70,1000,200,0.093,334.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.44,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.75,518.0,525.0,520.5,-0.001,1.337,0.0,3.397,0.817,0.301,0.001,0.002,0.002,-0.001
5102008,1324,1,1,3,1,100,28.143,100.0,100.0,100.0,1,1,799.763,299.766,0.01,12.788,0,80,55,1.4,1238.125,1465.025,1865.404,1221.012,55.303,62.797,71.202,62.565,52.131,1.391,1.964,0.282,68.266,54.608,68.704,39.676,61.193,62.639,98.448,85.527,99.114,39.275,57.484,41.183,-10.852,110,110,71.0,70.813,56.0,56.688,0.0,36.375,72,70,1000,200,0.099,196.25,69.813,69.188,0.012,71.938,71.063,57.0,58.0,0.0,32.781,72,70,1000,200,0.085,320.5,76.063,75.5,0.022,72.063,71.313,56.156,56.844,0.0,33.563,72,70,1000,200,0.129,397.0,74.938,74.438,0.023,71.688,71.938,55.844,56.813,0.0,37.0,72,70,1000,200,0.087,322.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.437,5.98,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.0,537.0,532.5,303.5,517.5,525.5,520.5,-0.001,1.34,0.0,3.385,0.8,0.3,0.001,0.002,0.002,-0.001
5102008,1325,1,1,3,1,100,28.145,100.0,100.0,100.0,1,1,797.422,297.424,0.02,12.773,0,80,55,1.4,1235.125,1441.227,1874.652,1222.521,55.196,62.904,71.31,62.565,52.131,1.417,1.967,0.268,68.209,54.557,69.288,39.676,61.238,62.853,98.448,85.527,99.114,39.202,57.589,41.183,-10.852,110,110,71.0,70.688,56.0,56.688,0.0,35.375,72,70,1000,200,0.105,204.25,69.813,69.188,0.011,71.938,71.063,57.0,58.094,0.0,34.094,72,70,1000,200,0.08,309.25,76.063,75.5,0.022,72.0,71.313,56.156,56.844,0.0,33.344,72,70,1000,200,0.13,398.5,74.938,74.25,0.023,71.688,72.063,55.594,57.0,0.0,37.063,72,70,1000,200,0.086,321.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.441,5.991,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.75,518.0,525.5,520.5,-0.001,1.376,0.0,3.511,0.797,0.297,0.001,0.002,0.002,-0.001
5102008,1326,1,1,3,1,100,28.388,100.0,100.0,100.0,1,1,789.225,297.424,0.01,12.831,0,80,55,1.4,1232.25,1385.385,1869.103,1201.412,55.196,62.904,71.31,62.565,52.131,1.406,1.96,0.275,68.272,54.619,70.345,39.762,61.316,62.853,98.227,85.314,98.892,39.202,57.484,41.037,-10.852,110,110,71.0,70.625,56.0,56.688,0.0,36.125,72,70,1000,200,0.1,197.75,69.813,69.25,0.012,72.0,71.188,56.938,58.094,0.0,33.469,72,70,1000,200,0.084,319.75,76.063,75.5,0.022,71.938,71.25,56.156,56.844,0.0,34.688,72,70,1000,200,0.122,382.0,74.938,74.25,0.023,71.875,72.125,55.594,57.0,0.0,37.094,72,70,1000,200,0.091,329.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.441,5.993,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,537.0,532.5,303.5,516.0,525.0,520.5,-0.001,1.288,0.0,3.267,0.789,0.297,0.001,0.002,0.002,-0.002
5102008,1327,1,1,3,1,100,28.661,100.0,100.0,100.0,1,1,796.25,298.595,0.01,12.802,0,80,55,1.4,1232.0,1479.042,1895.006,1249.722,55.196,62.904,71.31,62.675,52.131,1.413,1.95,0.268,68.234,54.607,68.732,39.819,61.471,62.96,98.079,85.314,98.818,39.129,57.589,41.037,-10.852,110,110,71.0,70.875,56.0,56.906,0.0,35.5,72,70,1000,200,0.104,203.5,69.813,69.188,0.012,72.0,71.125,56.938,58.094,0.0,33.594,72,70,1000,200,0.085,319.5,75.938,75.5,0.022,72.0,71.375,56.156,56.844,0.0,33.688,72,70,1000,200,0.131,393.25,74.938,74.313,0.023,71.875,72.188,55.844,57.0,0.0,36.188,72,70,1000,200,0.087,324.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.448,6.002,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,537.0,532.5,303.75,518.0,525.0,520.5,-0.001,1.323,0.0,3.389,0.796,0.299,0.001,0.001,0.002,-0.001
5102008,1328,1,1,3,1,100,29.128,100.0,100.0,100.0,1,1,814.986,296.253,0.01,12.788,0,80,55,1.4,1240.25,1399.325,1867.254,1242.159,55.303,63.011,71.202,62.785,52.131,1.402,1.978,0.26,68.213,54.593,68.093,39.819,61.543,62.96,98.227,85.314,98.892,39.129,57.694,41.037,-10.852,110,110,71.0,70.813,56.0,56.688,0.0,36.219,72,70,1000,200,0.1,197.5,69.813,69.188,0.012,71.938,71.063,57.0,58.094,0.0,32.594,72,70,1000,200,0.085,321.25,76.063,75.5,0.022,72.0,71.25,56.156,56.844,0.0,33.875,72,70,1000,200,0.13,392.25,74.938,74.313,0.023,71.875,72.438,55.844,57.0,0.0,36.219,72,70,1000,200,0.092,333.0,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.456,6.004,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.0,532.5,303.5,517.0,525.5,520.5,-0.001,1.314,0.0,3.385,0.815,0.296,0.001,0.002,0.002,-0.001
5102008,1329,1,1,3,1,100,29.478,100.0,100.0,100.0,1,1,806.789,303.279,0.01,12.817,0,80,55,1.4,1233.625,1491.669,1900.559,1249.722,55.303,63.118,71.31,62.895,52.24,1.379,1.96,0.257,68.227,54.584,70.484,39.733,61.685,63.175,98.006,85.314,98.597,39.057,57.589,40.965,-10.852,110,110,70.75,70.813,56.0,56.906,0.0,35.375,72,70,1000,200,0.106,204.25,69.813,69.063,0.011,72.0,71.063,57.0,58.094,0.0,33.344,72,70,1000,200,0.085,319.0,76.063,75.5,0.022,72.0,71.25,56.156,56.844,0.0,33.375,72,70,1000,200,0.13,397.25,74.938,74.313,0.023,71.875,72.625,55.844,57.0,0.0,36.0,72,70,1000,200,0.092,331.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.457,6.006,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.0,532.5,303.5,517.5,525.5,520.5,0.0,1.32,0.0,3.393,0.807,0.303,0.001,0.002,0.002,-0.001
5102008,1330,1,1,3,1,100,29.781,100.0,100.0,100.0,1,1,807.96,293.911,0.01,12.817,0,80,55,1.4,1231.625,1462.224,1876.502,1236.113,55.303,63.225,71.31,62.895,52.24,1.394,1.964,0.279,68.237,54.572,69.344,39.791,61.517,63.068,98.006,85.101,98.671,39.057,57.799,41.037,-10.852,110,110,71.0,70.688,56.219,56.688,0.0,36.406,72,70,1000,200,0.099,196.0,69.813,69.063,0.012,71.938,71.0,56.938,58.094,0.0,33.438,72,70,1000,200,0.085,318.0,76.063,75.5,0.022,72.0,71.188,56.156,56.906,0.0,33.563,72,70,1000,200,0.128,395.75,74.938,74.25,0.023,71.875,72.813,55.844,57.094,0.0,35.844,72,70,1000,200,0.092,331.5,73.563,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.459,6.002,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.0,532.5,303.75,518.0,525.0,520.5,-0.001,1.354,0.0,3.521,0.808,0.294,0.001,0.002,0.002,-0.002
5102008,1331,1,1,3,1,100,30.085,100.0,100.0,100.0,1,1,799.763,298.595,0.01,12.788,0,80,55,1.4,1240.0,1413.279,1887.603,1227.05,55.303,63.118,71.31,62.895,52.131,1.36,1.953,0.257,68.213,54.571,69.566,39.819,61.406,62.96,97.932,85.207,98.597,39.057,57.799,40.965,-10.852,110,110,70.75,70.688,56.219,56.906,0.0,35.219,72,70,1000,200,0.107,203.25,69.813,69.063,0.012,71.938,71.0,57.0,58.094,0.0,32.469,72,70,1000,200,0.085,320.0,76.063,75.5,0.022,72.0,71.188,56.156,56.844,0.0,34.313,72,70,1000,200,0.125,389.75,74.938,74.313,0.022,71.688,72.813,55.844,57.0,0.0,35.469,72,70,1000,200,0.092,332.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.453,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,530.0,536.5,532.5,303.75,518.5,525.5,520.5,-0.001,1.302,0.0,3.385,0.8,0.299,0.001,0.002,0.002,-0.001
5102008,1332,1,1,3,1,100,30.434,100.0,100.0,100.0,1,1,785.712,293.911,0.01,12.802,0,80,55,1.4,1240.0,1378.42,1880.202,1180.343,55.303,63.011,71.31,62.785,52.131,1.44,1.95,0.286,68.084,54.487,67.592,39.791,61.238,62.853,97.784,85.101,98.523,38.984,57.694,40.965,-10.852,110,110,71.0,70.813,56.0,56.688,0.0,36.438,72,70,1000,200,0.099,196.125,69.625,69.25,0.012,72.0,71.063,57.0,58.094,0.0,33.563,72,70,1000,200,0.079,311.25,75.938,75.438,0.022,72.0,71.188,56.156,56.906,0.0,34.625,72,70,1000,200,0.125,385.0,74.938,74.313,0.022,71.688,72.875,55.844,57.094,0.0,36.313,72,70,1000,200,0.082,312.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.453,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,532.5,303.5,518.5,525.5,520.5,-0.001,1.355,0.0,3.519,0.786,0.294,0.001,0.002,0.002,-0.001
5102008,1333,1,1,3,1,100,30.463,100.0,100.0,100.0,1,1,778.686,297.424,0.01,12.788,0,80,55,1.4,1204.0,1427.247,1858.007,1193.883,55.196,62.904,71.31,62.785,52.022,1.391,1.914,0.271,68.101,54.528,67.815,39.733,61.05,62.746,97.637,84.995,98.375,38.911,57.589,40.892,-10.852,110,110,70.75,70.688,56.0,56.688,0.0,35.375,72,70,1000,200,0.106,202.5,69.625,69.063,0.012,71.938,71.125,57.0,58.094,0.0,33.031,72,70,1000,200,0.085,319.75,76.063,75.438,0.022,72.0,71.125,56.156,56.906,0.0,34.156,72,70,1000,200,0.123,383.0,74.938,74.25,0.022,71.688,72.875,55.594,57.0,0.0,36.5,72,70,1000,200,0.08,310.25,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.453,5.994,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,518.0,525.0,520.5,-0.001,1.356,0.0,3.515,0.779,0.297,0.001,0.002,0.002,-0.002
5102008,1334,1,1,3,1,100,30.397,100.0,100.0,100.0,1,1,791.567,303.279,0.01,12.802,0,80,55,1.4,1210.75,1382.599,1859.856,1216.486,55.09,62.904,71.31,62.675,51.913,1.417,1.942,0.253,68.124,54.5,67.898,39.647,61.024,62.746,97.637,84.888,98.228,38.911,57.484,40.819,-10.852,110,110,70.688,70.625,55.906,56.688,0.0,36.25,72,70,1000,200,0.098,198.375,69.625,69.063,0.012,71.938,71.188,57.0,58.094,0.0,33.719,72,70,1000,200,0.079,309.75,76.063,75.438,0.022,72.063,71.25,56.156,56.844,0.0,33.313,72,70,1000,200,0.131,394.25,74.938,74.25,0.022,71.688,73.0,55.594,57.094,0.0,36.063,72,70,1000,200,0.081,311.25,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.448,5.99,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,532.5,303.5,518.0,525.5,520.5,0.0,1.315,0.0,3.389,0.792,0.303,0.001,0.002,0.002,-0.002
5102008,1335,1,1,3,1,100,30.496,100.0,100.0,100.0,1,1,765.806,298.595,0.01,12.773,0,80,55,1.4,1217.0,1410.487,1858.007,1195.388,55.09,62.904,71.31,62.675,51.804,1.433,1.925,0.271,68.081,54.493,68.12,39.561,61.05,62.746,97.489,84.782,98.228,38.839,57.484,40.819,-10.852,110,110,70.75,70.813,55.906,56.688,0.0,35.875,72,70,1000,200,0.102,198.625,69.625,69.188,0.012,71.938,71.188,56.938,58.094,0.0,33.031,72,70,1000,200,0.083,313.0,76.063,75.438,0.022,72.0,71.313,56.094,56.844,0.0,35.156,72,70,1000,200,0.122,381.5,74.75,74.313,0.022,71.688,73.063,55.594,57.0,0.0,35.781,72,70,1000,200,0.081,310.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.454,6.004,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.356,0.0,3.509,0.766,0.299,0.001,0.002,0.001,-0.002
5102008,1336,1,1,3,1,100,30.594,100.0,100.0,100.0,1,1,792.738,298.595,0.01,12.773,0,80,55,1.4,1222.375,1456.622,1870.953,1205.932,55.09,62.69,71.093,62.675,51.804,1.406,1.96,0.279,68.036,54.474,69.955,39.445,61.18,62.746,97.489,84.782,98.154,38.839,57.484,40.819,-10.867,110,110,70.75,70.688,56.0,56.688,0.0,36.125,72,70,1000,200,0.1,199.75,69.625,69.063,0.012,71.938,71.125,57.0,58.094,0.0,32.5,72,70,1000,200,0.083,318.0,76.063,75.5,0.022,72.063,71.313,56.094,56.844,0.0,34.156,72,70,1000,200,0.128,395.25,74.938,74.313,0.022,71.688,73.063,55.594,57.0,0.0,35.969,72,70,1000,200,0.084,317.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.356,0.0,3.509,0.793,0.299,0.001,0.002,0.002,-0.001
5102008,1337,1,1,3,1,100,30.682,100.0,100.0,100.0,1,1,774.002,298.595,0.01,12.846,0,80,55,1.4,1222.375,1437.031,1872.802,1192.378,55.09,62.904,71.202,62.675,51.804,1.398,1.942,0.26,68.066,54.451,69.983,39.589,61.368,62.746,97.268,84.675,98.006,38.766,57.484,40.819,-10.852,110,110,70.688,70.75,55.906,56.594,0.0,35.938,72,70,1000,200,0.102,198.75,69.813,69.063,0.012,72.0,71.063,56.938,58.094,0.0,33.281,72,70,1000,200,0.083,316.5,75.938,75.438,0.022,72.0,71.313,56.094,56.844,0.0,35.031,72,70,1000,200,0.122,382.5,74.938,74.313,0.022,71.875,73.0,55.594,57.0,0.0,36.438,72,70,1000,200,0.082,313.25,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.447,6.457,5.996,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,518.0,525.0,520.5,-0.001,1.409,0.0,3.66,0.774,0.299,0.001,0.002,0.002,-0.001
5102008,1338,1,1,3,1,100,30.498,100.0,100.0,100.0,1,1,788.054,293.911,0.02,12.817,0,80,55,1.4,1216.375,1350.593,1841.37,1181.847,54.983,62.904,71.31,62.785,51.804,1.417,1.907,0.275,67.995,54.388,69.01,39.618,61.393,62.853,97.194,84.675,97.932,38.766,57.274,40.746,-10.852,110,110,70.75,70.875,55.906,56.688,0.0,36.438,72,70,1000,200,0.099,196.875,69.813,69.063,0.012,72.0,71.125,57.0,58.094,0.0,33.813,72,70,1000,200,0.078,307.0,76.063,75.438,0.022,72.0,71.313,56.094,56.844,0.0,34.5,72,70,1000,200,0.125,386.25,74.938,74.313,0.022,71.875,73.0,55.594,57.0,0.0,36.406,72,70,1000,200,0.082,313.75,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.469,6.007,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.5,303.5,517.5,525.0,520.5,-0.001,1.371,0.0,3.521,0.788,0.294,0.001,0.002,0.002,-0.001
5102008,1339,1,1,3,1,100,30.439,100.0,100.0,100.0,1,1,772.831,293.911,0.01,12.86,0,80,55,1.4,1211.25,1428.644,1852.461,1184.854,54.983,63.011,71.31,62.675,51.696,1.421,1.96,0.268,67.996,54.412,69.177,39.589,61.329,62.853,97.194,84.675,97.858,38.766,57.379,40.746,-10.852,110,110,70.75,70.75,55.813,56.594,0.0,35.5,72,70,1000,200,0.105,201.875,69.625,69.063,0.012,71.938,71.125,56.938,58.094,0.0,33.344,72,70,1000,200,0.081,309.0,76.063,75.438,0.022,72.063,71.25,56.0,56.844,0.0,34.313,72,70,1000,200,0.126,386.5,74.938,74.25,0.022,71.875,73.063,55.531,57.0,0.0,34.656,72,70,1000,200,0.082,312.5,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.467,5.999,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.368,0.0,3.533,0.773,0.294,0.001,0.002,0.002,-0.002
5102008,1340,1,1,3,1,100,30.422,100.0,100.0,100.0,1,1,777.515,295.082,0.01,12.802,0,80,55,1.4,1201.25,1386.779,1870.953,1196.894,54.983,63.011,71.31,62.785,51.696,1.398,1.928,0.271,67.986,54.376,69.177,39.589,61.277,62.853,97.047,84.569,97.785,38.693,57.379,40.746,-10.852,110,110,70.688,70.75,55.813,56.594,0.0,36.25,72,70,1000,200,0.098,198.5,69.625,69.063,0.012,72.0,71.188,56.938,58.094,0.0,33.25,72,70,1000,200,0.083,316.25,75.938,75.438,0.022,72.063,71.188,56.094,56.594,0.0,34.125,72,70,1000,200,0.128,388.5,74.938,74.25,0.022,71.688,73.188,55.531,57.0,0.0,35.594,72,70,1000,200,0.074,300.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,6.007,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.0,303.5,518.0,525.5,520.5,-0.001,1.407,0.0,3.647,0.778,0.295,0.001,0.002,0.002,-0.002
5102008,1341,1,1,3,1,100,30.093,100.0,100.0,100.0,1,1,774.002,300.937,0.01,12.933,0,80,55,1.4,1214.5,1342.255,1865.404,1190.873,54.876,62.797,71.31,62.675,51.696,1.421,1.921,0.268,67.927,54.345,67.87,39.532,61.264,62.639,96.899,84.462,97.711,38.62,57.274,40.673,-10.852,110,110,70.75,70.625,55.688,56.594,0.0,35.906,72,70,1000,200,0.102,198.625,69.625,69.063,0.012,72.0,71.313,56.938,58.094,0.0,32.656,72,70,1000,200,0.085,319.75,76.063,75.438,0.022,72.0,71.188,56.094,56.844,0.0,34.094,72,70,1000,200,0.127,388.75,74.938,74.313,0.022,71.875,73.188,55.531,56.813,0.0,35.5,72,70,1000,200,0.074,296.5,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.015,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.423,0.0,3.684,0.774,0.301,0.001,0.002,0.002,-0.002
5102008,1342,1,1,3,1,100,29.936,100.0,100.0,100.0,1,1,784.541,300.937,0.01,12.802,0,80,55,1.4,1203.0,1411.883,1874.652,1208.947,54.876,62.904,71.418,62.675,51.587,1.406,1.928,0.26,67.908,54.349,71.373,39.445,61.504,62.853,96.678,84.462,97.489,38.548,57.274,40.527,-10.852,110,110,70.75,70.625,55.813,56.594,0.0,36.469,72,70,1000,200,0.099,196.5,69.625,69.063,0.012,72.0,71.438,56.938,58.0,0.0,32.375,72,70,1000,200,0.085,320.0,76.063,75.438,0.022,72.0,71.188,56.0,56.594,0.0,33.594,72,70,1000,200,0.13,391.75,74.75,74.25,0.022,71.875,73.063,55.438,57.0,0.0,35.031,72,70,1000,200,0.074,296.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.019,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,536.5,532.0,303.75,518.0,525.5,520.5,-0.001,1.353,0.0,3.516,0.785,0.301,0.001,0.002,0.002,-0.002
5102008,1343,1,1,3,1,100,29.821,100.0,100.0,100.0,1,1,775.173,295.082,0.01,12.773,0,80,55,1.4,1208.0,1396.536,1876.502,1207.439,54.876,62.904,71.418,62.675,51.587,1.356,1.928,0.279,67.863,54.315,68.843,39.503,61.368,62.746,96.752,84.356,97.489,38.693,57.379,40.6,-10.852,110,110,70.75,70.625,55.813,56.594,0.0,35.719,72,70,1000,200,0.104,200.0,69.625,69.0,0.012,71.938,71.375,56.938,58.094,0.0,32.906,72,70,1000,200,0.084,318.25,76.063,75.438,0.022,71.938,71.063,56.0,56.594,0.0,33.469,72,70,1000,200,0.129,396.25,74.938,74.313,0.022,71.875,73.063,55.438,56.813,0.0,35.344,72,70,1000,200,0.078,304.5,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.018,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,536.5,532.5,303.75,517.5,525.5,520.5,-0.001,1.304,0.0,3.38,0.775,0.295,0.001,0.002,0.002,-0.002
5102008,1344,1,1,3,1,100,29.689,100.0,100.0,100.0,1,1,779.857,298.595,0.01,12.759,0,80,55,1.4,1198.25,1356.154,1856.158,1204.425,54.876,62.904,71.31,62.675,51.478,1.398,1.914,0.253,67.908,54.33,69.26,39.474,61.264,62.746,96.678,84.249,97.415,39.275,57.169,41.11,-10.852,110,110,70.688,70.563,55.688,56.469,0.0,35.844,72,70,1000,200,0.102,201.625,69.813,69.063,0.011,72.0,71.25,56.938,58.0,0.0,32.469,72,70,1000,200,0.085,320.5,75.938,75.438,0.022,71.938,71.063,56.0,56.5,0.0,35.156,72,70,1000,200,0.122,381.75,74.938,74.25,0.022,71.875,73.188,55.438,56.813,0.0,35.938,72,70,1000,200,0.076,301.25,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.75,517.5,525.5,520.5,-0.001,1.308,0.0,3.248,0.78,0.299,0.001,0.002,0.002,-0.002
5102008,1345,1,1,3,1,100,29.289,100.0,100.0,100.0,1,1,776.344,297.424,0.01,12.831,0,80,55,1.4,1210.375,1351.983,1852.461,1195.388,54.77,62.797,71.418,62.565,51.587,1.406,1.942,0.257,67.925,54.343,67.787,39.474,61.225,62.639,96.604,84.143,97.342,39.638,57.274,41.475,-10.852,110,110,70.75,70.563,55.688,56.469,0.0,36.094,72,70,1000,200,0.1,197.5,69.563,69.0,0.012,71.938,71.188,56.688,58.0,0.0,32.688,72,70,1000,200,0.085,316.0,75.938,75.438,0.022,72.0,71.125,56.0,56.594,0.0,34.906,72,70,1000,200,0.123,382.75,74.938,74.313,0.022,71.875,73.188,55.438,56.813,0.0,35.25,72,70,1000,200,0.078,305.25,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.474,6.006,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.5,303.75,517.0,525.0,520.5,-0.001,1.337,0.0,3.27,0.776,0.297,0.001,0.002,0.002,-0.002
5102008,1346,1,1,3,1,100,29.298,100.0,100.0,100.0,1,1,785.712,295.082,0.01,12.817,0,80,55,1.4,1210.375,1395.142,1858.007,1193.883,54.876,62.797,71.418,62.565,51.587,1.421,1.946,0.279,67.917,54.33,67.954,39.445,61.219,62.639,96.604,84.037,97.268,39.856,57.169,41.694,-10.852,110,110,70.75,70.5,55.688,56.469,0.0,34.969,72,70,1000,200,0.108,206.0,69.563,69.063,0.012,71.938,71.125,56.688,58.0,0.0,32.75,72,70,1000,200,0.083,311.75,75.938,75.438,0.022,72.0,71.188,55.875,56.594,0.0,34.563,72,70,1000,200,0.125,385.0,74.75,74.25,0.022,71.875,73.125,55.438,56.813,0.0,35.938,72,70,1000,200,0.075,300.0,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.472,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,530.0,536.5,532.5,303.5,517.5,525.0,520.5,-0.001,1.361,0.0,3.268,0.786,0.295,0.001,0.002,0.002,-0.002
5102008,1347,1,1,3,1,100,29.174,100.0,100.0,100.0,1,1,785.712,299.766,0.01,12.788,0,80,55,1.4,1200.5,1432.837,1858.007,1201.412,54.876,62.797,71.31,62.565,51.696,1.398,1.914,0.253,67.913,54.335,67.648,39.445,61.076,62.532,96.309,84.037,97.12,39.929,57.274,41.767,-10.852,110,110,70.688,70.438,55.688,56.469,0.0,36.438,72,70,1000,200,0.098,195.875,69.625,69.0,0.012,72.0,71.188,56.688,58.0,0.0,32.344,72,70,1000,200,0.083,315.5,75.938,75.438,0.022,72.0,71.25,56.0,56.594,0.0,33.844,72,70,1000,200,0.127,393.75,74.75,74.313,0.022,72.0,73.188,55.531,56.813,0.0,35.938,72,70,1000,200,0.075,300.25,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.47,6.006,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.0,532.5,303.5,517.0,525.5,520.5,-0.001,1.355,0.0,3.26,0.786,0.3,0.001,0.002,0.001,-0.001
5102008,1348,1,1,3,1,100,29.302,100.0,100.0,100.0,1,1,785.712,298.595,0.01,12.817,0,80,55,1.4,1203.5,1430.042,1856.158,1198.4,54.983,62.69,71.31,62.455,51.804,1.391,1.9,0.268,67.884,54.303,68.287,39.33,61.05,62.532,96.236,83.93,96.972,40.001,57.274,41.767,-10.852,110,110,70.688,70.563,55.813,56.469,0.0,35.656,72,70,1000,200,0.104,200.375,69.563,69.063,0.012,72.0,71.188,56.938,58.0,0.0,32.813,72,70,1000,200,0.083,317.0,75.938,75.438,0.022,72.0,71.188,56.0,56.594,0.0,33.625,72,70,1000,200,0.127,394.75,74.75,74.313,0.021,72.0,73.25,55.531,56.813,0.0,35.406,72,70,1000,200,0.08,307.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.474,6.011,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,518.0,525.0,520.5,-0.001,1.31,0.0,3.14,0.786,0.299,0.001,0.002,0.001,0.0
5102008,1349,1,1,3,1,100,29.283,100.0,100.0,100.0,1,1,797.422,293.911,0.01,12.831,0,80,55,1.4,1206.625,1495.881,1852.461,1227.05,54.983,62.797,71.31,62.565,51.913,1.406,1.946,0.257,67.849,54.309,68.232,39.33,61.128,62.532,96.236,84.037,96.972,40.074,57.169,41.985,-10.852,110,110,70.75,70.625,55.906,56.469,0.0,35.5,72,70,1000,200,0.104,203.375,69.625,69.0,0.012,72.0,71.25,56.688,58.094,0.0,32.406,72,70,1000,200,0.085,318.25,75.938,75.438,0.022,71.938,71.25,56.094,56.594,0.0,34.031,72,70,1000,200,0.125,390.75,74.938,74.313,0.021,72.0,73.188,55.594,56.813,0.0,34.75,72,70,1000,200,0.083,312.5,73.75,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.476,6.018,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,530.0,536.5,532.0,303.5,517.5,525.0,520.5,-0.001,1.434,0.0,3.401,0.797,0.294,0.001,0.002,0.002,-0.001
5102008,1350,1,1,3,1,100,29.566,100.0,100.0,100.0,1,1,770.489,296.253,0.01,12.846,0,80,55,1.4,1204.125,1407.696,1848.764,1181.847,55.09,62.797,71.418,62.455,51.913,1.406,1.946,0.271,67.871,54.298,67.481,39.302,61.342,62.532,96.162,83.93,96.972,40.292,57.484,42.058,-10.852,110,110,70.688,70.688,55.906,56.594,0.0,36.094,72,70,1000,200,0.1,197.25,69.563,69.063,0.012,72.0,71.25,56.938,58.0,0.0,32.5,72,70,1000,200,0.084,319.0,75.938,75.438,0.022,71.938,71.25,56.094,56.594,0.0,34.219,72,70,1000,200,0.122,381.5,74.938,74.313,0.021,72.0,73.313,55.594,57.0,0.0,35.969,72,70,1000,200,0.077,303.5,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.476,6.019,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,536.5,532.0,303.5,517.0,525.0,520.5,-0.001,1.32,0.0,3.146,0.77,0.296,0.001,0.002,0.002,0.0
