DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1351,1,1,3,1,100,29.674,100.0,100.0,100.0,1,1,789.225,297.424,0.01,12.86,0,80,55,1.4,1215.125,1375.635,1872.802,1202.918,55.09,62.69,71.418,62.455,52.022,1.402,1.942,0.275,67.886,54.32,67.815,39.158,61.251,62.532,96.088,83.93,96.825,40.365,57.484,42.131,-10.852,110,110,70.688,70.688,55.906,56.594,0.0,35.313,72,70,1000,200,0.105,204.125,69.563,69.063,0.012,72.0,71.25,56.938,58.094,0.0,32.563,72,70,1000,200,0.084,317.5,75.938,75.438,0.022,72.0,71.25,56.094,56.844,0.0,34.688,72,70,1000,200,0.119,377.5,74.938,74.25,0.021,71.875,73.313,55.594,57.0,0.0,34.656,72,70,1000,200,0.084,318.25,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.474,6.006,6.279,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,517.5,525.5,520.5,-0.001,1.327,0.0,3.15,0.789,0.297,0.001,0.002,0.002,-0.001
5102008,1352,1,1,3,1,100,30.064,100.0,100.0,100.0,1,1,778.686,296.253,0.02,12.846,0,80,55,1.4,1189.875,1314.498,1856.158,1163.817,55.196,62.69,71.31,62.455,52.131,1.44,1.939,0.246,67.887,54.305,67.731,39.187,61.18,62.532,95.867,83.824,96.603,40.438,57.484,42.204,-10.852,110,110,70.688,70.688,55.906,56.594,0.0,36.219,72,70,1000,200,0.099,196.875,69.563,69.0,0.012,71.938,71.125,56.938,58.0,0.0,33.531,72,70,1000,200,0.078,304.75,75.938,75.438,0.022,71.938,71.375,56.156,56.844,0.0,34.906,72,70,1000,200,0.121,381.75,74.75,74.313,0.021,72.0,73.125,55.594,57.0,0.0,36.031,72,70,1000,200,0.076,303.5,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.472,6.004,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,536.5,532.5,303.75,518.5,525.0,520.5,-0.001,1.331,0.0,3.146,0.779,0.296,0.001,0.002,0.001,-0.001
5102008,1353,1,1,3,1,100,30.278,100.0,100.0,100.0,1,1,774.002,300.937,0.01,12.875,0,80,55,1.4,1208.125,1339.477,1887.603,1205.932,55.196,62.69,71.418,62.455,52.131,1.394,1.932,0.242,67.845,54.301,66.842,39.158,61.089,62.425,95.94,83.717,96.677,40.583,57.379,42.35,-10.852,110,110,70.688,70.688,55.906,56.688,0.0,35.188,72,70,1000,200,0.106,205.125,69.563,69.0,0.012,71.938,71.125,56.938,58.094,0.0,32.406,72,70,1000,200,0.083,313.25,75.938,75.438,0.022,71.938,71.5,56.156,56.844,0.0,33.781,72,70,1000,200,0.123,384.0,74.75,74.313,0.021,72.0,73.125,55.844,57.094,0.0,35.906,72,70,1000,200,0.076,302.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.472,5.999,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,536.5,532.5,303.75,517.0,525.5,520.5,-0.001,1.354,0.0,3.155,0.774,0.301,0.001,0.002,0.001,0.0
5102008,1354,1,1,3,1,100,30.511,100.0,100.0,100.0,1,1,775.173,295.082,0.01,12.86,0,80,55,1.4,1197.375,1317.271,1861.706,1181.847,55.196,62.476,71.418,62.346,52.131,1.413,1.95,0.264,67.869,54.285,66.23,39.072,61.011,62.317,95.94,83.611,96.603,40.728,57.484,42.423,-10.852,110,110,70.688,70.688,55.906,56.688,0.0,36.406,72,70,1000,200,0.099,196.0,69.563,69.063,0.012,72.0,71.375,57.0,58.094,0.0,32.531,72,70,1000,200,0.081,314.0,75.938,75.375,0.022,71.938,71.5,56.156,56.906,0.0,34.063,72,70,1000,200,0.12,379.75,74.938,74.25,0.021,72.0,73.125,55.844,57.0,0.0,35.25,72,70,1000,200,0.079,307.25,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.478,6.011,6.283,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,537.0,532.0,303.5,517.0,525.5,520.5,-0.001,1.301,0.0,3.023,0.775,0.295,0.001,0.002,0.002,-0.001
5102008,1355,1,1,3,1,100,30.708,100.0,100.0,100.0,1,1,792.738,299.766,0.01,12.831,0,80,55,1.4,1196.875,1379.813,1846.915,1186.359,55.196,62.583,71.418,62.346,52.131,1.417,1.957,0.271,67.885,54.333,66.146,39.014,61.011,62.317,95.793,83.611,96.529,40.728,57.379,42.496,-10.852,110,110,70.688,70.75,55.906,56.688,0.0,35.125,72,70,1000,200,0.108,203.75,69.625,69.0,0.012,72.0,71.438,57.0,58.094,0.0,32.875,72,70,1000,200,0.083,316.0,75.938,75.438,0.022,71.938,71.438,56.156,56.844,0.0,34.125,72,70,1000,200,0.12,377.5,74.75,74.25,0.021,72.0,73.188,55.844,57.094,0.0,35.438,72,70,1000,200,0.078,307.75,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.474,6.015,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.362,0.0,3.146,0.793,0.3,0.001,0.002,0.002,-0.002
5102008,1356,1,1,3,1,100,30.923,100.0,100.0,100.0,1,1,774.002,292.74,0.01,12.875,0,80,55,1.4,1196.625,1326.982,1826.589,1172.828,55.196,62.583,71.418,62.346,52.131,1.398,1.946,0.257,68.037,54.391,67.509,38.985,61.063,62.425,95.719,83.611,96.455,40.801,57.379,42.569,-10.852,110,110,70.688,70.625,56.0,56.688,0.0,36.469,72,70,1000,200,0.098,195.875,69.563,69.0,0.012,72.0,71.375,56.938,58.094,0.0,33.0,72,70,1000,200,0.083,312.75,75.938,75.438,0.022,71.938,71.375,56.156,56.906,0.0,33.719,72,70,1000,200,0.12,380.25,74.75,74.313,0.021,72.0,73.25,55.844,57.094,0.0,35.656,72,70,1000,200,0.077,303.25,73.75,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.47,6.015,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,536.5,532.5,303.5,518.0,525.5,520.5,-0.001,1.373,0.0,3.157,0.774,0.293,0.001,0.002,0.001,0.0
5102008,1357,1,1,3,1,100,31.439,100.0,100.0,100.0,1,1,786.883,297.424,0.01,12.875,0,80,55,1.4,1200.75,1372.85,1865.404,1187.863,55.303,62.476,71.418,62.346,52.131,1.44,1.932,0.253,67.893,54.329,65.146,38.928,60.998,62.317,95.645,83.398,96.382,40.874,57.484,42.715,-10.852,110,110,70.688,70.75,56.0,56.906,0.0,35.656,72,70,1000,200,0.104,200.375,69.563,69.0,0.012,72.0,71.25,57.0,58.094,0.0,32.688,72,70,1000,200,0.083,317.25,75.813,75.375,0.022,72.0,71.375,56.156,56.844,0.0,33.438,72,70,1000,200,0.12,379.75,74.75,74.25,0.021,72.0,73.313,55.844,57.094,0.0,35.781,72,70,1000,200,0.076,304.25,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.472,6.015,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,517.0,525.5,520.5,-0.001,1.427,0.0,3.287,0.787,0.297,0.001,0.001,0.002,-0.001
5102008,1358,1,1,3,1,100,31.448,100.0,100.0,100.0,1,1,788.054,296.253,0.01,12.875,0,80,55,1.4,1198.125,1375.635,1859.856,1199.906,55.196,62.476,71.418,62.455,52.022,1.41,1.935,0.257,67.899,54.313,66.007,38.813,60.966,62.21,95.572,83.398,96.308,41.019,57.274,42.86,-10.852,110,110,70.688,70.625,56.0,56.906,0.0,35.5,72,70,1000,200,0.104,203.125,69.625,68.875,0.011,72.0,71.188,57.0,58.094,0.0,32.281,72,70,1000,200,0.084,319.0,75.938,75.438,0.022,72.0,71.375,56.156,56.844,0.0,33.5,72,70,1000,200,0.12,378.0,74.938,74.25,0.021,72.0,73.25,55.844,57.094,0.0,35.719,72,70,1000,200,0.076,302.5,73.563,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.018,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.0,303.75,517.0,525.5,520.5,-0.001,1.458,0.0,3.287,0.788,0.296,0.001,0.002,0.002,-0.002
5102008,1359,1,1,3,1,100,31.4,100.0,100.0,100.0,1,1,788.054,290.398,0.01,12.802,0,80,55,1.4,1198.125,1400.72,1848.764,1189.368,55.09,62.583,71.418,62.346,51.913,1.413,1.889,0.264,67.855,54.266,68.287,38.755,61.115,62.317,95.498,83.398,96.234,41.019,57.064,42.933,-10.852,110,110,70.688,70.688,56.0,56.688,0.0,36.344,72,70,1000,200,0.099,196.25,69.625,68.875,0.012,72.0,71.188,57.0,58.094,0.0,32.844,72,70,1000,200,0.083,316.0,75.938,75.375,0.022,72.0,71.313,56.094,56.906,0.0,33.0,72,70,1000,200,0.12,379.75,74.75,74.25,0.021,72.0,73.313,55.594,57.094,0.0,34.719,72,70,1000,200,0.081,310.0,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.464,6.476,6.015,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,529.5,536.5,532.0,303.5,518.0,525.5,520.5,-0.001,1.527,0.0,3.398,0.788,0.29,0.001,0.002,0.002,-0.001
5102008,1400,1,1,3,1,100,31.5,100.0,100.0,100.0,1,1,784.541,296.253,0.01,12.846,0,80,55,1.4,1200.375,1345.034,1858.007,1174.331,55.09,62.583,71.527,62.236,51.804,1.429,1.921,0.275,67.793,54.252,66.842,38.755,61.167,62.425,95.203,83.717,96.012,41.019,56.96,42.933,-10.852,110,110,70.688,70.563,55.813,56.688,0.0,35.406,72,70,1000,200,0.106,202.125,69.563,68.875,0.012,72.125,71.313,57.0,58.094,0.0,33.281,72,70,1000,200,0.081,312.75,75.938,75.438,0.022,71.938,71.313,56.094,56.844,0.0,33.875,72,70,1000,200,0.113,371.25,74.938,74.313,0.021,72.0,73.313,55.594,57.094,0.0,34.906,72,70,1000,200,0.076,302.75,73.563,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.482,6.023,6.286,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.0,303.5,517.0,525.5,520.5,-0.001,1.542,0.0,3.409,0.785,0.296,0.001,0.002,0.002,-0.001
5102008,1401,1,1,3,1,100,31.277,100.0,100.0,100.0,1,1,782.199,296.253,0.01,12.788,0,80,55,1.4,1190.625,1396.536,1856.158,1193.883,54.983,62.69,71.527,62.346,51.696,1.398,1.886,0.268,67.802,54.234,67.314,38.698,61.329,62.532,95.277,83.292,96.086,41.092,56.855,43.006,-10.852,110,110,70.75,70.625,55.906,56.594,0.0,36.313,72,70,1000,200,0.098,198.25,69.563,68.875,0.012,72.125,71.375,56.938,58.094,0.0,33.438,72,70,1000,200,0.085,318.5,75.938,75.375,0.022,71.938,71.375,56.094,56.844,0.0,33.063,72,70,1000,200,0.12,381.5,74.75,74.313,0.021,71.875,73.375,55.531,57.094,0.0,35.75,72,70,1000,200,0.075,300.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.005,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,537.0,532.0,303.5,517.0,525.5,520.5,-0.001,1.553,0.0,3.394,0.782,0.296,0.001,0.002,0.001,0.0
5102008,1402,1,1,3,1,100,31.257,100.0,100.0,100.0,1,1,779.857,295.082,0.01,12.817,0,80,55,1.4,1203.5,1385.385,1837.674,1186.359,54.983,62.797,71.635,62.455,51.696,1.41,1.903,0.26,67.811,54.257,66.452,38.41,61.471,62.746,95.277,83.185,96.012,41.237,56.855,43.079,-10.867,110,110,70.75,71.438,55.813,56.688,0.0,35.938,72,70,1000,200,0.102,198.625,69.563,68.875,0.011,72.125,71.5,56.938,58.094,0.0,33.594,72,70,1000,200,0.085,319.5,75.938,75.375,0.022,72.0,71.313,56.094,56.844,0.0,33.156,72,70,1000,200,0.12,381.25,74.938,74.25,0.021,72.0,73.313,55.594,57.094,0.0,35.719,72,70,1000,200,0.076,301.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.858,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,536.5,532.0,303.5,517.5,525.0,521.0,-0.001,1.512,0.0,3.274,0.78,0.295,0.001,0.002,0.002,0.0
5102008,1403,1,1,3,1,100,30.773,100.0,100.0,100.0,1,1,785.712,296.253,0.01,12.875,0,80,55,1.4,1200.625,1363.108,1852.461,1207.439,54.77,62.904,71.96,62.565,51.696,1.406,1.942,0.26,67.806,54.245,67.398,38.094,61.672,62.96,95.129,83.079,95.939,41.31,56.96,43.152,-10.852,110,110,71.0,72.563,55.813,56.594,0.0,35.188,72,70,1000,200,0.106,204.75,69.563,69.0,0.012,72.188,71.938,56.938,58.094,0.0,34.875,72,70,1000,200,0.084,319.0,75.938,75.375,0.022,72.063,71.25,56.094,56.844,0.0,33.156,72,70,1000,200,0.12,381.0,74.938,74.313,0.021,72.063,73.375,55.594,57.0,0.0,35.438,72,70,1000,200,0.079,307.25,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.863,12.002,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.0,303.5,517.5,525.0,521.0,-0.001,1.515,0.0,3.288,0.786,0.296,0.001,0.002,0.002,0.0
5102008,1404,1,1,3,1,100,31.463,100.0,100.0,100.0,1,1,778.686,300.937,0.01,12.831,0,80,55,1.4,1219.0,1428.644,1852.461,1198.4,54.983,63.011,72.285,62.675,51.913,1.406,1.846,0.26,67.808,54.241,66.091,37.777,61.633,63.068,95.129,83.079,95.865,41.382,57.169,43.225,-10.852,110,110,71.063,72.813,55.906,56.688,0.0,36.375,72,70,1000,200,0.099,196.0,69.563,68.875,0.012,72.313,72.188,56.938,58.094,0.0,34.875,72,70,1000,200,0.086,321.75,75.938,75.375,0.022,72.25,71.313,56.094,56.844,0.0,34.75,72,70,1000,200,0.124,385.5,74.938,74.0,0.021,72.188,73.625,55.594,57.0,0.0,35.406,72,70,1000,200,0.083,314.75,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,12.003,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.5,303.5,517.0,525.0,520.5,-0.001,1.498,0.0,3.279,0.779,0.301,0.001,0.002,0.003,-0.001
5102008,1405,1,1,3,1,100,31.524,100.0,100.0,100.0,1,1,804.447,299.766,0.01,12.831,0,80,55,1.4,1216.875,1438.43,1876.502,1264.864,55.09,63.118,72.502,62.785,51.913,1.364,1.953,0.268,67.916,54.314,68.649,37.461,61.737,63.068,94.982,82.972,95.791,41.382,57.274,43.298,-10.852,110,110,71.188,73.438,55.906,56.594,0.0,35.094,72,70,1000,200,0.107,205.125,69.563,68.875,0.012,72.563,72.438,56.938,58.094,0.0,35.031,72,70,1000,200,0.091,332.0,76.063,75.438,0.022,72.5,71.438,56.094,56.844,0.0,34.156,72,70,1000,200,0.136,400.0,74.75,74.313,0.021,72.25,73.813,55.594,57.0,0.0,35.5,72,70,1000,200,0.086,319.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.861,11.999,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.5,536.5,532.5,303.75,517.5,525.5,520.5,-0.001,1.547,0.0,3.409,0.804,0.3,0.001,0.002,0.001,-0.001
5102008,1406,1,1,3,1,100,31.932,100.0,100.0,100.0,1,1,812.644,296.253,0.01,12.831,0,80,55,1.4,1247.5,1467.828,1896.857,1280.027,55.196,63.225,72.719,62.895,52.131,1.36,1.982,0.242,68.069,54.35,67.926,37.375,61.724,63.175,94.982,82.866,95.717,41.455,57.274,43.371,-10.867,110,110,71.313,74.125,55.906,56.688,0.0,36.063,72,70,1000,200,0.099,198.75,69.5,68.875,0.012,72.563,72.563,57.0,58.0,0.0,35.188,72,70,1000,200,0.103,349.25,75.938,75.375,0.022,72.688,71.563,56.156,56.844,0.0,35.188,72,70,1000,200,0.145,415.75,74.75,74.25,0.021,72.438,73.875,55.844,57.0,0.0,35.656,72,70,1000,200,0.087,323.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.872,11.993,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,529.5,536.5,532.5,303.75,518.5,525.5,520.5,-0.001,1.554,0.0,3.409,0.813,0.296,0.001,0.002,0.002,-0.001
5102008,1407,1,1,3,1,100,32.439,100.0,100.0,100.0,1,1,850.115,302.108,0.01,12.773,0,80,55,1.4,1293.625,1514.144,1893.155,1290.653,55.303,63.225,72.936,62.895,52.24,1.372,1.999,0.26,68.19,54.595,67.703,37.145,61.698,63.068,94.834,82.972,95.643,41.528,57.274,43.59,-10.852,110,110,71.375,74.5,56.0,56.688,0.0,36.0,72,70,1000,200,0.101,197.5,69.563,68.875,0.012,72.625,72.75,57.0,58.094,0.0,35.781,72,70,1000,200,0.106,358.0,75.938,75.375,0.022,73.0,71.688,56.156,56.844,0.0,35.969,72,70,1000,200,0.158,433.75,74.75,74.25,0.021,72.438,74.063,55.844,57.094,0.0,37.656,72,70,1000,200,0.088,325.25,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.872,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,530.0,537.0,533.0,303.5,516.0,525.5,520.5,-0.001,1.673,0.0,3.652,0.85,0.302,0.001,0.002,0.002,-0.001
5102008,1408,1,1,3,1,100,32.799,100.0,100.0,100.0,1,1,874.705,305.621,0.01,12.846,0,80,55,1.4,1315.375,1533.838,1917.222,1342.427,55.303,63.225,73.044,62.895,52.131,1.353,2.038,0.253,68.519,54.544,66.425,37.087,61.75,63.175,94.834,82.972,95.569,41.455,57.169,43.735,-10.852,110,110,71.313,74.5,56.0,56.688,0.0,35.594,72,70,1000,200,0.104,202.375,69.563,68.875,0.012,72.563,72.813,56.938,58.0,0.0,35.563,72,70,1000,200,0.107,360.25,75.938,75.375,0.022,72.875,71.813,56.156,56.844,0.0,36.906,72,70,1000,200,0.167,444.0,74.75,74.25,0.021,72.625,74.25,55.844,57.0,0.0,36.281,72,70,1000,200,0.098,343.5,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.879,11.98,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,529.5,537.0,533.0,303.75,518.5,525.5,520.5,-0.001,1.864,0.0,4.061,0.875,0.306,0.001,0.002,0.002,0.0
5102008,1409,1,1,3,1,100,32.819,100.0,100.0,100.0,1,1,884.072,307.963,0.01,12.889,0,80,55,1.4,1346.25,1556.378,1937.598,1359.234,55.196,63.225,73.044,63.004,52.022,1.337,2.049,0.253,68.631,54.796,66.23,37.058,61.886,63.175,94.76,82.866,95.496,41.6,57.064,43.881,-10.852,110,110,71.313,74.688,55.906,56.688,0.0,36.531,72,70,1000,200,0.097,195.875,69.5,68.875,0.012,72.563,73.0,56.938,58.0,0.0,36.563,72,70,1000,200,0.108,359.0,75.938,75.375,0.022,73.0,71.75,56.156,56.594,0.0,37.688,72,70,1000,200,0.173,451.25,74.938,74.25,0.021,72.625,74.25,55.844,57.0,0.0,36.844,72,70,1000,200,0.104,353.25,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,11.97,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,529.5,537.5,533.0,303.5,518.0,525.5,520.5,-0.001,1.901,0.0,4.076,0.884,0.308,0.001,0.002,0.002,0.0
5102008,1410,1,1,3,1,100,32.8,100.0,100.0,100.0,1,1,889.927,313.817,0.01,12.831,0,80,55,1.4,1358.375,1614.294,1946.863,1373.006,55.09,63.225,73.044,63.004,51.913,1.314,2.053,0.257,68.977,55.013,68.704,36.972,61.938,63.282,94.687,82.866,95.422,41.673,56.96,43.881,-10.852,110,110,71.375,75.063,56.0,56.688,0.0,35.781,72,70,1000,200,0.103,199.0,69.5,68.875,0.012,72.625,73.0,56.938,58.0,0.0,36.594,72,70,1000,200,0.115,372.5,75.938,75.375,0.022,73.0,71.688,56.094,56.594,0.0,38.375,72,70,1000,200,0.178,459.75,74.75,74.25,0.021,72.625,74.188,55.594,57.0,0.0,37.281,72,70,1000,200,0.109,361.25,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.866,11.961,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,529.5,537.5,533.5,303.5,518.0,525.5,520.5,-0.001,1.853,0.0,3.928,0.89,0.314,0.001,0.002,0.002,0.0
5102008,1411,1,1,3,1,100,32.898,100.0,100.0,100.0,1,1,900.466,317.33,0.01,12.86,0,80,55,1.4,1380.5,1655.398,1969.108,1399.073,55.09,63.332,73.044,63.114,51.913,1.353,2.074,0.268,69.304,55.471,67.62,36.914,62.113,63.389,94.539,82.759,95.348,41.746,56.855,43.954,-10.852,110,110,71.375,75.313,56.0,56.688,0.0,35.375,72,70,1000,200,0.104,203.625,69.5,68.875,0.012,72.625,73.063,56.938,57.844,0.0,36.625,72,70,1000,200,0.12,378.5,75.813,75.375,0.022,73.0,71.625,56.094,56.594,0.0,39.094,72,70,1000,200,0.187,471.5,74.75,74.25,0.021,72.625,74.188,55.594,57.0,0.0,38.406,72,70,1000,200,0.11,360.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,11.97,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.0,537.5,533.5,303.75,518.5,525.5,520.0,-0.001,1.879,0.0,3.937,0.9,0.317,0.001,0.001,0.002,-0.001
5102008,1412,1,1,3,1,100,33.259,100.0,100.0,100.0,1,1,911.004,320.843,0.01,12.831,0,80,55,1.4,1406.75,1661.076,1965.399,1411.363,55.196,63.547,73.152,63.224,51.913,1.311,2.049,0.246,69.384,55.402,65.229,36.886,62.268,63.711,94.539,82.653,95.348,41.746,56.855,44.1,-10.852,110,110,71.375,75.563,56.0,56.688,0.0,36.5,72,70,1000,200,0.098,195.25,69.5,69.0,0.012,72.75,73.063,56.688,57.844,0.0,38.5,72,70,1000,200,0.119,377.75,75.938,75.375,0.022,73.0,71.625,56.094,56.5,0.0,38.75,72,70,1000,200,0.193,483.75,74.75,74.25,0.021,72.625,74.188,55.594,56.813,0.0,38.313,72,70,1000,200,0.112,364.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.864,11.973,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.0,537.5,534.0,303.75,517.5,525.5,520.0,-0.001,1.999,0.0,4.187,0.911,0.321,0.001,0.002,0.002,-0.001
5102008,1413,1,1,3,1,100,33.492,100.0,100.0,100.0,1,1,930.91,320.843,0.01,12.86,0,80,55,1.4,1426.25,1705.157,1987.653,1428.288,55.196,63.761,73.044,63.334,52.022,1.383,2.131,0.268,69.686,55.718,64.59,36.799,62.417,63.818,94.392,82.547,95.2,41.455,57.064,43.954,-10.852,110,110,71.375,75.5,56.0,56.688,0.0,35.125,72,70,1000,200,0.107,203.375,69.563,68.875,0.012,72.75,73.0,56.938,57.844,0.0,38.063,72,70,1000,200,0.133,398.75,75.938,75.375,0.022,72.875,71.5,56.094,56.5,0.0,39.344,72,70,1000,200,0.2,489.75,74.75,74.25,0.021,72.625,74.25,55.594,56.813,0.0,38.969,72,70,1000,200,0.113,367.75,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.859,11.973,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,530.5,537.5,534.0,303.5,518.5,525.5,520.0,-0.001,2.059,0.0,4.456,0.931,0.321,0.001,0.002,0.002,-0.001
5102008,1414,1,1,3,1,100,33.971,100.0,100.0,100.0,1,1,937.936,325.527,0.01,12.904,0,80,55,1.4,1455.25,1632.706,2021.052,1449.872,55.303,63.761,72.936,63.443,52.131,1.322,2.106,0.253,69.948,55.829,63.7,36.684,62.43,64.032,94.318,82.547,95.126,40.946,57.169,43.59,-10.852,110,110,71.375,75.563,56.219,56.906,0.0,36.219,72,70,1000,200,0.098,197.75,69.563,68.875,0.012,72.75,72.875,56.938,57.844,0.0,39.469,72,70,1000,200,0.128,391.0,75.938,75.375,0.022,72.875,71.375,56.094,56.594,0.0,40.281,72,70,1000,200,0.204,493.75,74.75,74.25,0.021,72.625,74.375,55.594,56.813,0.0,38.156,72,70,1000,200,0.122,380.0,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.856,11.975,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,530.5,538.0,534.0,303.5,517.0,525.0,520.0,-0.001,2.103,0.0,4.731,0.938,0.326,0.001,0.002,0.002,-0.001
5102008,1415,1,1,3,1,100,34.255,100.0,100.0,100.0,1,1,970.723,329.04,0.01,12.831,0,80,55,1.4,1461.375,1710.855,2039.616,1494.739,55.196,63.868,72.936,63.553,52.022,1.375,2.117,0.26,70.168,56.08,63.005,36.483,62.392,64.032,94.244,82.44,94.979,40.656,57.169,43.517,-10.852,110,110,71.375,75.75,56.0,56.906,0.0,36.156,72,70,1000,200,0.1,197.0,69.5,68.875,0.012,72.75,72.813,56.938,57.844,0.0,39.031,72,70,1000,200,0.142,411.5,75.938,75.375,0.022,72.688,71.313,56.094,56.5,0.0,40.688,72,70,1000,200,0.212,501.75,74.75,74.25,0.021,72.688,74.188,55.594,56.813,0.0,39.469,72,70,1000,200,0.124,382.25,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,11.975,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,537.5,534.5,303.75,518.5,525.5,520.0,-0.001,2.223,0.0,5.091,0.971,0.329,0.001,0.002,0.002,-0.001
5102008,1416,1,1,3,1,100,33.963,100.0,100.0,100.0,1,1,961.355,325.527,0.145,12.875,0,80,55,1.4,1483.0,1767.949,1987.653,1469.959,55.09,63.975,72.827,63.663,51.804,1.292,2.081,0.253,70.366,56.202,63.811,36.339,62.281,64.032,98.596,82.334,94.979,40.51,57.064,43.371,-10.852,110,110,71.563,75.938,56.0,56.906,0.0,35.156,72,70,1000,200,0.107,204.375,69.5,68.875,0.012,72.625,72.688,56.688,57.656,0.0,39.906,72,70,1000,200,0.138,406.0,75.938,75.375,0.022,72.875,71.25,56.094,56.5,0.0,41.125,72,70,1000,200,0.203,491.75,74.75,74.25,0.021,72.688,74.063,55.531,56.719,0.0,39.281,72,70,1000,200,0.129,392.75,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.866,11.975,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.0,538.0,534.5,303.75,518.5,525.5,520.0,0.032,2.225,0.0,5.109,0.961,0.326,0.001,0.002,0.002,-0.001
5102008,1417,1,1,3,1,100,33.779,100.0,100.0,100.0,1,1,980.091,332.553,0.208,12.831,0,80,55,1.4,1501.0,1732.24,2028.476,1483.889,54.983,63.975,72.827,63.773,51.696,1.41,2.102,0.268,70.562,56.484,64.256,36.253,62.379,64.032,100.366,82.44,94.093,40.583,56.855,43.298,-10.852,110,110,71.563,76.063,55.906,56.688,0.0,36.344,72,70,1000,200,0.099,195.875,69.5,68.875,0.011,72.75,72.688,56.625,57.656,0.0,40.063,72,70,1000,200,0.14,410.0,75.938,75.375,0.022,72.625,71.25,55.875,56.375,0.0,41.938,72,70,1000,200,0.205,494.25,74.75,74.313,0.021,72.688,73.938,55.438,56.625,0.0,39.781,72,70,1000,200,0.131,396.75,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.986,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.0,537.5,535.0,303.75,518.5,525.5,520.0,0.073,2.141,0.0,4.831,0.98,0.333,0.001,0.002,0.001,-0.001
5102008,1418,1,1,3,1,100,33.47,100.0,100.0,100.0,1,1,982.433,336.066,0.25,12.846,0,80,55,1.4,1496.625,1722.256,2048.9,1514.922,54.876,63.975,72.827,63.773,51.587,1.345,2.156,0.264,70.779,56.6,65.424,36.224,62.482,64.032,101.177,82.227,91.803,40.51,56.75,43.298,-10.852,110,110,71.75,76.063,55.813,56.688,0.0,35.125,72,70,1000,200,0.108,203.75,69.5,68.875,0.012,72.75,72.625,56.625,57.531,0.0,40.063,72,70,1000,200,0.15,422.75,75.938,75.375,0.022,72.5,71.188,55.875,56.344,0.0,41.281,72,70,1000,200,0.212,501.75,74.75,74.25,0.021,72.688,73.875,55.438,56.625,0.0,40.406,72,70,1000,200,0.133,397.75,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.993,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.0,535.0,303.5,518.5,525.5,520.0,0.124,2.205,0.0,4.967,0.982,0.336,0.001,0.002,0.002,0.0
5102008,1419,1,1,3,1,100,33.324,100.0,100.0,100.0,1,1,995.313,339.578,0.365,12.788,0,80,55,1.4,1528.0,1759.371,2048.9,1528.92,54.876,64.082,72.719,63.773,51.587,1.345,2.195,0.242,71.024,56.619,66.981,36.224,62.754,64.139,102.062,82.334,88.924,40.438,56.75,43.225,-10.852,110,110,71.688,76.125,55.813,56.688,0.0,36.344,72,70,1000,200,0.098,196.25,69.5,68.875,0.012,72.75,72.438,56.625,57.531,0.0,39.875,72,70,1000,200,0.155,433.0,75.938,75.375,0.022,72.375,71.125,55.875,56.344,0.0,41.219,72,70,1000,200,0.218,509.0,74.75,74.25,0.021,72.75,73.75,55.438,56.625,0.0,41.625,72,70,1000,200,0.132,397.75,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.988,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.0,535.0,303.5,518.5,525.5,520.0,0.243,2.185,0.0,4.943,0.995,0.34,0.001,0.002,0.002,-0.001
5102008,1420,1,1,3,1,100,33.188,100.0,100.0,100.0,1,1,1025.758,341.92,0.5,12.889,0,80,55,1.4,1551.5,1716.554,2069.331,1521.141,54.876,64.189,72.719,63.883,51.587,1.33,2.163,0.253,71.223,56.882,65.368,36.454,62.793,64.354,103.168,82.227,89.588,40.365,56.855,43.152,-10.852,110,110,71.75,76.0,55.906,56.594,0.0,35.469,72,70,1000,200,0.105,201.5,69.563,68.875,0.012,72.75,72.313,56.5,57.5,0.0,40.5,72,70,1000,200,0.158,435.75,75.938,75.375,0.022,72.25,71.125,55.875,56.344,0.0,40.188,72,70,1000,200,0.21,501.5,74.75,74.25,0.021,72.75,73.438,55.344,56.531,0.0,40.313,72,70,1000,200,0.144,416.0,73.75,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.985,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.5,535.5,303.5,517.0,525.5,520.0,0.324,2.178,0.0,4.982,1.026,0.342,0.001,0.002,0.002,0.0
5102008,1421,1,1,3,1,100,33.316,100.0,100.0,100.0,1,1,1023.416,344.262,0.615,12.831,0,80,55,1.4,1546.5,1803.745,2056.329,1541.382,54.983,64.296,72.611,63.992,51.696,1.337,2.191,0.257,71.413,57.091,64.784,36.397,62.793,64.461,103.832,82.121,92.763,40.292,57.064,43.152,-10.852,110,110,71.688,75.688,55.906,56.594,0.0,36.344,72,70,1000,200,0.099,196.375,69.5,68.875,0.012,72.75,72.125,56.625,57.5,0.0,40.5,72,70,1000,200,0.163,441.5,75.938,75.375,0.022,72.063,71.063,55.875,56.219,0.0,40.5,72,70,1000,200,0.208,500.5,74.75,74.25,0.021,72.688,73.313,55.438,56.531,0.0,41.25,72,70,1000,200,0.145,415.75,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,11.988,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.5,538.5,535.5,303.5,518.0,525.5,520.0,0.314,2.188,0.0,5.09,1.023,0.344,0.001,0.002,0.002,0.0
5102008,1422,1,1,3,1,100,33.297,100.0,100.0,100.0,1,1,1023.416,348.946,0.657,12.86,0,80,55,1.4,1546.5,1783.689,2048.9,1538.265,54.983,64.296,72.611,63.992,51.696,1.394,2.195,0.253,71.419,57.171,65.146,36.397,62.754,64.354,103.98,82.014,97.194,40.292,57.064,43.079,-10.852,110,110,71.688,75.75,55.906,56.906,0.0,35.125,72,70,1000,200,0.108,204.25,69.563,68.875,0.012,72.625,72.125,56.5,57.5,0.0,40.781,72,70,1000,200,0.163,441.5,75.938,75.375,0.022,72.25,71.063,55.875,56.344,0.0,40.5,72,70,1000,200,0.2,488.5,74.75,74.25,0.021,72.688,73.063,55.438,56.531,0.0,41.688,72,70,1000,200,0.147,420.75,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.98,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,538.5,535.5,303.5,518.0,525.5,520.0,0.203,2.137,0.0,4.971,1.023,0.349,0.001,0.002,0.002,-0.001
5102008,1423,1,1,3,1,100,33.279,100.0,100.0,100.0,1,1,1057.374,346.604,0.73,12.875,0,80,55,1.4,1553.625,1759.371,2071.189,1575.738,54.983,64.189,72.611,63.992,51.696,1.413,2.163,0.253,71.768,57.198,64.339,36.282,62.703,64.247,103.906,82.121,100.295,40.147,56.96,43.079,-10.852,110,110,71.75,75.938,56.0,56.594,0.0,36.313,72,70,1000,200,0.099,196.875,69.563,68.875,0.012,72.75,72.25,56.5,57.5,0.0,41.781,72,70,1000,200,0.162,442.0,75.813,75.25,0.022,72.375,71.063,55.875,56.344,0.0,40.563,72,70,1000,200,0.215,506.75,74.75,74.25,0.021,72.688,72.75,55.438,56.531,0.0,40.906,72,70,1000,200,0.157,434.25,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.861,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,531.5,538.5,535.5,303.75,519.0,525.5,520.0,0.121,2.245,0.0,5.236,1.057,0.347,0.001,0.002,0.002,0.0
5102008,1424,1,1,3,1,100,33.523,100.0,100.0,100.0,1,1,1062.058,350.117,0.824,12.802,0,80,55,1.4,1578.375,1792.281,2078.62,1578.868,55.09,64.296,72.502,63.992,51.804,1.391,2.291,0.26,71.783,57.372,65.146,36.282,62.981,64.247,103.832,82.121,101.846,40.22,56.96,43.079,-10.852,110,110,71.688,76.063,55.906,56.469,0.0,34.813,72,70,1000,200,0.109,207.5,69.5,68.875,0.012,72.625,72.25,56.5,57.375,0.0,41.375,72,70,1000,200,0.176,458.25,75.938,75.375,0.022,72.25,71.0,55.875,56.344,0.0,41.344,72,70,1000,200,0.212,504.75,74.75,74.25,0.021,72.75,72.438,55.438,56.531,0.0,42.219,72,70,1000,200,0.156,431.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.856,11.965,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,539.0,536.0,303.75,518.0,525.5,520.0,0.075,2.186,0.0,5.077,1.062,0.35,0.001,0.002,0.002,-0.001
5102008,1425,1,1,3,1,100,33.611,100.0,100.0,100.0,1,1,1057.374,346.604,0.835,12.788,0,80,55,1.4,1595.0,1760.801,2093.485,1575.738,55.09,64.403,72.502,64.102,51.804,1.368,2.23,0.268,71.793,57.439,65.396,36.339,63.098,64.461,103.168,82.014,102.658,40.147,57.064,43.006,-10.852,110,110,71.75,76.25,55.906,56.906,0.0,36.438,72,70,1000,200,0.098,195.875,69.5,68.625,0.012,72.625,72.125,56.5,57.375,0.0,41.781,72,70,1000,200,0.176,460.25,75.938,75.375,0.022,72.5,71.0,55.875,56.344,0.0,42.281,72,70,1000,200,0.211,502.0,74.75,74.25,0.021,72.75,72.313,55.438,56.531,0.0,42.781,72,70,1000,200,0.159,436.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,11.975,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,539.0,536.0,303.75,518.0,526.0,520.0,0.02,2.161,0.0,5.071,1.057,0.347,0.002,0.002,0.002,0.0
5102008,1426,1,1,3,1,100,33.252,100.0,100.0,100.0,1,1,1074.938,347.775,0.855,12.831,0,80,55,1.4,1598.75,1783.689,2080.478,1577.303,54.876,64.296,72.394,64.102,51.913,1.372,2.291,0.264,72.199,57.604,64.089,36.253,62.845,64.354,100.145,82.121,102.806,40.074,57.274,43.006,-10.852,110,110,71.688,76.188,56.0,56.688,0.0,35.875,72,70,1000,200,0.102,199.0,69.5,68.875,0.012,72.625,72.125,56.5,57.375,0.0,42.625,72,70,1000,200,0.176,461.75,75.938,75.375,0.022,72.375,70.938,56.0,56.344,0.0,41.688,72,70,1000,200,0.225,521.0,74.75,74.25,0.021,72.75,72.125,55.531,56.531,0.0,42.875,72,70,1000,200,0.165,443.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.861,11.961,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,539.0,536.5,303.5,518.0,525.5,520.0,-0.126,2.187,0.0,5.218,1.075,0.348,0.001,0.002,0.002,0.0
5102008,1427,1,1,3,1,100,34.128,100.0,100.0,100.0,1,1,1079.622,351.288,0.866,12.788,0,80,55,1.4,1620.125,1755.084,2086.052,1619.656,55.196,64.296,72.394,64.102,52.022,1.383,2.234,0.279,72.281,57.755,64.284,36.282,62.793,64.354,95.055,82.121,102.584,40.001,57.274,43.006,-10.852,110,110,71.75,76.313,56.0,56.688,0.0,36.313,72,70,1000,200,0.1,197.25,69.5,68.625,0.012,72.625,72.125,56.5,57.375,0.0,42.156,72,70,1000,200,0.182,466.5,75.938,75.375,0.022,72.063,70.938,56.0,56.344,0.0,41.906,72,70,1000,200,0.216,508.25,74.75,74.25,0.021,73.063,71.875,55.531,56.531,0.0,43.969,72,70,1000,200,0.174,455.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.867,11.98,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.0,539.5,536.5,303.75,518.0,526.0,520.0,-0.504,2.225,0.0,5.33,1.08,0.351,0.002,0.002,0.002,-0.001
5102008,1428,1,1,3,1,100,34.333,100.0,100.0,100.0,1,1,1094.844,351.288,0.845,12.802,0,80,55,1.4,1624.75,1828.135,2076.762,1588.264,55.196,64.189,72.177,64.102,52.022,1.394,2.255,0.275,72.212,57.794,64.951,36.253,62.858,64.461,94.023,82.121,101.034,40.001,57.274,43.006,-10.852,110,110,71.75,76.375,56.0,56.906,0.0,36.531,72,70,1000,200,0.1,197.125,69.563,68.625,0.012,72.563,72.0,56.5,57.375,0.0,42.844,72,70,1000,200,0.182,467.0,75.938,75.375,0.022,72.0,71.0,56.0,56.344,0.0,41.375,72,70,1000,200,0.211,502.75,74.938,74.25,0.021,73.063,71.75,55.531,56.531,0.0,43.969,72,70,1000,200,0.182,466.25,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.874,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,539.5,536.5,303.5,519.0,525.5,520.0,-0.498,2.227,0.0,5.336,1.095,0.351,0.002,0.002,0.002,0.0
5102008,1429,1,1,3,1,100,34.567,100.0,100.0,100.0,1,1,1100.699,351.288,0.803,12.889,0,80,55,1.4,1637.625,1877.034,2087.91,1635.394,55.196,64.403,72.285,64.212,52.022,1.383,2.266,0.29,72.465,58.172,67.008,36.368,62.871,64.354,96.088,81.802,97.711,39.929,57.169,43.152,-10.852,110,110,71.75,76.438,56.0,56.906,0.0,35.563,72,70,1000,200,0.105,201.5,69.5,68.875,0.012,72.563,72.0,56.5,57.375,0.0,43.594,72,70,1000,200,0.183,468.25,75.938,75.375,0.022,72.063,71.063,56.0,56.344,0.0,40.375,72,70,1000,200,0.213,504.25,74.75,74.25,0.021,72.875,71.625,55.531,56.531,0.0,44.344,72,70,1000,200,0.196,484.25,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.871,11.988,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,539.5,536.5,303.5,519.5,525.5,520.0,-0.091,2.41,0.0,5.762,1.101,0.351,0.001,0.002,0.002,0.0
5102008,1430,1,1,3,1,100,34.529,100.0,100.0,100.0,1,1,1115.922,355.972,0.73,12.831,0,80,55,1.4,1655.75,1809.48,2106.495,1636.97,55.09,64.403,72.285,63.992,51.804,1.368,2.33,0.26,72.646,58.116,65.507,36.541,62.845,64.461,100.292,82.334,95.569,39.929,56.96,43.152,-10.852,110,110,71.75,76.313,56.0,56.906,0.0,36.281,72,70,1000,200,0.1,197.25,69.5,68.875,0.012,72.563,71.938,56.5,57.375,0.0,43.063,72,70,1000,200,0.192,479.75,75.813,75.375,0.022,71.938,71.063,56.0,56.344,0.0,40.156,72,70,1000,200,0.212,503.25,74.75,74.25,0.021,72.75,71.563,55.438,56.531,0.0,44.625,72,70,1000,200,0.194,482.5,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.879,11.986,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,539.5,536.5,303.5,519.5,526.0,520.0,0.192,2.428,0.0,5.736,1.116,0.356,0.001,0.001,0.002,0.0
5102008,1431,1,1,3,1,100,34.627,100.0,100.0,100.0,1,1,1098.357,355.972,0.678,12.933,0,80,55,1.4,1662.0,1859.757,2086.052,1635.394,55.09,64.296,72.285,64.102,51.696,1.391,2.287,0.271,72.584,58.07,65.507,36.483,62.754,64.354,104.349,82.547,95.2,39.856,57.064,43.079,-10.852,110,110,71.875,76.375,55.906,56.688,0.0,36.156,72,70,1000,200,0.102,199.125,69.5,68.875,0.011,72.563,71.875,56.5,57.375,0.0,42.813,72,70,1000,200,0.197,485.0,75.938,75.25,0.022,72.0,71.125,56.0,56.344,0.0,41.656,72,70,1000,200,0.202,491.0,74.75,74.313,0.021,72.875,71.375,55.438,56.406,0.0,45.531,72,70,1000,200,0.197,484.75,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,11.973,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,540.0,536.5,303.5,519.5,526.0,520.0,0.285,2.422,0.0,5.782,1.098,0.356,0.001,0.002,0.001,-0.001
5102008,1432,1,1,3,1,100,34.423,100.0,100.0,100.0,1,1,1107.725,348.946,0.647,12.831,0,80,55,1.4,1671.0,1828.135,2054.472,1633.819,54.876,64.296,72.177,64.102,51.696,1.402,2.312,0.264,72.779,58.186,64.506,36.512,62.657,64.247,108.258,82.653,96.751,39.929,56.96,43.079,-10.852,110,110,71.75,76.375,55.906,56.688,0.0,36.313,72,70,1000,200,0.101,198.875,69.5,68.875,0.011,72.313,71.938,56.5,57.25,0.0,43.344,72,70,1000,200,0.185,472.5,75.938,75.25,0.022,71.938,71.125,55.875,56.375,0.0,41.125,72,70,1000,200,0.205,494.5,74.75,74.25,0.021,72.875,71.375,55.438,56.406,0.0,45.25,72,70,1000,200,0.208,497.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.891,11.985,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,540.5,537.0,303.75,519.5,526.0,520.0,0.291,2.373,0.0,5.606,1.108,0.349,0.001,0.002,0.002,0.0
5102008,1433,1,1,3,1,100,34.415,100.0,100.0,100.0,1,1,1133.486,358.314,0.594,12.846,0,80,55,1.4,1657.75,1848.251,2076.762,1646.427,54.983,64.189,72.177,63.992,51.587,1.398,2.33,0.275,72.767,58.238,65.173,36.541,62.56,64.139,111.134,82.547,98.745,40.001,56.855,43.006,-10.852,110,110,71.75,76.438,55.906,56.688,0.0,36.406,72,70,1000,200,0.101,198.75,69.5,68.875,0.012,72.313,71.875,56.438,57.25,0.0,43.188,72,70,1000,200,0.189,477.25,75.813,75.375,0.022,72.063,71.125,55.688,56.344,0.0,40.031,72,70,1000,200,0.214,509.5,74.75,74.25,0.021,72.875,71.25,55.344,56.25,0.0,46.063,72,70,1000,200,0.21,500.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,11.991,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.5,537.0,303.5,519.5,526.0,520.0,0.257,2.29,0.0,5.355,1.133,0.358,0.001,0.001,0.002,-0.001
5102008,1434,1,1,3,1,100,34.387,100.0,100.0,100.0,1,1,1126.46,360.656,0.573,12.802,0,80,55,1.4,1667.875,1792.281,2110.212,1648.005,54.983,64.189,72.177,63.992,51.587,1.379,2.34,0.282,72.907,58.304,63.811,36.483,62.586,64.139,113.568,82.759,101.108,39.856,56.96,43.006,-10.852,110,110,71.875,76.5,55.906,56.594,0.0,35.094,72,70,1000,200,0.11,207.5,69.5,68.875,0.011,72.188,72.0,56.438,57.25,0.0,42.625,72,70,1000,200,0.189,476.25,75.938,75.375,0.022,71.813,71.063,55.875,56.344,0.0,41.25,72,70,1000,200,0.201,490.5,74.75,74.25,0.021,72.688,71.188,55.344,56.25,0.0,45.313,72,70,1000,200,0.216,509.25,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.5,537.0,303.5,519.5,526.0,520.0,0.232,2.358,0.0,5.594,1.126,0.361,0.001,0.002,0.002,-0.001
5102008,1435,1,1,3,1,100,34.32,100.0,100.0,100.0,1,1,1110.067,362.998,0.542,12.889,0,80,55,1.4,1675.25,1763.66,2089.769,1648.005,54.983,64.082,72.069,63.883,51.587,1.391,2.266,0.282,72.881,58.319,64.451,36.368,62.43,64.032,115.633,82.866,103.692,39.929,56.855,43.006,-10.867,110,110,71.875,76.5,55.813,56.594,0.0,35.875,72,70,1000,200,0.103,199.875,69.375,68.875,0.012,72.125,71.875,56.438,57.25,0.0,43.5,72,70,1000,200,0.18,466.75,75.938,75.375,0.022,71.813,71.125,55.688,56.219,0.0,40.563,72,70,1000,200,0.201,489.5,74.75,74.25,0.021,72.75,71.063,55.344,56.156,0.0,46.125,72,70,1000,200,0.218,508.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.008,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,541.0,537.0,303.5,518.5,526.0,520.0,0.198,2.343,0.0,5.501,1.11,0.363,0.001,0.002,0.002,-0.001
5102008,1436,1,1,3,1,100,33.959,100.0,100.0,100.0,1,1,1125.289,368.852,0.573,12.831,0,80,55,1.4,1677.75,1845.375,2106.495,1655.896,54.876,63.654,71.852,63.553,51.478,1.379,2.348,0.282,72.979,58.422,64.701,36.339,62.346,63.711,117.108,82.866,106.35,39.783,56.645,42.933,-10.852,110,110,71.875,76.5,55.906,56.594,0.0,36.156,72,70,1000,200,0.101,198.625,69.5,68.875,0.012,72.125,71.875,56.438,57.063,0.0,42.344,72,70,1000,200,0.189,475.75,75.938,75.25,0.022,71.938,71.063,55.688,56.219,0.0,40.25,72,70,1000,200,0.199,489.25,74.75,74.25,0.021,72.625,71.0,55.281,56.156,0.0,46.094,72,70,1000,200,0.224,517.5,73.563,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.889,12.018,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,541.0,537.0,303.5,519.0,526.0,520.0,0.18,2.397,0.0,5.607,1.125,0.369,0.001,0.002,0.002,-0.001
5102008,1437,1,1,3,1,100,33.836,100.0,100.0,100.0,1,1,1126.46,355.972,0.573,12.817,0,80,55,1.4,1679.5,1803.745,2060.043,1654.317,54.876,63.868,72.069,63.663,51.478,1.402,2.355,0.282,72.999,58.405,64.228,36.31,62.32,63.711,118.362,83.079,108.713,39.929,56.75,43.006,-10.852,110,110,71.875,76.625,55.813,56.594,0.0,36.188,72,70,1000,200,0.101,199.125,69.375,68.875,0.012,72.188,71.813,56.313,57.063,0.0,43.813,72,70,1000,200,0.183,470.5,75.938,75.375,0.022,71.938,71.0,55.875,56.219,0.0,40.281,72,70,1000,200,0.202,490.75,74.75,74.25,0.021,72.438,71.0,55.281,56.156,0.0,45.906,72,70,1000,200,0.227,521.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.886,12.013,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,537.5,303.5,520.0,526.0,520.0,0.157,2.345,0.0,5.471,1.126,0.356,0.001,0.002,0.002,0.0
5102008,1438,1,1,3,1,100,33.671,100.0,100.0,100.0,1,1,1136.999,359.485,0.594,12.846,0,80,55,1.4,1684.25,1842.501,2078.62,1655.896,54.876,63.761,72.069,63.553,51.478,1.391,2.348,0.282,73.139,58.451,64.534,36.224,62.268,63.711,119.247,83.079,111.15,39.856,56.54,42.933,-10.852,110,110,71.875,76.688,55.688,56.594,0.0,36.375,72,70,1000,200,0.101,198.625,69.5,68.875,0.012,72.125,71.875,56.438,57.063,0.0,43.594,72,70,1000,200,0.184,468.5,75.938,75.25,0.022,71.938,71.0,55.688,56.219,0.0,40.313,72,70,1000,200,0.207,502.0,74.75,74.25,0.021,72.688,70.875,55.281,56.031,0.0,46.156,72,70,1000,200,0.225,519.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,541.0,537.5,303.5,520.5,526.0,520.0,0.133,2.369,0.0,5.483,1.137,0.359,0.001,0.002,0.002,-0.001
5102008,1439,1,1,3,1,100,33.254,100.0,100.0,100.0,1,1,1126.46,361.827,0.626,12.875,0,80,55,1.4,1683.125,1813.783,2099.061,1651.161,54.77,63.654,72.069,63.553,51.152,1.391,2.365,0.275,73.081,58.465,66.397,36.253,62.204,63.282,119.911,83.398,113.144,39.783,56.645,42.86,-10.852,110,110,71.875,76.688,55.688,56.594,0.0,36.406,72,70,1000,200,0.101,198.75,69.5,68.875,0.012,72.125,71.813,56.313,57.063,0.0,42.719,72,70,1000,200,0.192,476.0,75.938,75.375,0.022,71.938,70.938,55.688,56.0,0.0,40.125,72,70,1000,200,0.195,486.5,74.75,74.25,0.021,72.625,70.75,55.281,56.031,0.0,46.656,72,70,1000,200,0.227,521.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.884,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,541.0,538.0,303.5,519.5,526.5,520.5,0.116,2.349,0.0,5.496,1.126,0.362,0.001,0.002,0.002,-0.001
5102008,1440,1,1,3,1,100,32.923,100.0,100.0,100.0,1,1,1140.512,364.169,0.647,12.802,0,80,55,1.4,1695.125,1829.571,2086.052,1684.363,54.77,63.654,71.96,63.443,51.369,1.41,2.365,0.282,73.134,58.514,64.84,36.282,62.178,63.496,120.501,83.611,114.99,39.856,56.54,42.86,-10.852,110,110,71.875,76.563,55.688,56.469,0.0,34.938,72,70,1000,200,0.11,207.625,69.5,68.625,0.012,72.125,71.813,56.313,57.063,0.0,42.531,72,70,1000,200,0.192,482.0,75.938,75.25,0.022,71.813,70.875,55.563,56.219,0.0,39.563,72,70,1000,200,0.202,489.25,74.75,74.25,0.021,72.625,70.688,55.063,56.031,0.0,47.813,72,70,1000,200,0.226,520.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.01,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,541.0,538.0,303.5,520.0,526.5,520.5,0.097,2.305,0.0,5.335,1.141,0.364,0.002,0.002,0.002,-0.001
5102008,1441,1,1,3,1,100,32.672,100.0,100.0,100.0,1,1,1133.486,357.143,0.657,12.846,0,80,55,1.4,1685.875,1835.316,2091.627,1657.475,54.77,63.654,71.96,63.443,51.369,1.387,2.379,0.275,73.122,58.499,65.618,36.195,62.191,63.496,120.943,83.824,116.393,39.783,56.645,42.86,-10.852,110,110,71.875,76.563,55.688,56.469,0.0,35.875,72,70,1000,200,0.102,200.125,69.375,68.875,0.012,72.125,71.75,56.313,57.063,0.0,42.719,72,70,1000,200,0.19,480.75,75.938,75.375,0.022,71.938,70.813,55.563,56.0,0.0,38.969,72,70,1000,200,0.204,490.5,74.75,74.25,0.021,72.438,70.563,55.063,56.031,0.0,47.531,72,70,1000,200,0.227,522.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,538.0,303.5,519.5,526.5,520.5,0.081,2.344,0.0,5.483,1.133,0.357,0.001,0.002,0.002,-0.001
5102008,1442,1,1,3,1,100,32.451,100.0,100.0,100.0,1,1,1141.683,362.998,0.667,12.831,0,80,55,1.4,1682.25,1861.197,2112.071,1666.955,54.77,63.547,71.96,63.334,51.369,1.41,2.301,0.286,73.177,58.562,64.923,36.282,62.139,63.282,121.386,84.037,117.5,39.783,56.435,42.86,-10.852,110,110,71.875,76.563,55.688,56.469,0.0,35.906,72,70,1000,200,0.102,200.0,69.375,68.875,0.012,72.0,71.75,56.313,56.938,0.0,42.813,72,70,1000,200,0.191,481.0,75.938,75.375,0.022,71.938,70.813,55.563,56.0,0.0,40.406,72,70,1000,200,0.188,476.5,74.75,74.25,0.021,72.25,70.625,55.063,55.906,0.0,46.313,72,70,1000,200,0.24,537.0,73.75,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.891,12.011,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,541.0,538.5,303.5,520.0,526.5,520.5,0.069,2.371,0.0,5.477,1.142,0.363,0.001,0.002,0.002,0.0
5102008,1443,1,1,3,1,100,32.138,100.0,100.0,100.0,1,1,1121.776,361.827,0.647,12.889,0,80,55,1.4,1682.25,1796.579,2069.331,1614.94,54.77,63.439,71.852,63.224,51.26,1.379,2.344,0.279,73.18,58.538,64.228,36.282,62.08,63.282,121.829,84.249,118.313,39.783,56.435,42.715,-10.867,110,110,71.875,76.563,55.688,56.469,0.0,36.063,72,70,1000,200,0.101,198.875,69.375,68.875,0.012,72.0,71.813,56.094,56.938,0.0,43.344,72,70,1000,200,0.184,469.25,75.938,75.375,0.022,71.813,70.75,55.563,55.938,0.0,40.031,72,70,1000,200,0.191,484.0,74.75,74.25,0.021,72.25,70.5,55.063,55.906,0.0,47.781,72,70,1000,200,0.224,518.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.011,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,538.0,303.5,520.5,526.5,520.5,0.061,2.269,0.0,5.242,1.122,0.362,0.001,0.002,0.002,-0.001
5102008,1444,1,1,3,1,100,31.576,100.0,100.0,100.0,1,1,1136.999,359.485,0.657,12.802,0,80,55,1.4,1670.75,1826.699,2071.189,1646.427,54.663,63.439,71.852,63.224,51.26,1.425,2.351,0.275,73.257,58.635,64.284,36.253,62.029,63.282,122.271,84.462,119.051,39.783,56.33,42.787,-10.852,110,110,71.875,76.625,55.688,56.469,0.0,36.031,72,70,1000,200,0.102,199.625,69.5,68.625,0.012,72.0,71.813,56.094,56.938,0.0,43.906,72,70,1000,200,0.182,467.0,75.813,75.375,0.022,71.938,70.813,55.563,56.0,0.0,39.188,72,70,1000,200,0.195,487.5,74.75,74.25,0.021,72.25,70.375,55.063,55.906,0.0,47.875,72,70,1000,200,0.224,517.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,11.993,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,538.5,303.75,521.0,526.5,520.5,0.056,2.324,0.0,5.335,1.137,0.359,0.002,0.001,0.002,-0.001
5102008,1445,1,1,3,1,100,31.208,100.0,100.0,100.0,1,1,1141.683,357.143,0.647,12.846,0,80,55,1.4,1672.375,1851.127,2074.904,1673.281,54.663,63.439,71.852,63.114,51.152,1.41,2.365,0.282,73.238,58.604,64.506,36.138,62.016,63.282,122.861,85.207,119.568,39.711,56.225,42.787,-10.852,110,110,71.875,76.813,55.594,56.469,0.0,35.938,72,70,1000,200,0.103,200.25,69.5,68.875,0.012,72.0,71.688,56.094,56.938,0.0,42.156,72,70,1000,200,0.193,480.75,75.938,75.375,0.022,71.813,70.813,55.5,55.938,0.0,39.094,72,70,1000,200,0.2,491.5,74.75,74.25,0.021,72.438,70.438,54.969,55.906,0.0,47.25,72,70,1000,200,0.233,527.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.874,11.983,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,538.5,303.75,519.0,526.5,520.5,0.057,2.393,0.0,5.481,1.142,0.357,0.001,0.002,0.002,-0.001
5102008,1446,1,1,3,1,100,30.789,100.0,100.0,100.0,1,1,1126.46,364.169,0.72,12.831,0,80,55,1.4,1696.75,1785.121,2076.762,1648.005,54.663,63.439,71.852,63.114,51.26,1.391,2.362,0.275,73.217,58.566,65.729,36.253,62.055,63.282,123.599,85.42,120.011,39.711,56.33,42.715,-10.852,110,110,71.875,76.688,55.594,56.406,0.0,36.031,72,70,1000,200,0.102,199.75,69.375,68.875,0.011,72.0,71.625,56.094,56.938,0.0,43.969,72,70,1000,200,0.182,466.75,75.938,75.25,0.022,71.813,70.813,55.5,55.938,0.0,39.25,72,70,1000,200,0.19,477.0,74.625,74.25,0.021,72.438,70.438,54.969,55.906,0.0,46.5,72,70,1000,200,0.241,534.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.996,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.5,538.5,303.75,520.0,527.0,521.0,0.068,2.319,0.0,5.347,1.126,0.364,0.001,0.002,0.001,0.0
5102008,1447,1,1,3,1,100,30.432,100.0,100.0,100.0,1,1,1136.999,362.998,0.908,12.86,0,80,55,1.4,1671.75,1849.689,2097.202,1657.475,54.663,63.225,71.635,63.224,51.26,1.425,2.372,0.275,73.225,58.581,64.2,36.224,62.016,63.282,124.631,85.633,120.602,39.638,56.225,42.642,-10.852,110,110,71.875,76.5,55.594,56.469,0.0,35.906,72,70,1000,200,0.102,200.625,69.375,68.875,0.012,72.0,71.563,56.0,56.844,0.0,43.344,72,70,1000,200,0.186,471.25,75.813,75.375,0.022,71.813,70.75,55.5,55.938,0.0,38.094,72,70,1000,200,0.188,475.0,74.75,74.25,0.021,72.438,70.375,54.969,55.813,0.0,47.938,72,70,1000,200,0.244,540.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.879,11.993,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,538.5,303.75,520.0,527.0,521.0,0.094,2.329,0.0,5.359,1.137,0.363,0.001,0.001,0.002,-0.001
5102008,1448,1,1,3,1,100,29.558,100.0,100.0,100.0,1,1,1124.118,373.536,0.981,12.86,0,80,55,1.4,1682.375,1779.395,2119.507,1641.697,54.45,63.439,71.744,63.224,51.26,1.402,2.348,0.29,73.217,58.609,63.867,36.167,61.99,63.175,125.885,85.952,121.931,39.711,56.33,42.715,-10.852,110,110,71.938,76.563,55.594,56.406,0.0,36.0,72,70,1000,200,0.102,200.125,69.5,68.625,0.012,71.938,71.563,56.0,56.844,0.0,43.875,72,70,1000,200,0.184,469.0,75.813,75.375,0.022,71.813,70.688,55.5,56.0,0.0,39.281,72,70,1000,200,0.188,475.5,74.75,74.0,0.021,72.625,70.375,54.906,55.813,0.0,47.875,72,70,1000,200,0.239,535.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.892,11.989,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,539.0,303.75,519.0,527.0,521.0,0.097,2.325,0.0,5.359,1.124,0.374,0.002,0.001,0.002,0.0
