DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1449,1,1,3,1,100,29.518,100.0,100.0,100.0,1,1,1135.828,361.827,1.002,12.788,0,80,55,1.4,1676.875,1838.189,2078.62,1649.583,54.663,63.332,71.744,63.114,51.26,1.421,2.365,0.275,73.203,58.576,63.227,36.052,61.951,63.282,127.36,86.272,123.186,39.638,56.225,42.715,-10.852,110,110,71.875,76.625,55.594,56.406,0.0,36.031,72,70,1000,200,0.102,200.125,69.5,68.625,0.011,71.938,71.5,56.0,56.844,0.0,43.625,72,70,1000,200,0.182,467.5,75.938,75.375,0.022,71.813,70.625,55.5,55.938,0.0,39.656,72,70,1000,200,0.187,473.5,74.75,74.25,0.021,72.25,70.188,54.906,55.813,0.0,48.438,72,70,1000,200,0.251,547.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,11.988,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,541.0,539.0,304.0,519.0,527.0,521.0,0.102,2.372,0.0,5.459,1.136,0.362,0.001,0.002,0.002,0.0
5102008,1450,1,1,3,1,100,28.791,100.0,100.0,100.0,1,1,1136.999,364.169,1.033,12.904,0,80,55,1.4,1688.75,1868.393,2110.212,1665.375,54.557,63.332,71.744,63.114,51.152,1.417,2.362,0.286,73.22,58.577,64.228,35.936,61.912,63.175,128.614,86.804,124.442,39.638,56.33,42.642,-10.852,110,110,71.938,76.688,55.406,56.313,0.0,36.0,72,70,1000,200,0.103,200.25,69.375,68.875,0.012,71.938,71.5,56.0,56.844,0.0,43.469,72,70,1000,200,0.183,467.75,75.938,75.375,0.022,71.813,70.625,55.5,55.938,0.0,39.344,72,70,1000,200,0.189,475.5,74.75,74.0,0.021,72.25,70.188,54.906,55.813,0.0,47.75,72,70,1000,200,0.249,546.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.879,11.993,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,539.0,303.75,520.5,527.0,521.0,0.103,2.322,0.0,5.377,1.137,0.364,0.001,0.002,0.002,0.0
5102008,1451,1,1,3,1,100,28.335,100.0,100.0,100.0,1,1,1127.631,359.485,1.023,12.86,0,80,55,1.4,1689.625,1881.356,2082.336,1638.545,54.557,63.225,71.744,63.004,50.934,1.421,2.365,0.29,73.201,58.571,62.671,35.908,61.886,62.96,129.794,87.123,125.771,39.565,56.015,42.569,-10.852,110,110,71.938,76.688,55.594,56.313,0.0,35.781,72,70,1000,200,0.104,201.625,69.5,68.625,0.012,71.75,71.375,56.0,56.844,0.0,42.938,72,70,1000,200,0.184,469.75,75.813,75.25,0.022,71.688,70.563,55.375,55.781,0.0,39.125,72,70,1000,200,0.179,462.5,74.625,74.25,0.021,72.188,70.188,54.969,55.625,0.0,47.906,72,70,1000,200,0.25,547.5,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,11.991,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.0,539.0,303.75,520.5,527.0,521.5,0.096,2.348,0.0,5.359,1.128,0.359,0.002,0.002,0.001,-0.001
5102008,1452,1,1,3,1,100,27.771,100.0,100.0,100.0,1,1,1131.144,360.656,1.012,12.831,0,80,55,1.4,1680.125,1936.212,2104.636,1660.634,54.557,63.225,71.635,63.004,51.152,1.41,2.323,0.286,73.174,58.551,64.59,35.85,61.899,63.068,130.753,87.549,127.1,39.565,56.12,42.569,-10.852,110,110,71.938,76.688,55.594,56.313,0.0,35.906,72,70,1000,200,0.103,200.5,69.5,68.875,0.011,71.75,71.313,56.0,56.844,0.0,42.719,72,70,1000,200,0.182,468.25,75.938,75.375,0.022,71.813,70.688,55.5,55.938,0.0,38.125,72,70,1000,200,0.19,473.0,74.75,74.25,0.021,72.063,70.188,54.969,55.625,0.0,47.625,72,70,1000,200,0.249,545.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,11.996,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.5,539.0,303.75,520.0,527.5,521.5,0.086,2.328,0.0,5.347,1.131,0.361,0.001,0.002,0.002,0.0
5102008,1453,1,1,3,1,100,27.266,100.0,100.0,100.0,1,1,1128.802,358.314,0.01,12.802,0,80,55,1.4,1675.0,1891.447,2099.061,1646.427,54.557,63.225,71.635,63.004,51.152,1.406,2.387,0.264,73.178,58.55,63.06,35.85,61.886,63.175,125.148,87.762,84.124,39.565,56.12,42.496,-10.852,110,110,72.188,76.75,55.406,56.313,0.0,35.75,72,70,1000,200,0.103,201.0,69.375,68.875,0.012,71.75,71.375,56.0,56.844,0.0,42.156,72,70,1000,200,0.176,457.5,75.813,75.25,0.022,72.0,70.688,55.375,55.781,0.0,37.938,72,70,1000,200,0.191,479.0,74.75,74.25,0.021,72.188,70.125,54.906,55.813,0.0,47.625,72,70,1000,200,0.249,546.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.889,11.993,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.5,539.0,303.75,519.5,527.0,521.5,0.011,2.267,0.0,5.205,1.129,0.358,0.001,0.002,0.002,0.0
5102008,1454,1,1,3,1,100,26.316,100.0,100.0,100.0,1,1,1124.118,362.998,0.01,12.831,0,80,55,1.4,1675.625,1786.553,2089.769,1632.244,54.343,63.225,71.527,63.004,51.152,1.402,2.365,0.26,73.095,58.464,62.949,35.85,61.86,63.175,130.827,88.294,131.383,39.565,56.12,42.496,-10.852,110,110,71.938,76.813,55.406,56.406,0.0,35.875,72,70,1000,200,0.102,199.875,69.375,68.875,0.012,71.75,71.313,56.0,56.844,0.0,42.563,72,70,1000,200,0.17,451.5,75.938,75.25,0.022,71.938,70.688,55.375,55.781,0.0,37.969,72,70,1000,200,0.188,477.5,74.75,74.25,0.021,72.063,70.0,54.906,55.625,0.0,47.75,72,70,1000,200,0.249,546.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.892,11.985,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.5,539.0,304.0,521.0,527.0,521.5,0.0,2.272,0.0,5.217,1.124,0.363,0.001,0.002,0.002,0.0
5102008,1455,1,1,3,1,100,26.237,100.0,100.0,100.0,1,1,1105.383,367.681,0.01,12.773,0,80,55,1.4,1663.375,1910.203,2147.397,1644.851,54.557,63.225,71.527,63.004,51.152,1.36,2.259,0.264,73.141,58.461,63.144,35.764,61.821,63.068,116.444,88.72,113.734,39.565,56.225,42.423,-10.852,110,110,71.938,76.875,55.406,56.313,0.0,36.031,72,70,1000,200,0.102,198.875,69.5,68.625,0.012,71.688,71.375,56.0,56.844,0.0,42.656,72,70,1000,200,0.168,449.25,75.938,75.25,0.022,71.938,70.625,55.5,55.938,0.0,38.375,72,70,1000,200,0.187,474.0,74.625,74.25,0.021,72.188,69.875,54.906,55.625,0.0,47.531,72,70,1000,200,0.245,542.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.883,11.983,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,541.5,539.0,303.5,519.5,527.0,521.5,0.001,2.191,0.0,5.064,1.105,0.368,0.002,0.002,0.001,-0.001
5102008,1456,1,1,3,1,100,25.976,100.0,100.0,100.0,1,1,1118.264,375.878,0.01,12.773,0,80,55,1.4,1669.125,1845.375,2151.116,1632.244,54.663,63.118,71.527,63.004,51.26,1.41,2.316,0.268,73.26,58.606,64.562,35.85,61.821,62.96,131.269,89.039,136.995,39.565,56.33,42.204,-10.852,110,110,71.938,76.813,55.406,56.406,0.0,35.281,72,70,1000,200,0.11,206.125,69.375,68.875,0.012,71.688,71.375,56.0,56.844,0.0,42.375,72,70,1000,200,0.168,449.5,75.938,75.25,0.022,72.0,70.625,55.375,55.781,0.0,39.375,72,70,1000,200,0.178,464.75,74.75,74.0,0.021,72.188,70.0,54.969,55.813,0.0,48.594,72,70,1000,200,0.246,542.0,73.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.875,11.999,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,534.0,541.0,539.0,303.75,519.5,527.0,521.5,-0.001,2.011,0.0,4.676,1.118,0.376,0.001,0.002,0.002,-0.001
5102008,1457,1,1,3,1,100,25.85,100.0,100.0,100.0,1,1,1125.289,375.878,0.01,12.817,0,80,55,1.4,1665.25,1865.514,2158.556,1646.427,54.77,63.118,71.527,62.895,51.587,1.402,2.379,0.268,73.277,58.593,63.811,35.85,61.789,62.96,133.039,89.465,131.087,39.493,56.33,42.058,-10.852,110,110,71.938,76.75,55.688,56.406,0.0,36.5,72,70,1000,200,0.102,199.5,69.5,68.875,0.012,71.75,71.25,56.0,56.844,0.0,42.125,72,70,1000,200,0.168,449.0,75.938,75.375,0.022,71.938,70.625,55.5,55.938,0.0,37.75,72,70,1000,200,0.192,479.5,74.625,74.25,0.021,72.188,69.938,55.063,55.813,0.0,48.125,72,70,1000,200,0.246,543.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.877,12.003,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.5,539.0,303.75,520.5,527.5,521.5,0.0,1.953,0.0,4.561,1.125,0.376,0.001,0.002,0.001,0.0
5102008,1458,1,1,3,1,100,26.172,100.0,100.0,100.0,1,1,1110.067,371.194,0.01,12.846,0,80,55,1.4,1668.5,1818.087,2147.397,1622.802,54.983,62.797,71.418,62.675,51.804,1.383,2.323,0.26,73.255,58.603,62.476,35.821,61.724,62.853,131.859,89.89,135.813,39.42,56.75,42.058,-10.852,110,110,72.188,76.813,55.813,56.406,0.0,35.688,72,70,1000,200,0.103,200.5,69.5,68.625,0.012,71.938,71.188,56.094,56.844,0.0,41.281,72,70,1000,200,0.17,451.25,75.938,75.25,0.022,71.938,70.688,55.563,55.938,0.0,38.969,72,70,1000,200,0.183,465.0,74.625,74.25,0.021,72.063,70.0,55.281,55.906,0.0,48.406,72,70,1000,200,0.246,542.5,73.75,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.008,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.0,527.5,521.5,-0.001,1.955,0.0,4.701,1.11,0.371,0.002,0.002,0.001,0.0
5102008,1459,1,1,3,1,100,25.901,100.0,100.0,100.0,1,1,1118.264,368.852,0.01,12.788,0,80,55,1.4,1658.0,1828.135,2162.276,1600.808,55.09,63.011,71.527,62.785,51.696,1.379,2.319,0.271,73.302,58.605,62.115,35.764,61.698,62.639,132.007,90.422,136.109,39.42,56.75,42.131,-10.852,110,110,71.938,76.75,55.813,56.469,0.0,36.0,72,70,1000,200,0.1,198.625,69.375,68.625,0.011,71.75,71.188,56.094,56.938,0.0,42.656,72,70,1000,200,0.167,448.75,75.813,75.25,0.022,71.813,70.75,55.688,56.0,0.0,39.031,72,70,1000,200,0.182,463.75,74.625,74.25,0.021,72.0,70.063,55.344,55.906,0.0,48.813,72,70,1000,200,0.244,541.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,12.003,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.0,528.0,521.5,-0.001,2.0,0.0,4.81,1.118,0.369,0.001,0.002,0.001,0.0
5102008,1500,1,1,3,1,100,26.427,100.0,100.0,100.0,1,1,1110.067,365.34,0.01,12.86,0,80,55,1.4,1651.5,1843.938,2134.38,1619.656,54.876,62.904,71.635,62.785,51.913,1.349,2.351,0.275,73.311,58.654,62.365,35.678,61.633,62.746,131.638,90.848,136.035,39.347,56.645,42.058,-10.852,110,110,72.188,76.75,55.906,56.469,0.0,35.938,72,70,1000,200,0.102,200.0,69.5,68.625,0.012,71.75,71.25,56.313,56.938,0.0,42.406,72,70,1000,200,0.168,450.25,75.938,75.25,0.022,71.938,70.875,55.688,56.219,0.0,39.25,72,70,1000,200,0.179,461.5,74.625,74.25,0.021,72.188,70.0,55.344,56.031,0.0,48.844,72,70,1000,200,0.246,543.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.899,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.5,519.5,527.5,522.0,-0.001,2.015,0.0,4.837,1.11,0.365,0.002,0.002,0.001,0.0
5102008,1501,1,1,3,1,100,26.525,100.0,100.0,100.0,1,1,1115.922,371.194,0.01,12.846,0,80,55,1.4,1652.875,1888.563,2145.538,1599.239,55.09,62.904,71.635,62.785,51.913,1.413,2.326,0.253,73.327,58.649,62.171,35.678,61.594,62.639,131.343,91.487,135.887,39.347,56.54,41.985,-10.852,110,110,71.938,76.688,55.813,56.594,0.0,36.031,72,70,1000,200,0.101,199.25,69.375,68.875,0.012,71.75,71.25,56.313,57.063,0.0,40.531,72,70,1000,200,0.169,451.5,75.813,75.25,0.022,72.0,70.75,55.688,56.0,0.0,39.031,72,70,1000,200,0.179,462.5,74.75,74.25,0.021,71.875,70.0,55.344,56.031,0.0,49.031,72,70,1000,200,0.247,544.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.008,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.5,527.5,522.0,-0.001,1.971,0.0,4.701,1.116,0.371,0.001,0.002,0.002,0.0
5102008,1502,1,1,3,1,100,26.603,100.0,100.0,100.0,1,1,1107.725,375.878,0.01,12.817,0,80,55,1.4,1656.875,1819.522,2147.397,1599.239,55.09,62.797,71.635,62.675,51.913,1.402,2.326,0.268,73.348,58.688,63.978,35.649,61.504,62.639,131.122,91.7,135.887,39.275,56.645,41.985,-10.852,110,110,71.938,76.688,55.813,56.594,0.0,36.031,72,70,1000,200,0.102,199.75,69.5,69.0,0.012,71.75,71.25,56.313,57.063,0.0,40.906,72,70,1000,200,0.163,442.25,75.813,75.25,0.022,71.938,70.688,55.875,56.219,0.0,38.531,72,70,1000,200,0.183,466.25,74.625,74.0,0.021,72.063,69.938,55.344,56.031,0.0,48.344,72,70,1000,200,0.247,544.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.881,12.0,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,519.5,527.5,522.0,-0.001,2.0,0.0,4.819,1.108,0.376,0.001,0.002,0.002,0.0
5102008,1503,1,1,3,1,100,26.42,100.0,100.0,100.0,1,1,1134.657,372.365,0.01,12.817,0,80,55,1.4,1649.625,1842.501,2130.662,1627.522,55.09,62.797,71.635,62.565,51.804,1.429,2.348,0.279,73.377,58.644,63.394,35.793,61.484,62.532,130.827,92.232,135.813,39.202,56.54,41.985,-10.852,110,110,71.938,76.688,55.813,56.469,0.0,36.063,72,70,1000,200,0.102,199.375,69.375,68.875,0.011,71.75,71.313,56.313,56.938,0.0,41.125,72,70,1000,200,0.16,436.75,75.938,75.25,0.022,72.0,70.688,55.875,56.219,0.0,37.844,72,70,1000,200,0.189,477.0,74.625,74.0,0.021,72.063,69.938,55.281,56.031,0.0,49.125,72,70,1000,200,0.247,543.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,539.0,303.75,520.5,527.5,522.0,-0.001,2.057,0.0,4.949,1.135,0.372,0.001,0.002,0.002,-0.001
5102008,1504,1,1,3,1,100,26.362,100.0,100.0,100.0,1,1,1127.631,372.365,0.01,12.788,0,80,55,1.4,1652.375,1803.745,2141.818,1614.94,54.983,62.69,71.635,62.565,51.587,1.433,2.323,0.275,73.358,58.672,62.838,35.735,61.484,62.532,130.605,92.764,135.592,39.202,56.33,41.912,-10.852,110,110,71.938,76.813,55.813,56.688,0.0,36.0,72,70,1000,200,0.102,199.875,69.375,68.875,0.012,71.75,71.438,56.313,57.063,0.0,40.875,72,70,1000,200,0.159,436.0,75.813,75.25,0.022,72.063,70.688,55.688,56.219,0.0,37.813,72,70,1000,200,0.189,477.25,74.625,74.25,0.021,72.063,69.813,55.344,56.031,0.0,48.406,72,70,1000,200,0.247,544.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.0,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,540.5,539.0,303.75,521.0,527.5,522.0,-0.001,2.023,0.0,4.808,1.128,0.372,0.001,0.002,0.001,0.0
5102008,1505,1,1,3,1,100,25.878,100.0,100.0,100.0,1,1,1113.58,368.852,0.01,12.86,0,80,55,1.4,1654.25,1851.127,2134.38,1605.516,54.77,62.583,71.635,62.455,51.696,1.383,2.348,0.275,73.299,58.633,63.227,35.735,61.381,62.425,130.384,93.083,135.666,39.275,56.33,41.985,-10.852,110,110,71.938,76.875,55.813,56.594,0.0,36.219,72,70,1000,200,0.101,198.875,69.375,68.875,0.011,71.75,71.438,56.313,57.063,0.0,40.875,72,70,1000,200,0.157,433.0,75.813,75.25,0.022,72.0,70.688,55.688,56.219,0.0,37.938,72,70,1000,200,0.188,475.5,74.625,74.0,0.021,72.0,69.813,55.281,56.031,0.0,48.531,72,70,1000,200,0.245,542.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.883,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.0,539.0,304.0,519.5,528.0,522.0,-0.001,2.043,0.0,4.835,1.114,0.369,0.001,0.002,0.002,-0.001
5102008,1506,1,1,3,1,100,26.286,100.0,100.0,100.0,1,1,1122.947,367.681,0.01,12.773,0,80,55,1.4,1650.25,1915.979,2126.943,1603.947,54.983,62.476,71.527,62.346,51.696,1.413,2.319,0.286,73.331,58.662,65.868,35.85,61.167,62.21,130.089,93.403,135.518,39.202,56.33,41.84,-10.852,110,110,72.188,76.938,55.906,56.469,0.0,36.156,72,70,1000,200,0.102,199.5,69.5,68.875,0.012,71.938,71.375,56.438,57.25,0.0,40.5,72,70,1000,200,0.156,433.25,75.938,75.25,0.022,72.0,70.625,55.688,56.219,0.0,37.969,72,70,1000,200,0.188,475.75,74.625,74.0,0.021,71.875,69.813,55.281,56.031,0.0,48.469,72,70,1000,200,0.246,542.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.884,12.011,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,541.0,538.5,303.75,521.0,527.5,522.0,-0.001,1.967,0.0,4.675,1.123,0.368,0.001,0.002,0.002,-0.001
5102008,1507,1,1,3,1,100,26.015,100.0,100.0,100.0,1,1,1111.238,372.365,0.01,12.831,0,80,55,1.4,1647.5,2013.055,2125.084,1636.97,54.876,62.155,71.418,62.236,51.587,1.425,2.358,0.286,73.225,58.609,67.954,35.994,60.998,62.103,129.794,93.828,135.444,39.129,56.12,41.767,-10.867,110,110,72.188,76.938,55.813,56.594,0.0,36.031,72,70,1000,200,0.103,200.375,69.5,68.625,0.012,71.938,71.25,56.313,57.063,0.0,39.563,72,70,1000,200,0.16,436.5,75.813,75.25,0.022,72.0,70.688,55.688,56.219,0.0,39.156,72,70,1000,200,0.178,461.0,74.625,74.0,0.021,72.0,69.75,55.281,56.031,0.0,46.906,72,70,1000,200,0.25,547.0,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.871,12.005,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,540.5,538.5,303.75,519.5,527.5,522.0,-0.002,1.992,0.0,4.696,1.111,0.372,0.002,0.002,0.002,0.0
5102008,1508,1,1,3,1,100,25.88,100.0,100.0,100.0,1,1,1119.435,361.827,0.01,12.846,0,80,55,1.4,1632.875,1892.888,2113.93,1613.369,54.876,62.262,71.635,62.126,51.478,1.41,2.308,0.268,73.236,58.589,66.564,36.253,60.881,61.996,129.573,94.041,135.37,39.129,56.015,41.767,-10.852,110,110,71.938,76.75,55.813,56.594,0.0,36.375,72,70,1000,200,0.101,198.5,69.375,68.875,0.012,71.938,71.188,56.313,57.063,0.0,39.5,72,70,1000,200,0.156,433.5,75.813,75.25,0.022,72.063,70.688,55.688,56.219,0.0,38.438,72,70,1000,200,0.187,472.0,74.625,74.0,0.021,72.0,69.75,55.281,56.031,0.0,47.25,72,70,1000,200,0.25,547.5,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.021,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,541.0,538.5,303.75,520.0,527.5,522.0,-0.002,2.007,0.0,4.702,1.119,0.362,0.001,0.002,0.002,0.0
5102008,1509,1,1,3,1,100,25.472,100.0,100.0,100.0,1,1,1106.554,371.194,0.01,12.875,0,80,55,1.4,1646.875,1849.689,2125.084,1607.086,54.77,62.155,71.635,62.016,51.369,1.341,2.362,0.286,73.289,58.56,68.426,36.483,60.869,61.781,129.352,94.573,135.223,39.202,55.911,41.694,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,35.094,72,70,1000,200,0.114,209.75,69.375,68.875,0.012,71.938,71.25,56.313,57.063,0.0,39.969,72,70,1000,200,0.159,438.25,75.813,75.25,0.022,72.0,70.688,55.688,56.0,0.0,39.063,72,70,1000,200,0.183,467.0,74.625,74.0,0.021,72.0,69.688,55.063,55.906,0.0,47.75,72,70,1000,200,0.25,548.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.892,12.022,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,538.5,303.75,519.5,528.0,522.0,-0.002,1.92,0.0,4.451,1.107,0.371,0.001,0.002,0.002,0.0
5102008,1510,1,1,3,1,100,25.22,100.0,100.0,100.0,1,1,1112.409,371.194,0.01,12.831,0,80,55,1.4,1651.875,1818.087,2123.225,1597.67,54.77,62.048,71.635,61.906,51.478,1.391,2.326,0.26,73.258,58.62,67.592,36.569,60.739,61.674,129.13,94.786,135.149,39.129,56.015,41.621,-10.852,110,110,72.188,76.688,55.688,56.594,0.0,36.063,72,70,1000,200,0.104,204.625,69.375,68.875,0.012,72.0,71.25,56.094,57.063,0.0,40.219,72,70,1000,200,0.158,432.5,75.813,75.25,0.022,72.0,70.75,55.563,56.219,0.0,39.094,72,70,1000,200,0.183,467.25,74.625,74.25,0.021,72.063,69.688,55.063,55.906,0.0,48.0,72,70,1000,200,0.242,541.0,73.563,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.883,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,538.5,304.0,519.0,528.0,522.0,-0.002,1.894,0.0,4.436,1.112,0.371,0.001,0.002,0.001,0.0
5102008,1511,1,1,3,1,100,24.735,100.0,100.0,100.0,1,1,1111.238,367.681,0.01,12.744,0,80,55,1.4,1655.75,1856.88,2130.662,1622.802,54.663,61.941,71.635,61.797,51.369,1.368,2.319,0.271,73.322,58.669,69.121,36.684,60.713,61.567,128.835,94.999,134.927,39.057,55.806,41.621,-10.852,110,110,72.188,76.813,55.688,56.469,0.0,35.875,72,70,1000,200,0.107,203.75,69.375,68.625,0.012,71.938,71.25,56.313,56.938,0.0,39.656,72,70,1000,200,0.16,438.75,75.813,75.25,0.022,72.063,70.75,55.563,56.0,0.0,39.406,72,70,1000,200,0.182,466.5,74.625,74.0,0.021,72.0,69.75,54.969,55.906,0.0,47.125,72,70,1000,200,0.253,551.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.884,12.005,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,540.5,538.5,303.75,520.0,527.5,522.5,-0.002,1.951,0.0,4.534,1.111,0.368,0.001,0.002,0.002,-0.001
5102008,1512,1,1,3,1,100,24.687,100.0,100.0,100.0,1,1,1126.46,371.194,0.01,12.773,0,80,55,1.4,1648.625,1835.316,2145.538,1655.896,54.557,61.941,71.635,61.687,51.478,1.402,2.379,0.275,73.312,58.657,68.955,36.886,60.674,61.674,128.54,95.318,134.927,38.984,56.015,41.475,-10.852,110,110,72.188,76.875,55.688,56.406,0.0,35.125,72,70,1000,200,0.112,210.375,69.5,68.875,0.012,72.0,71.25,56.313,57.063,0.0,40.625,72,70,1000,200,0.153,431.25,75.813,75.25,0.022,72.0,70.813,55.563,56.0,0.0,38.469,72,70,1000,200,0.194,479.0,74.625,74.0,0.021,72.0,69.75,55.063,55.813,0.0,47.844,72,70,1000,200,0.248,547.0,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.878,12.021,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.5,540.5,538.5,303.5,519.5,527.5,522.0,-0.002,1.868,0.0,4.415,1.126,0.371,0.001,0.002,0.002,-0.001
5102008,1513,1,1,3,1,100,24.758,100.0,100.0,100.0,1,1,1108.896,365.34,0.01,12.759,0,80,55,1.4,1650.875,1836.753,2134.38,1596.102,54.983,61.833,71.635,61.687,51.696,1.444,2.312,0.26,73.239,58.634,67.314,36.972,60.635,61.674,128.245,95.531,134.706,39.057,56.015,41.256,-10.852,110,110,72.25,76.875,55.688,56.469,0.0,36.313,72,70,1000,200,0.104,201.625,69.375,68.875,0.012,71.938,71.188,56.438,57.063,0.0,40.281,72,70,1000,200,0.156,431.25,75.813,75.25,0.022,72.0,70.625,55.688,56.219,0.0,39.0,72,70,1000,200,0.185,470.25,74.625,74.0,0.021,72.0,69.688,55.281,55.906,0.0,47.594,72,70,1000,200,0.246,542.5,73.563,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.889,12.029,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.5,540.5,538.5,303.75,520.5,527.5,522.0,-0.002,1.655,0.0,3.893,1.109,0.365,0.001,0.002,0.002,0.0
5102008,1514,1,1,3,1,100,25.477,100.0,100.0,100.0,1,1,1111.238,368.852,0.01,12.773,0,80,55,1.4,1657.5,1864.075,2110.212,1630.67,55.196,61.833,71.635,61.577,52.022,1.406,2.266,0.257,73.264,58.671,70.067,37.029,60.434,61.567,127.95,95.957,134.558,38.911,56.54,41.183,-10.867,110,110,72.188,76.875,55.906,56.469,0.0,35.375,72,70,1000,200,0.113,207.875,69.563,68.625,0.012,71.938,71.25,56.313,57.063,0.0,39.281,72,70,1000,200,0.161,439.75,75.813,75.25,0.022,71.938,70.5,55.875,56.219,0.0,39.625,72,70,1000,200,0.182,466.25,74.625,74.0,0.021,72.0,69.688,55.344,56.031,0.0,47.219,72,70,1000,200,0.248,544.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.896,12.036,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.5,540.0,538.0,303.5,520.5,527.5,522.5,-0.002,1.646,0.0,4.027,1.111,0.369,0.002,0.002,0.002,0.0
5102008,1515,1,1,3,1,100,25.576,100.0,100.0,100.0,1,1,1119.435,367.681,0.01,12.86,0,80,55,1.4,1640.875,1884.239,2097.202,1610.227,55.196,61.726,71.635,61.577,52.131,1.41,2.308,0.257,73.287,58.603,71.401,37.375,60.13,61.46,127.729,96.17,134.558,38.839,56.645,41.183,-10.852,110,110,72.188,76.938,55.906,56.688,0.0,35.719,72,70,1000,200,0.109,207.625,69.375,68.875,0.011,71.938,71.375,56.438,57.25,0.0,40.375,72,70,1000,200,0.154,432.75,75.813,75.375,0.022,71.938,70.625,55.875,56.219,0.0,38.938,72,70,1000,200,0.182,467.0,74.625,74.0,0.021,72.0,69.688,55.438,56.156,0.0,47.125,72,70,1000,200,0.247,543.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.894,12.027,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.5,538.0,303.75,521.0,527.5,522.0,-0.002,1.693,0.0,4.183,1.119,0.368,0.001,0.001,0.002,0.0
5102008,1516,1,1,3,1,100,25.634,100.0,100.0,100.0,1,1,1121.776,366.511,0.01,12.802,0,80,55,1.4,1650.5,1866.954,2121.366,1589.831,55.09,61.619,71.635,61.467,51.913,1.41,2.237,0.275,73.255,58.608,72.347,37.662,59.773,60.924,127.434,96.383,134.336,38.839,56.435,41.183,-10.867,110,110,72.188,76.938,55.906,56.688,0.0,36.281,72,70,1000,200,0.105,202.125,69.375,68.875,0.012,71.938,71.313,56.438,57.25,0.0,39.531,72,70,1000,200,0.163,441.0,75.813,75.25,0.022,72.0,70.688,56.0,56.219,0.0,38.125,72,70,1000,200,0.185,470.0,74.625,74.0,0.021,72.0,69.813,55.438,56.156,0.0,47.781,72,70,1000,200,0.236,534.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.026,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.5,540.0,538.0,303.75,520.5,527.5,522.5,-0.002,1.705,0.0,4.164,1.122,0.367,0.001,0.002,0.002,0.0
5102008,1517,1,1,3,1,100,26.053,100.0,100.0,100.0,1,1,1105.383,364.169,0.01,12.817,0,80,55,1.4,1647.875,1787.984,2117.648,1594.534,55.196,61.298,71.635,61.248,52.022,1.406,2.33,0.275,73.224,58.601,72.124,37.95,59.546,60.817,127.139,96.595,134.263,38.839,56.225,41.11,-10.852,110,110,72.188,77.0,55.906,56.688,0.0,35.094,72,70,1000,200,0.115,210.25,69.375,68.875,0.012,71.938,71.313,56.5,57.375,0.0,40.375,72,70,1000,200,0.153,428.5,75.813,75.25,0.022,72.0,70.688,56.0,56.344,0.0,37.781,72,70,1000,200,0.185,470.25,74.625,74.0,0.021,72.0,69.75,55.438,56.156,0.0,48.156,72,70,1000,200,0.234,528.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,538.0,303.75,520.0,528.0,522.0,-0.002,1.674,0.0,4.039,1.105,0.364,0.001,0.002,0.002,0.0
5102008,1518,1,1,3,1,100,25.976,100.0,100.0,100.0,1,1,1103.041,367.681,0.01,12.875,0,80,55,1.4,1647.875,1806.613,2117.648,1621.229,55.09,61.191,71.635,61.028,51.804,1.326,2.33,0.279,73.261,58.562,72.513,38.065,59.611,60.71,126.918,96.808,134.115,38.766,56.015,41.037,-10.852,110,110,72.188,77.0,56.0,56.688,0.0,35.781,72,70,1000,200,0.108,207.5,69.5,68.875,0.012,71.938,71.313,56.438,57.25,0.0,39.156,72,70,1000,200,0.159,438.25,75.813,75.25,0.022,72.0,70.75,55.875,56.344,0.0,37.594,72,70,1000,200,0.183,468.0,74.625,74.0,0.021,71.875,69.688,55.344,56.031,0.0,46.875,72,70,1000,200,0.245,543.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.897,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,538.0,303.75,520.0,527.5,522.5,-0.002,1.695,0.0,4.057,1.103,0.368,0.001,0.002,0.002,0.0
5102008,1519,1,1,3,1,100,25.791,100.0,100.0,100.0,1,1,1118.264,364.169,0.01,12.759,0,80,55,1.4,1630.75,1813.783,2100.919,1624.375,54.983,60.977,71.744,60.808,51.696,1.425,2.298,0.271,73.131,58.565,71.818,38.237,59.482,60.495,126.623,97.128,134.041,38.693,56.015,41.037,-10.852,110,110,72.25,77.063,55.906,56.594,0.0,36.281,72,70,1000,200,0.106,203.125,69.375,68.875,0.012,72.0,71.438,56.438,57.25,0.0,39.625,72,70,1000,200,0.161,438.75,75.813,75.25,0.022,72.0,70.688,55.688,56.344,0.0,37.969,72,70,1000,200,0.182,469.25,74.625,74.25,0.021,72.0,69.75,55.344,56.156,0.0,47.781,72,70,1000,200,0.234,531.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.887,12.013,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,539.5,538.0,303.75,519.5,527.5,522.5,-0.003,1.727,0.0,4.15,1.118,0.364,0.001,0.002,0.001,0.0
5102008,1520,1,1,3,1,100,25.492,100.0,100.0,100.0,1,1,1115.922,360.656,0.01,12.802,0,80,55,1.4,1666.5,1813.783,2121.366,1627.522,54.876,60.87,71.635,60.479,51.587,1.387,2.351,0.271,73.201,58.556,73.014,38.324,59.546,60.495,126.475,97.234,133.967,38.766,55.806,40.965,-10.852,110,110,72.25,77.0,55.813,56.594,0.0,35.0,72,70,1000,200,0.115,212.375,69.375,68.875,0.012,72.0,71.5,56.438,57.25,0.0,40.281,72,70,1000,200,0.158,431.25,75.813,75.25,0.022,72.0,70.688,55.875,56.344,0.0,37.406,72,70,1000,200,0.186,472.25,74.625,74.0,0.021,71.875,69.75,55.281,56.031,0.0,46.656,72,70,1000,200,0.246,542.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.889,12.013,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,538.0,304.0,520.5,527.5,522.0,-0.003,1.652,0.0,3.906,1.116,0.361,0.001,0.002,0.002,0.0
5102008,1521,1,1,3,1,100,24.919,100.0,100.0,100.0,1,1,1111.238,359.485,0.01,12.831,0,80,55,1.4,1666.5,1780.826,2087.91,1591.398,54.663,60.87,71.635,60.699,51.26,1.391,2.358,0.275,73.118,58.413,73.598,38.525,59.572,60.281,126.254,97.447,133.82,38.548,55.911,40.892,-10.852,110,110,72.188,77.0,55.813,56.469,0.0,36.313,72,70,1000,200,0.105,204.875,69.375,68.875,0.012,72.0,71.438,56.438,57.25,0.0,39.656,72,70,1000,200,0.16,439.0,75.813,75.25,0.022,71.938,70.813,55.688,56.344,0.0,37.719,72,70,1000,200,0.179,466.0,74.625,74.0,0.021,71.875,69.75,55.281,56.031,0.0,46.906,72,70,1000,200,0.228,522.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.881,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,537.5,303.75,520.0,527.5,522.5,-0.003,1.732,0.0,4.174,1.111,0.359,0.001,0.002,0.002,0.0
5102008,1522,1,1,3,1,100,24.959,100.0,100.0,100.0,1,1,1110.067,358.314,0.01,12.831,0,80,55,1.4,1637.0,1808.047,2095.343,1610.227,54.77,60.87,71.635,60.699,51.478,1.406,2.337,0.286,73.094,58.461,71.068,38.554,59.65,60.603,125.885,97.447,133.672,38.62,55.806,40.892,-10.852,110,110,72.188,76.875,55.813,56.469,0.0,35.25,72,70,1000,200,0.115,210.25,69.5,68.875,0.012,72.0,71.375,56.313,57.25,0.0,40.75,72,70,1000,200,0.154,429.0,75.813,75.25,0.022,72.0,70.813,55.688,56.219,0.0,37.656,72,70,1000,200,0.183,470.25,74.563,74.0,0.021,71.688,69.688,55.281,56.031,0.0,46.281,72,70,1000,200,0.241,538.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.892,12.006,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,537.5,303.75,519.5,527.5,522.5,-0.003,1.696,0.0,4.045,1.11,0.358,0.001,0.002,0.002,0.0
5102008,1523,1,1,3,1,100,24.707,100.0,100.0,100.0,1,1,1113.58,365.34,0.01,12.802,0,80,55,1.4,1641.625,1833.88,2108.354,1614.94,54.77,60.87,71.635,60.589,51.478,1.433,2.348,0.271,73.021,58.421,71.346,38.525,59.676,60.495,125.664,97.66,133.524,38.548,55.701,40.746,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,35.406,72,70,1000,200,0.115,212.25,69.5,68.875,0.012,72.0,71.375,56.313,57.25,0.0,40.438,72,70,1000,200,0.153,426.75,75.813,75.25,0.022,71.938,70.75,55.688,56.219,0.0,37.75,72,70,1000,200,0.184,469.75,74.625,74.0,0.021,71.688,69.625,55.063,55.906,0.0,47.0,72,70,1000,200,0.235,532.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.871,11.986,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,539.5,538.0,303.75,519.5,527.5,522.5,-0.003,1.64,0.0,3.905,1.114,0.365,0.001,0.002,0.002,0.0
5102008,1524,1,1,3,1,100,24.434,100.0,100.0,100.0,1,1,1107.725,362.998,0.01,12.788,0,80,55,1.4,1646.25,1822.393,2100.919,1585.131,54.77,60.763,71.635,60.589,51.369,1.421,2.312,0.275,72.942,58.308,74.237,38.611,59.313,60.388,125.443,97.979,133.45,38.475,55.701,40.746,-10.852,110,110,72.188,76.688,55.688,56.469,0.0,36.469,72,70,1000,200,0.105,204.125,69.375,68.875,0.012,71.938,71.313,56.313,57.25,0.0,39.594,72,70,1000,200,0.161,439.5,75.813,75.25,0.022,71.938,70.625,55.563,56.219,0.0,38.5,72,70,1000,200,0.174,459.75,74.563,74.0,0.021,71.875,69.688,55.063,55.906,0.0,46.594,72,70,1000,200,0.226,520.5,73.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.024,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.5,303.75,520.5,527.5,522.5,-0.003,1.686,0.0,4.03,1.108,0.363,0.001,0.002,0.002,-0.001
5102008,1525,1,1,3,1,100,24.184,100.0,100.0,100.0,1,1,1099.528,362.998,0.01,12.817,0,80,55,1.4,1636.25,1799.445,2087.91,1597.67,54.77,60.549,71.744,60.369,51.478,1.417,2.234,0.275,72.914,58.319,73.598,38.87,59.099,60.067,125.221,98.086,133.376,38.548,55.806,40.527,-10.867,110,110,72.25,76.688,55.688,56.469,0.0,35.5,72,70,1000,200,0.115,209.5,69.375,69.0,0.012,72.0,71.375,56.313,57.063,0.0,40.031,72,70,1000,200,0.157,436.0,75.813,75.25,0.022,71.938,70.625,55.563,56.219,0.0,38.688,72,70,1000,200,0.173,458.25,74.563,74.0,0.021,71.875,69.75,55.063,55.906,0.0,47.344,72,70,1000,200,0.23,525.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.5,304.0,519.5,527.5,522.0,-0.003,1.47,0.0,3.52,1.1,0.363,0.001,0.002,0.002,-0.001
5102008,1526,1,1,3,1,100,23.932,100.0,100.0,100.0,1,1,1104.212,367.681,0.01,12.831,0,80,55,1.4,1631.75,1785.121,2097.202,1581.999,54.77,60.442,71.635,60.369,51.587,1.417,2.316,0.282,72.877,58.31,73.042,38.813,59.06,59.959,124.926,98.192,133.155,38.475,55.806,40.454,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,35.75,72,70,1000,200,0.114,211.75,69.375,68.875,0.012,72.0,71.313,56.313,57.063,0.0,41.063,72,70,1000,200,0.152,427.0,75.813,75.25,0.022,72.0,70.688,55.688,56.219,0.0,37.906,72,70,1000,200,0.181,467.5,74.625,74.0,0.021,71.688,69.813,55.281,55.906,0.0,45.906,72,70,1000,200,0.228,522.5,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.896,12.011,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,537.5,303.75,520.5,527.5,522.5,-0.003,1.465,0.0,3.524,1.104,0.368,0.001,0.002,0.002,0.0
5102008,1527,1,1,3,1,100,23.922,100.0,100.0,100.0,1,1,1078.451,362.998,0.01,12.846,0,80,55,1.4,1637.25,1786.553,2091.627,1574.174,54.876,60.335,71.635,60.15,51.587,1.372,2.308,0.271,72.856,58.265,72.43,38.841,58.957,59.852,124.631,98.192,133.007,38.911,55.806,40.819,-10.852,110,110,72.25,76.938,55.688,56.469,0.0,35.156,72,70,1000,200,0.116,213.0,69.375,68.875,0.012,71.938,71.375,56.313,57.063,0.0,40.844,72,70,1000,200,0.151,424.0,75.813,75.25,0.022,71.938,70.625,55.688,56.219,0.0,38.188,72,70,1000,200,0.184,469.5,74.563,74.25,0.021,71.563,69.688,55.281,56.031,0.0,46.625,72,70,1000,200,0.218,512.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,537.5,303.75,519.0,527.5,522.0,-0.003,1.451,0.0,3.401,1.078,0.363,0.001,0.002,0.001,0.0
5102008,1528,1,1,3,1,100,23.73,100.0,100.0,100.0,1,1,1071.425,360.656,0.01,12.846,0,80,55,1.4,1632.875,1829.571,2113.93,1560.105,54.876,60.227,71.744,60.04,51.587,1.406,2.316,0.257,72.729,58.159,72.652,38.813,58.834,59.745,124.484,98.511,133.007,39.42,55.911,41.256,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,35.125,72,70,1000,200,0.117,213.875,69.5,68.875,0.012,72.0,71.313,56.313,57.25,0.0,40.313,72,70,1000,200,0.153,427.0,75.813,75.125,0.022,71.938,70.563,55.563,56.219,0.0,38.375,72,70,1000,200,0.178,462.75,74.563,74.0,0.021,71.875,69.813,55.281,56.031,0.0,47.094,72,70,1000,200,0.213,505.0,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.021,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,537.5,303.75,519.5,527.5,522.0,-0.003,1.43,0.0,3.272,1.071,0.361,0.001,0.002,0.002,0.0
5102008,1529,1,1,3,1,100,23.585,100.0,100.0,100.0,1,1,1094.844,365.34,0.01,12.802,0,80,55,1.4,1617.75,1891.447,2110.212,1611.798,54.876,60.013,71.418,59.93,51.696,1.421,2.323,0.246,72.793,58.233,73.959,38.899,58.678,59.745,124.41,98.511,132.933,39.711,55.806,41.329,-10.852,110,110,72.188,76.875,55.688,56.469,0.0,35.281,72,70,1000,200,0.116,212.625,69.375,68.625,0.011,71.938,71.25,56.313,57.25,0.0,39.938,72,70,1000,200,0.16,435.0,75.813,75.25,0.022,72.0,70.563,55.688,56.219,0.0,38.281,72,70,1000,200,0.179,464.0,74.563,74.0,0.021,71.688,69.938,55.344,56.031,0.0,46.063,72,70,1000,200,0.228,522.5,73.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.036,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,537.0,303.75,519.5,527.5,522.5,-0.003,1.287,0.0,2.873,1.095,0.365,0.001,0.002,0.002,0.0
5102008,1530,1,1,3,1,100,24.052,100.0,100.0,100.0,1,1,1083.135,362.998,0.01,12.802,0,80,55,1.4,1629.125,1733.667,2100.919,1586.698,55.09,60.013,71.744,59.82,52.022,1.349,2.294,0.26,72.754,58.259,73.042,39.043,58.555,59.531,124.041,98.724,132.712,39.783,56.015,41.475,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,36.156,72,70,1000,200,0.109,206.875,69.375,68.875,0.012,71.938,71.25,56.438,57.25,0.0,41.5,72,70,1000,200,0.152,426.25,75.625,75.25,0.022,72.0,70.625,55.875,56.219,0.0,38.281,72,70,1000,200,0.18,464.0,74.563,74.0,0.021,71.563,69.938,55.344,56.156,0.0,45.938,72,70,1000,200,0.227,521.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.884,12.013,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.5,539.5,537.0,303.75,519.5,527.5,522.5,-0.003,1.334,0.0,3.005,1.083,0.363,0.001,0.001,0.002,-0.001
5102008,1531,1,1,3,1,100,24.47,100.0,100.0,100.0,1,1,1055.032,359.485,0.01,12.846,0,80,55,1.4,1635.5,1725.108,2086.052,1533.592,54.983,60.013,71.744,59.71,52.131,1.364,2.326,0.279,72.77,58.18,72.875,39.158,58.555,59.531,123.82,98.831,132.638,39.856,56.225,41.548,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,35.625,72,70,1000,200,0.116,213.5,69.375,68.875,0.012,71.938,71.313,56.438,57.25,0.0,40.531,72,70,1000,200,0.153,426.5,75.813,75.25,0.022,71.938,70.688,55.875,56.344,0.0,37.156,72,70,1000,200,0.181,466.25,74.563,74.0,0.021,71.688,69.938,55.438,56.156,0.0,46.219,72,70,1000,200,0.207,498.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.912,12.032,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,539.5,537.0,303.5,520.0,527.5,522.5,-0.004,1.328,0.0,3.015,1.055,0.359,0.001,0.002,0.002,-0.001
5102008,1532,1,1,3,1,100,24.919,100.0,100.0,100.0,1,1,1087.819,361.827,0.01,12.788,0,80,55,1.4,1609.125,1828.135,2106.495,1577.303,55.303,59.906,71.852,59.71,52.24,1.433,2.262,0.26,72.804,58.275,73.904,39.129,58.717,59.531,123.672,98.937,132.49,39.929,56.12,41.621,-10.852,110,110,72.25,76.938,55.906,56.594,0.0,35.75,72,70,1000,200,0.116,212.875,69.375,68.875,0.012,72.0,71.313,56.5,57.25,0.0,39.625,72,70,1000,200,0.158,432.0,75.625,75.25,0.022,72.0,70.75,56.0,56.344,0.0,37.875,72,70,1000,200,0.179,462.75,74.563,74.0,0.021,71.688,69.938,55.531,56.25,0.0,45.094,72,70,1000,200,0.217,510.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,520.0,527.5,522.5,-0.004,1.336,0.0,3.001,1.088,0.362,0.001,0.001,0.002,-0.001
5102008,1533,1,1,3,1,100,24.745,100.0,100.0,100.0,1,1,1103.041,361.827,0.01,12.788,0,80,55,1.4,1613.0,1783.689,2108.354,1581.999,55.09,59.906,71.744,59.71,52.022,1.429,2.266,0.271,72.77,58.159,73.848,39.244,58.892,59.316,123.451,99.043,132.417,40.074,56.225,41.767,-10.852,110,110,72.25,76.938,56.219,56.688,0.0,35.781,72,70,1000,200,0.116,212.75,69.5,68.875,0.012,72.0,71.25,56.5,57.375,0.0,39.594,72,70,1000,200,0.157,434.25,75.813,75.25,0.022,72.0,70.813,56.0,56.375,0.0,38.313,72,70,1000,200,0.171,454.5,74.625,73.938,0.021,71.688,70.0,55.531,56.25,0.0,46.0,72,70,1000,200,0.218,511.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.897,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.0,304.0,519.5,527.5,522.5,-0.004,1.34,0.0,3.003,1.103,0.362,0.001,0.002,0.002,-0.001
5102008,1534,1,1,3,1,100,25.728,100.0,100.0,100.0,1,1,1087.819,361.827,0.01,12.817,0,80,55,1.4,1615.875,1819.522,2087.91,1603.947,55.41,60.013,71.852,59.71,52.24,1.36,2.259,0.264,72.752,58.167,74.209,39.359,58.983,59.745,123.304,99.15,132.343,40.22,56.12,41.84,-10.852,110,110,72.25,77.125,56.0,56.688,0.0,36.313,72,70,1000,200,0.116,212.625,69.375,68.875,0.012,71.938,71.25,56.5,57.375,0.0,40.063,72,70,1000,200,0.157,435.0,75.813,75.25,0.022,72.063,70.688,56.094,56.375,0.0,38.781,72,70,1000,200,0.178,461.75,74.563,74.0,0.021,71.688,70.0,55.531,56.406,0.0,45.344,72,70,1000,200,0.22,513.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.908,12.024,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,540.0,537.0,303.75,519.5,527.5,522.0,-0.004,1.306,0.0,2.88,1.088,0.362,0.001,0.002,0.002,-0.001
5102008,1535,1,1,3,1,100,25.69,100.0,100.0,100.0,1,1,1079.622,359.485,0.01,12.802,0,80,55,1.4,1626.5,1760.801,2089.769,1549.179,55.196,60.013,71.852,59.491,52.131,1.433,2.308,0.271,72.712,58.301,73.097,39.445,59.008,59.531,123.009,99.256,132.195,40.292,56.225,41.985,-10.852,110,110,72.25,77.063,56.219,56.688,0.0,36.375,72,70,1000,200,0.115,212.25,69.375,68.875,0.012,72.0,71.313,56.5,57.375,0.0,40.688,72,70,1000,200,0.15,423.5,75.813,75.25,0.022,72.0,70.75,56.094,56.375,0.0,37.938,72,70,1000,200,0.18,465.0,74.563,74.0,0.021,71.875,70.063,55.531,56.406,0.0,46.5,72,70,1000,200,0.208,502.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.907,12.016,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,537.0,304.0,520.0,527.5,522.0,-0.004,1.36,0.0,3.006,1.08,0.359,0.001,0.002,0.002,-0.001
5102008,1536,1,1,3,1,100,26.603,100.0,100.0,100.0,1,1,1064.4,360.656,0.01,12.831,0,80,55,1.4,1614.25,1795.146,2097.202,1553.86,55.41,59.906,71.635,59.491,52.348,1.353,2.291,0.264,72.723,58.172,72.597,39.474,59.112,59.745,122.714,99.256,132.047,40.365,56.33,42.058,-10.852,110,110,72.25,77.0,56.219,56.906,0.0,36.5,72,70,1000,200,0.116,212.875,69.375,68.875,0.012,71.938,71.375,56.5,57.375,0.0,40.375,72,70,1000,200,0.156,430.0,75.813,75.25,0.022,72.25,70.813,56.094,56.5,0.0,37.844,72,70,1000,200,0.18,465.0,74.563,74.25,0.021,71.875,70.063,55.531,56.531,0.0,45.438,72,70,1000,200,0.207,498.25,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.897,12.014,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,537.0,304.0,519.5,527.5,522.5,-0.004,1.361,0.0,3.013,1.064,0.361,0.001,0.002,0.001,-0.001
5102008,1537,1,1,3,1,100,27.024,100.0,100.0,100.0,1,1,1092.502,360.656,0.01,12.904,0,80,55,1.4,1604.25,1793.714,2106.495,1586.698,55.41,60.12,71.852,59.82,52.348,1.421,2.191,0.279,72.746,58.204,71.735,39.474,59.112,59.745,122.64,99.363,131.9,40.438,56.225,42.131,-10.852,110,110,72.25,77.0,56.219,56.906,0.0,36.813,72,70,1000,200,0.115,212.25,69.375,69.0,0.012,72.0,71.375,56.625,57.5,0.0,39.469,72,70,1000,200,0.16,437.5,75.813,75.25,0.022,72.0,70.813,56.094,56.375,0.0,38.875,72,70,1000,200,0.18,462.0,74.625,74.0,0.021,71.875,70.063,55.594,56.406,0.0,45.219,72,70,1000,200,0.206,497.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.897,12.026,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,539.5,537.0,303.75,519.5,527.5,522.0,-0.004,1.384,0.0,3.03,1.093,0.361,0.001,0.002,0.002,0.0
5102008,1538,1,1,3,1,100,27.005,100.0,100.0,100.0,1,1,1074.938,359.485,0.01,12.817,0,80,55,1.4,1610.0,1790.849,2093.485,1567.918,55.196,60.12,71.852,59.601,52.131,1.345,2.284,0.275,72.729,58.192,71.151,39.273,59.261,59.638,122.492,99.363,131.826,40.51,56.225,42.204,-10.852,110,110,72.375,77.063,56.344,56.906,0.0,37.063,72,70,1000,200,0.116,212.875,69.5,68.875,0.012,72.0,71.313,56.625,57.5,0.0,40.656,72,70,1000,200,0.152,428.75,75.813,75.25,0.022,72.25,70.938,56.094,56.5,0.0,38.969,72,70,1000,200,0.181,465.25,74.563,74.0,0.021,71.875,70.0,55.594,56.531,0.0,45.469,72,70,1000,200,0.213,504.25,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.884,12.002,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,520.0,527.5,522.5,-0.004,1.382,0.0,3.011,1.075,0.359,0.001,0.002,0.002,-0.001
5102008,1539,1,1,3,1,100,28.229,100.0,100.0,100.0,1,1,1103.041,359.485,0.01,12.846,0,80,55,1.4,1631.0,1862.636,2091.627,1589.831,55.516,60.12,71.852,59.82,52.457,1.417,2.308,0.279,72.774,58.214,72.486,39.215,59.183,59.745,122.124,99.363,131.678,40.583,56.33,42.277,-10.852,110,110,72.25,77.063,56.344,57.0,0.0,37.375,72,70,1000,200,0.116,212.5,69.375,69.0,0.012,72.0,71.313,56.625,57.5,0.0,39.594,72,70,1000,200,0.161,434.75,75.813,75.25,0.022,72.0,70.813,56.156,56.5,0.0,38.719,72,70,1000,200,0.193,480.5,74.563,74.0,0.021,71.875,70.063,55.594,56.531,0.0,45.375,72,70,1000,200,0.212,503.75,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.902,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,539.5,536.5,303.75,520.0,527.5,522.5,-0.004,1.382,0.0,3.018,1.103,0.359,0.001,0.002,0.002,-0.001
5102008,1540,1,1,3,1,100,28.757,100.0,100.0,100.0,1,1,1092.502,360.656,0.01,12.846,0,80,55,1.4,1598.125,1795.146,2102.778,1558.544,55.516,60.013,71.852,59.71,52.457,1.421,2.316,0.26,72.695,58.143,71.985,39.273,59.086,59.638,121.976,99.576,131.604,40.656,56.33,42.35,-10.852,110,110,72.375,77.125,56.344,56.906,0.0,37.469,72,70,1000,200,0.116,214.75,69.375,68.875,0.012,71.938,71.25,56.688,57.5,0.0,39.875,72,70,1000,200,0.157,435.75,75.813,75.25,0.022,72.0,70.75,56.156,56.594,0.0,38.594,72,70,1000,200,0.177,460.75,74.563,74.0,0.021,71.875,70.188,55.594,56.531,0.0,45.156,72,70,1000,200,0.203,493.25,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.892,12.014,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,304.0,518.5,527.5,522.0,-0.004,1.388,0.0,3.018,1.093,0.361,0.001,0.002,0.002,-0.001
5102008,1541,1,1,3,1,100,29.302,100.0,100.0,100.0,1,1,1080.793,359.485,0.01,12.846,0,80,55,1.4,1611.75,1820.958,2091.627,1567.918,55.516,59.906,71.852,59.601,52.348,1.391,2.241,0.26,72.659,58.17,71.846,39.33,59.034,59.531,121.755,99.682,131.457,40.728,56.225,42.423,-10.852,110,110,72.25,77.0,56.344,57.0,0.0,36.313,72,70,1000,200,0.126,222.125,69.375,68.875,0.012,72.0,71.313,56.688,57.5,0.0,40.75,72,70,1000,200,0.153,426.5,75.813,75.25,0.022,72.0,70.813,56.156,56.5,0.0,38.969,72,70,1000,200,0.179,463.5,74.563,74.25,0.021,71.875,70.125,55.844,56.531,0.0,44.219,72,70,1000,200,0.206,496.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.891,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,537.0,303.75,519.5,527.5,522.5,-0.004,1.405,0.0,3.02,1.081,0.359,0.001,0.002,0.001,0.0
5102008,1542,1,1,3,1,100,29.875,100.0,100.0,100.0,1,1,1071.425,359.485,0.01,12.802,0,80,55,1.4,1611.5,1833.88,2084.194,1556.982,55.516,59.799,71.96,59.601,52.348,1.372,2.273,0.275,72.684,58.141,72.43,39.244,59.021,59.531,121.534,99.576,131.309,40.801,56.225,42.496,-10.852,110,110,72.25,76.875,56.344,57.0,0.0,37.125,72,70,1000,200,0.119,214.875,69.375,68.875,0.012,72.0,71.375,56.688,57.5,0.0,39.438,72,70,1000,200,0.16,437.25,75.813,75.25,0.022,72.0,70.813,56.156,56.594,0.0,38.906,72,70,1000,200,0.18,464.25,74.563,74.25,0.021,71.688,70.125,55.844,56.531,0.0,44.063,72,70,1000,200,0.205,491.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.889,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,537.0,304.0,519.5,527.5,522.5,-0.004,1.407,0.0,3.009,1.071,0.359,0.001,0.002,0.001,-0.001
5102008,1543,1,1,3,1,100,30.42,100.0,100.0,100.0,1,1,1091.332,361.827,0.01,12.904,0,80,55,1.4,1595.375,1823.828,2091.627,1558.544,55.516,59.799,71.852,59.601,52.348,1.383,2.298,0.275,72.721,58.221,71.596,39.33,59.021,59.424,121.386,99.682,131.161,40.801,56.33,42.496,-10.852,110,110,72.25,76.938,56.344,57.0,0.0,36.375,72,70,1000,200,0.125,221.75,69.375,68.875,0.012,71.938,71.375,56.625,57.5,0.0,40.656,72,70,1000,200,0.151,428.25,75.813,75.25,0.022,72.0,70.75,56.156,56.5,0.0,37.875,72,70,1000,200,0.189,477.0,74.563,74.0,0.021,71.875,70.125,55.594,56.531,0.0,43.813,72,70,1000,200,0.203,492.25,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.9,12.027,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,539.5,537.0,303.75,519.0,527.5,522.0,-0.005,1.408,0.0,3.033,1.091,0.362,0.001,0.002,0.002,-0.001
5102008,1544,1,1,3,1,100,30.918,100.0,100.0,100.0,1,1,1087.819,364.169,0.01,12.788,0,80,55,1.4,1619.375,1809.48,2110.212,1555.421,55.516,59.799,71.96,59.601,52.348,1.364,2.273,0.271,72.817,58.169,72.652,39.215,59.086,59.424,121.312,99.788,131.161,40.874,56.225,42.642,-10.852,110,110,72.25,76.938,56.406,57.0,0.0,36.531,72,70,1000,200,0.125,221.375,69.375,68.875,0.012,72.0,71.5,56.688,57.531,0.0,40.906,72,70,1000,200,0.148,421.5,75.813,75.25,0.022,72.0,70.75,56.156,56.594,0.0,37.969,72,70,1000,200,0.188,475.25,74.563,74.0,0.021,71.875,70.125,55.844,56.625,0.0,45.406,72,70,1000,200,0.2,491.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.892,12.008,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,519.5,527.5,522.5,-0.005,1.473,0.0,3.135,1.088,0.364,0.001,0.002,0.002,0.0
5102008,1545,1,1,3,1,100,31.425,100.0,100.0,100.0,1,1,1072.596,360.656,0.01,12.918,0,80,55,1.4,1617.25,1818.087,2102.778,1558.544,55.516,59.799,71.852,59.601,52.348,1.394,2.301,0.268,72.739,58.177,70.317,39.33,59.034,59.424,121.017,99.788,130.94,40.946,56.225,42.715,-10.852,110,110,72.188,77.0,56.344,56.906,0.0,36.125,72,70,1000,200,0.127,222.375,69.375,68.875,0.012,72.0,71.438,56.688,57.531,0.0,40.313,72,70,1000,200,0.152,425.0,75.813,75.125,0.022,72.0,70.75,56.156,56.594,0.0,39.188,72,70,1000,200,0.178,461.5,74.563,74.0,0.021,71.875,70.188,55.844,56.625,0.0,44.938,72,70,1000,200,0.206,496.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,537.0,304.0,519.0,527.5,522.5,-0.005,1.496,0.0,3.169,1.073,0.361,0.001,0.002,0.002,-0.001
5102008,1546,1,1,3,1,100,31.717,100.0,100.0,100.0,1,1,1074.938,361.827,0.01,12.831,0,80,55,1.4,1594.25,1806.613,2115.789,1569.482,55.41,59.906,71.96,59.491,52.24,1.364,2.301,0.268,72.74,58.195,70.623,39.129,59.177,59.531,120.796,99.788,130.792,41.019,56.015,42.86,-10.852,110,110,72.188,76.875,56.344,57.0,0.0,36.688,72,70,1000,200,0.121,219.125,69.5,68.875,0.012,72.0,71.438,56.688,57.531,0.0,39.531,72,70,1000,200,0.159,437.5,75.625,75.25,0.022,72.063,70.75,56.156,56.594,0.0,38.969,72,70,1000,200,0.18,462.5,74.625,74.0,0.021,71.875,70.188,55.594,56.531,0.0,44.938,72,70,1000,200,0.205,494.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.902,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.5,-0.005,1.575,0.0,3.276,1.075,0.362,0.001,0.001,0.002,0.0
