DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1547,1,1,3,1,100,32.173,100.0,100.0,100.0,1,1,1088.99,364.169,0.01,12.904,0,80,55,1.4,1610.5,1787.984,2123.225,1567.918,55.41,59.906,71.96,59.601,52.131,1.375,2.291,0.249,72.725,58.197,72.263,39.129,58.983,59.531,120.575,99.788,130.644,41.092,55.911,42.933,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,36.313,72,70,1000,200,0.126,222.5,69.375,68.875,0.012,72.0,71.438,56.688,57.531,0.0,40.688,72,70,1000,200,0.15,428.0,75.625,75.25,0.022,72.063,70.813,56.156,56.594,0.0,38.0,72,70,1000,200,0.19,474.25,74.563,74.0,0.021,72.0,70.188,55.594,56.531,0.0,45.0,72,70,1000,200,0.203,494.25,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.897,12.018,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.5,304.0,520.0,527.5,522.0,-0.005,1.603,0.0,3.294,1.089,0.364,0.001,0.001,0.002,-0.001
5102008,1548,1,1,3,1,100,31.738,100.0,100.0,100.0,1,1,1098.357,364.169,0.01,12.889,0,80,55,1.4,1614.25,1864.075,2102.778,1572.61,55.09,59.799,71.96,59.491,51.804,1.387,2.319,0.257,72.897,58.297,69.233,39.158,59.138,59.424,120.427,99.895,130.57,41.092,55.701,43.152,-10.852,110,110,72.188,76.813,56.219,56.906,0.0,36.188,72,70,1000,200,0.126,222.875,69.375,68.875,0.01,72.0,71.438,56.688,57.531,0.0,39.531,72,70,1000,200,0.16,436.75,75.813,75.25,0.022,72.063,70.813,56.094,56.5,0.0,38.844,72,70,1000,200,0.181,463.75,74.563,74.25,0.021,72.0,70.188,55.531,56.406,0.0,45.688,72,70,1000,200,0.204,493.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.018,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,537.0,303.75,518.0,527.5,522.5,-0.005,1.817,0.0,3.682,1.098,0.364,0.001,0.002,0.001,0.0
5102008,1549,1,1,3,1,100,32.041,100.0,100.0,100.0,1,1,1087.819,364.169,0.01,12.889,0,80,55,1.4,1614.5,1838.189,2121.366,1575.738,55.196,59.692,71.744,59.381,51.587,1.394,2.255,0.275,72.901,58.314,70.678,38.985,59.06,59.316,120.28,100.001,130.497,41.164,55.491,43.079,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,36.219,72,70,1000,200,0.126,222.375,69.375,68.875,0.012,71.938,71.375,56.625,57.531,0.0,39.344,72,70,1000,200,0.16,437.5,75.938,75.25,0.022,72.0,70.688,56.094,56.5,0.0,38.781,72,70,1000,200,0.181,464.0,74.563,74.25,0.021,72.0,70.188,55.438,56.406,0.0,44.813,72,70,1000,200,0.205,496.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.897,12.005,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,539.5,537.0,303.75,520.0,527.5,522.5,-0.005,1.723,0.0,3.422,1.088,0.364,0.001,0.002,0.001,0.0
5102008,1550,1,1,3,1,100,31.35,100.0,100.0,100.0,1,1,1087.819,371.194,0.01,12.817,0,80,55,1.4,1608.75,1775.102,2128.803,1547.619,54.876,59.906,71.96,59.601,51.478,1.413,2.337,0.271,72.937,58.348,70.845,38.928,59.008,59.316,120.058,99.895,130.275,41.237,55.596,43.152,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,37.469,72,70,1000,200,0.115,214.875,69.375,68.875,0.011,71.938,71.375,56.5,57.5,0.0,39.625,72,70,1000,200,0.157,436.0,75.813,75.125,0.022,72.0,70.688,56.0,56.375,0.0,38.5,72,70,1000,200,0.184,467.0,74.563,74.0,0.021,71.875,70.188,55.438,56.406,0.0,44.594,72,70,1000,200,0.205,495.5,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.905,12.008,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,536.5,303.75,519.0,527.5,522.5,-0.005,1.709,0.0,3.403,1.088,0.371,0.001,0.002,0.002,-0.001
5102008,1551,1,1,3,1,100,31.098,100.0,100.0,100.0,1,1,1080.793,371.194,0.01,12.759,0,80,55,1.4,1613.5,1822.393,2108.354,1555.421,54.77,59.585,71.635,59.381,51.478,1.394,2.308,0.268,72.922,58.358,72.069,38.928,58.983,59.316,120.575,99.895,130.054,41.31,55.491,43.152,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,36.531,72,70,1000,200,0.127,223.25,69.375,68.875,0.012,72.0,71.25,56.625,57.375,0.0,40.781,72,70,1000,200,0.152,425.0,75.813,75.125,0.022,72.0,70.75,56.0,56.375,0.0,38.219,72,70,1000,200,0.181,464.25,74.563,74.0,0.021,71.875,70.125,55.438,56.25,0.0,44.625,72,70,1000,200,0.207,498.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.896,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,537.0,303.75,520.0,527.5,522.5,-0.005,1.657,0.0,3.259,1.081,0.371,0.001,0.002,0.002,0.0
5102008,1552,1,1,3,1,100,31.478,100.0,100.0,100.0,1,1,1097.186,364.169,0.01,12.817,0,80,55,1.4,1613.5,1798.012,2119.507,1552.299,54.77,59.585,71.635,59.271,51.696,1.433,2.358,0.271,72.925,58.344,72.374,39.043,58.821,59.424,120.28,100.001,129.758,41.382,55.806,43.152,-10.852,110,110,72.375,76.75,55.813,56.594,0.0,36.313,72,70,1000,200,0.126,222.875,69.375,68.875,0.012,71.938,71.25,56.5,57.375,0.0,39.125,72,70,1000,200,0.161,438.25,75.813,75.125,0.022,72.0,70.688,56.0,56.375,0.0,39.063,72,70,1000,200,0.175,459.25,74.563,74.0,0.021,72.0,70.063,55.344,56.25,0.0,44.594,72,70,1000,200,0.206,497.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.897,12.018,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.5,303.75,519.5,527.5,522.5,-0.005,1.573,0.0,3.145,1.097,0.364,0.001,0.002,0.002,0.0
5102008,1553,1,1,3,1,100,31.655,100.0,100.0,100.0,1,1,1093.673,367.681,0.01,12.831,0,80,55,1.4,1606.375,1897.215,2126.943,1588.264,55.09,59.478,71.852,59.271,51.478,1.383,2.319,0.279,72.911,58.303,72.93,39.072,58.769,59.209,119.837,100.001,129.537,41.382,55.491,43.225,-10.852,110,110,72.25,76.813,55.906,56.594,0.0,36.438,72,70,1000,200,0.127,223.25,69.375,68.875,0.012,71.938,71.375,56.625,57.5,0.0,39.813,72,70,1000,200,0.152,430.5,75.813,75.25,0.022,72.0,70.75,56.0,56.375,0.0,37.969,72,70,1000,200,0.187,470.25,74.563,74.0,0.021,72.0,70.063,55.344,56.25,0.0,44.563,72,70,1000,200,0.205,495.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.896,12.008,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,536.5,303.75,519.5,527.5,522.0,-0.005,1.676,0.0,3.279,1.094,0.368,0.001,0.002,0.002,0.0
5102008,1554,1,1,3,1,100,30.828,100.0,100.0,100.0,1,1,1080.793,365.34,0.01,12.86,0,80,55,1.4,1613.875,1766.519,2091.627,1581.999,54.983,59.799,71.852,59.491,51.478,1.425,2.28,0.257,72.838,58.309,73.876,39.1,58.905,59.209,119.69,100.001,129.241,41.382,55.491,43.225,-10.867,110,110,72.25,76.938,55.813,56.594,0.0,36.375,72,70,1000,200,0.128,224.0,69.375,68.875,0.012,72.0,71.313,56.5,57.375,0.0,39.531,72,70,1000,200,0.154,429.25,75.813,75.25,0.022,72.0,70.75,55.875,56.375,0.0,38.125,72,70,1000,200,0.185,471.75,74.563,74.0,0.021,72.0,70.063,55.344,56.156,0.0,44.563,72,70,1000,200,0.202,488.75,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.018,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.5,519.5,527.5,522.5,-0.005,1.68,0.0,3.286,1.081,0.365,0.001,0.002,0.002,0.0
5102008,1555,1,1,3,1,100,31.181,100.0,100.0,100.0,1,1,1090.161,366.511,0.01,12.875,0,80,55,1.4,1607.0,1760.801,2117.648,1549.179,54.983,59.585,71.635,59.271,51.478,1.421,2.184,0.271,72.833,58.307,72.319,39.1,59.164,59.424,119.468,100.108,129.02,41.455,55.491,43.298,-10.852,110,110,72.25,77.0,55.813,56.469,0.0,36.563,72,70,1000,200,0.127,223.125,69.5,68.875,0.012,72.0,71.313,56.438,57.375,0.0,40.875,72,70,1000,200,0.151,425.75,75.813,75.125,0.022,72.0,70.75,55.875,56.344,0.0,38.344,72,70,1000,200,0.182,469.75,74.563,74.0,0.021,71.875,70.125,55.344,56.25,0.0,44.625,72,70,1000,200,0.204,494.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.902,12.003,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,518.5,527.5,522.5,-0.005,1.691,0.0,3.29,1.09,0.367,0.001,0.002,0.002,0.0
5102008,1556,1,1,3,1,100,30.616,100.0,100.0,100.0,1,1,1081.964,362.998,0.01,12.904,0,80,55,1.4,1622.75,1793.714,2091.627,1535.149,54.77,59.799,71.852,59.601,51.478,1.444,2.326,0.268,72.865,58.292,72.958,39.187,59.099,59.316,119.247,99.895,128.798,41.528,55.491,43.298,-10.852,110,110,72.25,76.938,55.813,56.594,0.0,36.469,72,70,1000,200,0.129,224.625,69.375,68.875,0.012,71.938,71.313,56.438,57.375,0.0,40.031,72,70,1000,200,0.156,430.75,75.813,75.25,0.022,71.938,70.688,55.875,56.375,0.0,38.438,72,70,1000,200,0.178,462.25,74.563,74.0,0.021,71.688,70.125,55.344,56.25,0.0,45.313,72,70,1000,200,0.193,483.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,11.999,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.5,303.75,518.5,527.5,522.5,-0.005,1.636,0.0,3.167,1.082,0.363,0.001,0.002,0.002,0.0
5102008,1557,1,1,3,1,100,30.432,100.0,100.0,100.0,1,1,1070.254,359.485,0.01,12.889,0,80,55,1.4,1601.25,1752.227,2100.919,1535.149,54.77,59.585,71.635,59.271,51.587,1.429,2.273,0.26,72.799,58.235,72.986,39.158,59.138,59.316,119.1,100.108,128.724,41.6,55.491,43.444,-10.852,110,110,72.25,77.0,55.906,56.469,0.0,36.719,72,70,1000,200,0.128,223.75,69.375,68.875,0.012,72.0,71.313,56.438,57.375,0.0,39.938,72,70,1000,200,0.152,427.5,75.813,75.125,0.022,71.938,70.688,55.875,56.344,0.0,38.625,72,70,1000,200,0.176,460.75,74.563,74.0,0.021,71.875,70.188,55.438,56.25,0.0,44.938,72,70,1000,200,0.195,483.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,304.0,519.5,527.5,522.0,-0.005,1.711,0.0,3.295,1.07,0.359,0.001,0.002,0.002,0.0
5102008,1558,1,1,3,1,100,30.278,100.0,100.0,100.0,1,1,1080.793,360.656,0.01,12.86,0,80,55,1.4,1594.875,1795.146,2091.627,1542.94,54.983,59.585,71.744,59.271,51.478,1.463,2.205,0.282,72.776,58.212,72.319,39.1,59.125,59.209,118.878,99.895,128.429,41.528,55.596,43.371,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,36.906,72,70,1000,200,0.127,223.375,69.375,69.0,0.012,71.938,71.313,56.438,57.375,0.0,39.188,72,70,1000,200,0.16,437.25,75.813,75.25,0.022,72.0,70.813,56.0,56.375,0.0,39.25,72,70,1000,200,0.177,461.0,74.625,74.0,0.021,71.688,70.313,55.344,56.25,0.0,44.375,72,70,1000,200,0.188,475.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.905,12.018,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,537.0,303.75,519.5,527.5,522.5,-0.005,1.685,0.0,3.286,1.081,0.361,0.001,0.002,0.002,0.0
5102008,1559,1,1,3,1,100,30.648,100.0,100.0,100.0,1,1,1064.4,357.143,0.01,12.889,0,80,55,1.4,1587.125,1719.405,2082.336,1530.477,54.983,59.585,71.744,59.271,51.696,1.425,2.276,0.279,72.628,58.121,71.346,39.043,59.209,59.531,118.731,100.001,128.208,41.673,55.386,43.444,-10.852,110,110,72.25,76.75,55.813,56.469,0.0,36.938,72,70,1000,200,0.128,224.25,69.375,69.0,0.012,71.938,71.313,56.438,57.375,0.0,40.688,72,70,1000,200,0.152,426.5,75.813,75.25,0.022,71.938,70.813,55.875,56.344,0.0,39.219,72,70,1000,200,0.178,462.5,74.563,74.0,0.021,71.688,70.375,55.344,56.156,0.0,43.469,72,70,1000,200,0.187,472.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.034,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.005,1.665,0.0,3.165,1.064,0.357,0.001,0.002,0.002,0.0
5102008,1600,1,1,3,1,100,30.552,100.0,100.0,100.0,1,1,1055.032,358.314,0.01,12.904,0,80,55,1.4,1610.125,1757.942,2099.061,1525.808,54.983,59.585,71.744,59.271,51.696,1.375,2.273,0.268,72.609,58.079,72.041,38.957,59.183,59.531,118.51,100.001,128.06,41.6,55.386,43.444,-10.852,110,110,72.25,76.938,55.813,56.469,0.0,37.25,72,70,1000,200,0.128,223.5,69.375,69.0,0.012,72.0,71.375,56.438,57.375,0.0,39.875,72,70,1000,200,0.156,431.25,75.813,75.25,0.022,71.813,70.75,55.875,56.344,0.0,38.813,72,70,1000,200,0.181,464.0,74.563,73.938,0.021,71.563,70.438,55.344,56.25,0.0,43.688,72,70,1000,200,0.187,472.0,73.375,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.904,12.016,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.5,520.5,527.5,522.5,-0.005,1.726,0.0,3.299,1.055,0.358,0.001,0.002,0.002,-0.001
5102008,1601,1,1,3,1,100,30.455,100.0,100.0,100.0,1,1,1056.203,361.827,0.01,12.86,0,80,55,1.4,1576.75,1753.655,2097.202,1519.586,54.77,59.585,71.744,59.271,51.696,1.433,2.305,0.249,72.571,58.067,72.958,39.072,59.008,59.424,118.362,100.001,127.912,41.673,55.596,43.517,-10.852,110,110,72.25,76.813,55.813,56.594,0.0,37.344,72,70,1000,200,0.127,222.75,69.375,68.875,0.012,72.0,71.313,56.438,57.375,0.0,39.938,72,70,1000,200,0.152,427.25,75.813,75.25,0.022,71.938,70.813,55.875,56.344,0.0,38.563,72,70,1000,200,0.178,460.5,74.563,74.0,0.021,71.5,70.375,55.344,56.25,0.0,44.281,72,70,1000,200,0.175,456.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.917,12.018,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,520.0,527.5,522.5,-0.005,1.703,0.0,3.288,1.056,0.362,0.001,0.002,0.002,0.0
5102008,1602,1,1,3,1,100,29.91,100.0,100.0,100.0,1,1,1060.887,361.827,0.01,12.831,0,80,55,1.4,1563.25,1767.949,2113.93,1533.592,54.77,59.692,71.96,59.161,51.478,1.391,2.255,0.253,72.44,58.035,72.069,39.129,58.892,59.102,118.288,99.895,127.764,41.746,55.386,43.517,-10.852,110,110,72.188,76.875,55.813,56.594,0.0,37.313,72,70,1000,200,0.129,224.375,69.375,68.875,0.012,71.938,71.313,56.438,57.375,0.0,40.344,72,70,1000,200,0.152,430.5,75.813,75.25,0.022,72.0,70.813,55.875,56.344,0.0,38.281,72,70,1000,200,0.179,461.0,74.563,74.0,0.021,71.5,70.438,55.344,56.25,0.0,42.75,72,70,1000,200,0.174,457.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.027,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,303.75,518.5,527.5,522.5,-0.005,1.666,0.0,3.15,1.061,0.362,0.001,0.002,0.002,0.0
5102008,1603,1,1,3,1,100,30.039,100.0,100.0,100.0,1,1,1042.151,354.801,0.01,12.846,0,80,55,1.4,1573.5,1739.375,2086.052,1488.538,54.983,59.478,71.744,59.161,51.696,1.417,2.248,0.271,72.346,57.865,72.847,39.072,58.846,59.316,118.067,99.895,127.617,41.746,55.281,43.517,-10.852,110,110,72.25,76.875,55.813,56.469,0.0,37.844,72,70,1000,200,0.127,222.5,69.5,68.875,0.012,72.0,71.313,56.438,57.375,0.0,40.406,72,70,1000,200,0.153,427.5,75.813,75.25,0.022,71.938,70.75,55.875,56.344,0.0,38.5,72,70,1000,200,0.176,458.75,74.625,74.0,0.021,71.5,70.5,55.281,56.156,0.0,43.594,72,70,1000,200,0.164,444.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.035,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.005,1.681,0.0,3.154,1.042,0.355,0.001,0.002,0.002,0.0
5102008,1604,1,1,3,1,100,29.467,100.0,100.0,100.0,1,1,1058.545,362.998,0.01,12.86,0,80,55,1.4,1566.75,1753.655,2087.91,1538.265,54.663,59.371,71.744,59.161,51.369,1.391,2.248,0.275,72.46,57.948,73.181,39.1,58.872,59.102,117.92,99.788,127.395,41.819,55.281,43.59,-10.852,110,110,72.188,76.938,55.813,56.469,0.0,38.469,72,70,1000,200,0.126,222.125,69.5,69.0,0.012,71.938,71.375,56.438,57.375,0.0,39.188,72,70,1000,200,0.16,439.25,75.813,75.25,0.022,72.0,70.875,55.688,56.219,0.0,39.156,72,70,1000,200,0.175,457.75,74.563,74.0,0.021,71.688,70.5,55.344,56.25,0.0,41.719,72,70,1000,200,0.175,456.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,304.0,519.5,527.5,522.0,-0.005,1.692,0.0,3.157,1.059,0.363,0.001,0.002,0.002,0.0
5102008,1605,1,1,3,1,100,29.488,100.0,100.0,100.0,1,1,1056.203,355.972,0.01,12.875,0,80,55,1.4,1572.25,1750.798,2082.336,1522.696,54.77,59.585,72.069,59.381,51.369,1.444,2.23,0.286,72.342,57.859,73.57,39.072,58.872,59.102,117.772,99.788,127.321,41.891,55.386,43.662,-10.852,110,110,72.188,77.0,55.688,56.594,0.0,37.469,72,70,1000,200,0.137,231.875,69.375,68.875,0.012,71.938,71.375,56.313,57.375,0.0,40.531,72,70,1000,200,0.152,427.25,75.813,75.25,0.022,72.0,70.875,55.688,56.344,0.0,38.906,72,70,1000,200,0.176,459.75,74.563,74.0,0.021,71.688,70.563,55.281,56.156,0.0,42.438,72,70,1000,200,0.168,445.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.917,12.029,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,304.0,518.0,527.5,522.0,-0.005,1.69,0.0,3.161,1.056,0.356,0.001,0.002,0.002,0.0
5102008,1606,1,1,3,1,100,29.497,100.0,100.0,100.0,1,1,1072.596,358.314,0.01,12.875,0,80,55,1.4,1559.25,1749.37,2095.343,1532.034,54.876,59.585,72.069,59.381,51.587,1.429,2.291,0.275,72.419,57.862,72.652,39.072,58.885,59.316,117.698,99.788,127.174,41.964,55.386,43.662,-10.852,110,110,72.25,77.0,55.688,56.406,0.0,38.563,72,70,1000,200,0.126,223.75,69.375,68.875,0.012,72.0,71.438,56.5,57.375,0.0,40.375,72,70,1000,200,0.15,424.75,75.813,75.125,0.022,72.0,70.813,55.688,56.219,0.0,37.5,72,70,1000,200,0.186,471.5,74.563,74.0,0.021,71.563,70.688,55.281,56.156,0.0,42.125,72,70,1000,200,0.171,453.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.022,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,303.75,519.0,527.5,522.5,-0.005,1.629,0.0,3.031,1.073,0.358,0.001,0.002,0.002,0.0
5102008,1607,1,1,3,1,100,28.876,100.0,100.0,100.0,1,1,1067.912,358.314,0.01,12.875,0,80,55,1.4,1564.375,1776.533,2089.769,1549.179,54.876,59.692,72.069,59.381,51.369,1.417,2.191,0.275,72.421,57.917,72.486,39.043,58.97,59.209,117.477,99.682,127.026,41.964,55.491,43.735,-10.852,110,110,72.188,77.0,55.688,56.469,0.0,37.75,72,70,1000,200,0.136,230.875,69.375,68.875,0.012,72.0,71.5,56.313,57.375,0.0,39.375,72,70,1000,200,0.161,435.75,75.625,75.25,0.022,72.0,70.813,55.688,56.344,0.0,38.594,72,70,1000,200,0.174,456.0,74.563,74.0,0.021,71.688,70.688,55.281,56.156,0.0,42.125,72,70,1000,200,0.168,450.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.91,12.026,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.5,303.75,519.5,528.0,522.0,-0.005,1.686,0.0,3.161,1.068,0.358,0.001,0.001,0.002,0.0
5102008,1608,1,1,3,1,100,29.13,100.0,100.0,100.0,1,1,1053.861,355.972,0.01,12.904,0,80,55,1.4,1551.125,1726.534,2089.769,1486.988,54.663,59.478,71.852,59.161,51.587,1.444,2.248,0.279,72.274,57.863,71.179,38.985,59.138,59.531,117.329,99.682,126.878,41.964,55.281,43.735,-10.867,110,110,71.938,76.625,55.813,56.406,0.0,38.563,72,70,1000,200,0.128,222.375,69.375,68.875,0.012,72.0,71.5,56.438,57.375,0.0,40.594,72,70,1000,200,0.152,427.25,75.813,75.125,0.022,72.0,70.688,55.688,56.344,0.0,38.0,72,70,1000,200,0.177,459.75,74.563,74.0,0.021,71.688,70.813,55.344,56.156,0.0,42.531,72,70,1000,200,0.163,445.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.019,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,303.75,520.0,527.5,522.0,-0.005,1.716,0.0,3.168,1.054,0.356,0.001,0.002,0.002,0.0
5102008,1609,1,1,3,1,100,29.257,100.0,100.0,100.0,1,1,1044.493,354.801,0.01,12.846,0,80,55,1.4,1551.125,1729.386,2086.052,1532.034,54.983,59.585,71.852,59.491,51.696,1.383,2.255,0.268,72.319,57.814,72.458,38.985,59.164,59.638,117.256,99.469,126.731,42.037,55.596,43.808,-10.852,110,110,72.25,76.375,55.813,56.406,0.0,37.406,72,70,1000,200,0.137,231.125,69.375,68.875,0.012,71.938,71.5,56.313,57.25,0.0,39.906,72,70,1000,200,0.156,430.75,75.813,75.25,0.022,72.063,70.688,55.875,56.219,0.0,38.75,72,70,1000,200,0.175,458.25,74.563,74.0,0.021,71.688,70.75,55.344,56.25,0.0,42.375,72,70,1000,200,0.172,455.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.905,12.022,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.0,-0.005,1.678,0.0,3.154,1.044,0.355,0.001,0.002,0.002,0.0
5102008,1610,1,1,3,1,100,29.179,100.0,100.0,100.0,1,1,1050.348,357.143,0.01,12.846,0,80,55,1.4,1573.125,1708.006,2086.052,1507.154,54.983,59.906,71.852,59.601,51.804,1.425,2.294,0.271,72.227,57.814,72.903,38.928,59.313,59.745,117.108,99.469,126.731,42.109,55.596,43.881,-10.852,110,110,72.25,76.563,55.813,56.406,0.0,37.375,72,70,1000,200,0.138,232.0,69.375,68.875,0.012,72.0,71.438,56.438,57.375,0.0,40.719,72,70,1000,200,0.152,425.75,75.938,75.125,0.022,72.063,70.813,55.688,56.344,0.0,39.375,72,70,1000,200,0.176,461.75,74.563,74.0,0.021,71.688,70.813,55.344,56.25,0.0,42.281,72,70,1000,200,0.163,442.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.914,12.011,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.5,-0.005,1.688,0.0,3.155,1.05,0.357,0.001,0.003,0.002,0.0
5102008,1611,1,1,3,1,100,29.405,100.0,100.0,100.0,1,1,1051.519,357.143,0.01,12.875,0,80,55,1.4,1568.625,1762.23,2091.627,1536.707,55.09,60.013,72.069,59.601,51.804,1.402,2.252,0.246,72.157,57.75,74.487,39.043,59.365,59.745,116.887,99.469,126.509,42.109,55.596,43.881,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,38.688,72,70,1000,200,0.126,221.625,69.375,69.0,0.012,72.0,71.438,56.438,57.375,0.0,40.156,72,70,1000,200,0.154,428.5,75.813,75.25,0.022,72.063,70.813,55.875,56.344,0.0,38.313,72,70,1000,200,0.192,479.75,74.563,74.0,0.021,71.875,70.875,55.344,56.25,0.0,42.781,72,70,1000,200,0.167,448.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.002,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,520.5,527.5,522.0,-0.006,1.692,0.0,3.163,1.052,0.357,0.001,0.002,0.002,0.0
5102008,1612,1,1,3,1,100,29.503,100.0,100.0,100.0,1,1,1060.887,357.143,0.01,12.831,0,80,55,1.4,1581.0,1787.984,2089.769,1542.94,55.09,59.906,72.069,59.71,51.913,1.398,2.269,0.264,72.223,57.819,72.847,39.129,59.352,59.745,116.813,99.363,126.361,42.182,55.701,43.881,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,37.531,72,70,1000,200,0.136,231.0,69.5,68.875,0.012,72.0,71.438,56.438,57.25,0.0,38.969,72,70,1000,200,0.161,438.0,75.625,75.25,0.022,72.0,70.75,55.875,56.344,0.0,38.438,72,70,1000,200,0.178,462.75,74.625,74.0,0.021,71.875,70.813,55.438,56.406,0.0,42.438,72,70,1000,200,0.173,457.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,11.993,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.5,527.5,522.0,-0.005,1.613,0.0,3.022,1.061,0.357,0.001,0.001,0.002,0.0
5102008,1613,1,1,3,1,100,29.045,100.0,100.0,100.0,1,1,1045.664,354.801,0.01,12.889,0,80,55,1.4,1584.75,1729.386,2086.052,1521.141,54.876,59.799,71.852,59.491,51.696,1.425,2.262,0.264,72.146,57.744,73.32,39.072,59.365,59.638,116.592,99.469,126.214,42.182,55.596,43.954,-10.867,110,110,72.188,76.813,55.813,56.469,0.0,37.625,72,70,1000,200,0.137,231.5,69.375,68.875,0.012,71.938,71.438,56.438,57.375,0.0,40.719,72,70,1000,200,0.15,425.0,75.813,75.125,0.022,71.938,70.688,55.875,56.344,0.0,37.906,72,70,1000,200,0.181,466.0,74.563,74.0,0.021,71.875,70.875,55.438,56.25,0.0,43.5,72,70,1000,200,0.163,442.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.013,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.006,1.703,0.0,3.166,1.046,0.355,0.001,0.002,0.002,0.0
5102008,1614,1,1,3,1,100,29.252,100.0,100.0,100.0,1,1,1039.809,355.972,0.01,12.875,0,80,55,1.4,1563.5,1745.085,2087.91,1536.707,54.876,60.013,72.177,59.71,51.696,1.387,2.266,0.249,72.18,57.728,71.179,39.072,59.326,59.638,116.444,99.256,126.14,42.182,55.701,43.954,-10.852,110,110,72.188,76.75,55.906,56.469,0.0,37.719,72,70,1000,200,0.137,231.5,69.375,68.875,0.012,72.0,71.438,56.438,57.375,0.0,39.375,72,70,1000,200,0.16,435.5,75.813,75.25,0.022,72.0,70.688,56.0,56.344,0.0,38.031,72,70,1000,200,0.179,464.25,74.563,74.0,0.021,71.875,70.875,55.438,56.406,0.0,43.438,72,70,1000,200,0.164,442.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.899,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,519.0,527.5,522.0,-0.006,1.688,0.0,3.163,1.04,0.356,0.001,0.002,0.002,0.0
5102008,1615,1,1,3,1,100,29.292,100.0,100.0,100.0,1,1,1048.006,354.801,0.01,12.846,0,80,55,1.4,1574.375,1777.964,2087.91,1555.421,55.196,60.12,72.177,59.71,51.804,1.379,2.244,0.275,72.191,57.755,70.845,38.985,59.397,59.745,116.297,99.363,125.992,42.255,55.701,44.027,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,37.688,72,70,1000,200,0.138,231.75,69.375,68.875,0.012,72.125,71.438,56.5,57.375,0.0,39.281,72,70,1000,200,0.163,442.75,75.813,75.125,0.022,71.938,70.75,56.0,56.375,0.0,37.969,72,70,1000,200,0.179,463.5,74.625,74.0,0.021,71.875,70.938,55.438,56.406,0.0,43.594,72,70,1000,200,0.163,441.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.024,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,540.0,536.5,303.5,519.0,527.5,522.0,-0.006,1.693,0.0,3.155,1.048,0.355,0.001,0.002,0.002,0.0
5102008,1616,1,1,3,1,100,29.827,100.0,100.0,100.0,1,1,1045.664,355.972,0.01,12.817,0,80,55,1.4,1578.25,1689.5,2086.052,1507.154,55.196,60.12,72.177,59.82,52.022,1.413,2.244,0.26,72.163,57.782,68.204,38.928,59.482,59.959,116.223,99.15,125.918,42.037,55.701,43.881,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,37.344,72,70,1000,200,0.138,232.5,69.375,68.875,0.011,72.0,71.5,56.313,57.375,0.0,40.625,72,70,1000,200,0.151,424.75,75.813,75.25,0.022,72.0,70.75,55.875,56.344,0.0,36.781,72,70,1000,200,0.18,465.25,74.563,74.0,0.021,71.875,70.875,55.438,56.406,0.0,43.125,72,70,1000,200,0.165,443.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,304.0,518.5,528.0,522.0,-0.006,1.73,0.0,3.276,1.046,0.356,0.001,0.002,0.002,0.0
5102008,1617,1,1,3,1,100,29.497,100.0,100.0,100.0,1,1,1051.519,355.972,0.01,12.788,0,80,55,1.4,1553.875,1786.553,2078.62,1518.031,54.983,60.227,72.177,59.82,51.804,1.452,2.216,0.246,72.106,57.737,69.844,38.698,59.52,59.852,116.149,99.043,125.771,41.31,55.806,43.298,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,37.438,72,70,1000,200,0.138,231.75,69.375,68.875,0.012,71.938,71.438,56.438,57.375,0.0,39.813,72,70,1000,200,0.156,430.75,75.813,75.25,0.022,72.0,70.813,56.0,56.375,0.0,37.906,72,70,1000,200,0.178,461.5,74.563,74.0,0.021,72.0,70.938,55.531,56.406,0.0,42.969,72,70,1000,200,0.169,448.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.008,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.006,1.754,0.0,3.525,1.052,0.356,0.001,0.002,0.002,0.0
5102008,1618,1,1,3,1,100,29.644,100.0,100.0,100.0,1,1,1040.98,351.288,0.01,12.86,0,80,55,1.4,1569.375,1757.942,2073.046,1522.696,54.983,60.227,72.069,59.82,51.913,1.379,2.131,0.264,72.106,57.651,70.706,38.669,59.611,59.745,115.854,99.15,125.623,41.019,55.911,43.006,-10.852,110,110,72.25,76.563,55.906,56.594,0.0,37.406,72,70,1000,200,0.138,231.875,69.188,69.0,0.012,71.938,71.313,56.5,57.375,0.0,40.188,72,70,1000,200,0.15,424.0,75.813,75.25,0.022,72.0,70.938,56.0,56.375,0.0,37.5,72,70,1000,200,0.18,463.75,74.563,74.0,0.021,71.875,70.938,55.531,56.406,0.0,42.906,72,70,1000,200,0.165,443.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.905,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,520.0,527.5,522.0,-0.006,1.716,0.0,3.543,1.041,0.351,0.0,0.002,0.002,0.0
5102008,1619,1,1,3,1,100,29.567,100.0,100.0,100.0,1,1,1045.664,354.801,0.01,12.904,0,80,55,1.4,1558.25,1736.521,2080.478,1525.808,54.876,60.12,72.177,59.82,51.696,1.421,2.284,0.271,72.07,57.664,71.596,38.669,59.689,59.745,115.781,98.937,125.549,40.946,56.015,42.86,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,37.375,72,70,1000,200,0.138,232.625,69.375,69.0,0.012,72.0,71.375,56.438,57.5,0.0,38.875,72,70,1000,200,0.161,438.25,75.813,75.25,0.022,72.063,70.938,56.0,56.375,0.0,37.813,72,70,1000,200,0.175,454.5,74.563,74.0,0.021,71.875,70.938,55.438,56.531,0.0,41.656,72,70,1000,200,0.161,439.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.889,11.999,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.006,1.639,0.0,3.425,1.046,0.355,0.001,0.002,0.002,0.0
5102008,1620,1,1,3,1,100,29.578,100.0,100.0,100.0,1,1,1019.903,353.63,0.01,12.831,0,80,55,1.4,1553.25,1746.513,2071.189,1513.368,54.876,60.12,72.177,59.82,51.587,1.33,2.266,0.26,72.097,57.694,69.511,38.669,59.663,59.745,115.707,99.043,125.475,40.874,55.701,42.787,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,37.563,72,70,1000,200,0.137,231.75,69.375,69.0,0.012,72.0,71.313,56.5,57.375,0.0,40.75,72,70,1000,200,0.15,424.75,75.813,75.25,0.022,72.063,71.0,55.875,56.375,0.0,38.438,72,70,1000,200,0.178,462.25,74.563,74.0,0.021,71.875,71.0,55.344,56.406,0.0,41.781,72,70,1000,200,0.158,432.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.011,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,518.5,527.5,522.0,-0.006,1.655,0.0,3.404,1.02,0.354,0.001,0.002,0.002,0.0
5102008,1621,1,1,3,1,100,29.482,100.0,100.0,100.0,1,1,1040.98,358.314,0.01,12.831,0,80,55,1.4,1570.125,1769.38,2084.194,1518.031,54.876,59.906,71.852,59.93,51.696,1.406,2.234,0.257,72.147,57.668,71.485,38.525,59.702,59.959,115.486,98.831,125.328,40.801,55.596,42.715,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,37.781,72,70,1000,200,0.136,231.125,69.375,68.875,0.012,72.0,71.313,56.438,57.375,0.0,40.0,72,70,1000,200,0.154,429.25,75.813,75.25,0.022,72.0,70.875,55.875,56.344,0.0,38.375,72,70,1000,200,0.19,476.5,74.563,74.0,0.021,71.688,71.125,55.344,56.406,0.0,42.063,72,70,1000,200,0.163,441.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.905,12.01,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,303.75,520.0,527.5,522.0,-0.006,1.66,0.0,3.406,1.041,0.358,0.001,0.002,0.002,0.0
5102008,1622,1,1,3,1,100,29.171,100.0,100.0,100.0,1,1,1032.784,353.63,0.01,12.802,0,80,55,1.4,1565.25,1675.281,2082.336,1499.393,54.77,60.12,72.177,59.82,51.369,1.429,2.248,0.26,72.054,57.666,70.79,38.64,59.702,59.745,115.412,98.937,125.254,40.728,55.491,42.715,-10.852,110,110,72.188,76.625,55.688,56.469,0.0,37.688,72,70,1000,200,0.138,232.25,69.375,68.875,0.012,72.0,71.375,56.438,57.375,0.0,40.875,72,70,1000,200,0.15,424.75,75.813,75.25,0.022,72.0,70.875,55.875,56.375,0.0,38.969,72,70,1000,200,0.174,458.5,74.563,74.0,0.021,71.875,71.063,55.344,56.25,0.0,41.469,72,70,1000,200,0.156,432.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.902,11.993,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.0,540.0,536.5,304.0,519.5,527.5,522.5,-0.006,1.723,0.0,3.528,1.033,0.354,0.001,0.002,0.002,0.0
5102008,1623,1,1,3,1,100,29.095,100.0,100.0,100.0,1,1,1018.732,351.288,0.01,12.802,0,80,55,1.4,1575.0,1722.256,2067.474,1485.439,54.876,60.013,71.96,59.71,51.587,1.421,2.198,0.279,71.984,57.631,71.207,38.496,59.76,60.067,115.264,98.831,125.106,40.583,55.491,42.569,-10.852,110,110,72.188,76.625,55.688,56.469,0.0,38.125,72,70,1000,200,0.138,232.375,69.375,68.875,0.012,72.0,71.438,56.438,57.375,0.0,40.156,72,70,1000,200,0.156,429.75,75.625,75.25,0.022,72.0,70.875,55.875,56.344,0.0,38.625,72,70,1000,200,0.178,459.0,74.563,74.0,0.021,71.875,71.125,55.344,56.25,0.0,41.438,72,70,1000,200,0.155,427.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.905,12.006,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,520.0,527.5,522.0,-0.006,1.705,0.0,3.526,1.019,0.351,0.001,0.001,0.002,0.0
5102008,1624,1,1,3,1,100,28.89,100.0,100.0,100.0,1,1,1043.322,352.459,0.01,12.831,0,80,55,1.4,1555.375,1736.521,2086.052,1528.92,54.876,60.12,71.96,59.71,51.369,1.372,2.248,0.249,71.96,57.558,72.541,38.496,59.786,59.959,115.043,98.618,124.958,40.438,55.596,42.496,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,38.313,72,70,1000,200,0.138,232.375,69.375,69.0,0.012,72.125,71.438,56.438,57.25,0.0,39.0,72,70,1000,200,0.16,439.0,75.625,75.25,0.022,72.063,70.875,55.688,56.219,0.0,37.875,72,70,1000,200,0.184,470.5,74.563,74.0,0.021,71.688,71.063,55.281,56.25,0.0,42.188,72,70,1000,200,0.157,434.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.9,12.0,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.75,518.5,527.5,522.0,-0.006,1.742,0.0,3.662,1.043,0.352,0.001,0.001,0.002,0.0
5102008,1625,1,1,3,1,100,28.698,100.0,100.0,100.0,1,1,1050.348,351.288,0.01,12.86,0,80,55,1.4,1571.125,1747.941,2080.478,1536.707,54.876,60.335,72.177,59.82,51.587,1.398,2.205,0.249,71.976,57.593,73.125,38.583,59.76,60.067,115.043,98.724,124.958,40.438,55.491,42.423,-10.852,110,110,72.25,76.875,55.688,56.469,0.0,38.469,72,70,1000,200,0.137,231.125,69.5,68.875,0.012,72.125,71.5,56.313,57.25,0.0,39.438,72,70,1000,200,0.161,441.25,75.813,75.25,0.022,72.063,70.875,55.688,56.219,0.0,37.875,72,70,1000,200,0.184,468.75,74.563,74.0,0.021,71.875,71.188,55.281,56.25,0.0,42.969,72,70,1000,200,0.157,433.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.006,1.696,0.0,3.54,1.05,0.351,0.001,0.002,0.002,0.0
5102008,1626,1,1,3,1,100,28.485,100.0,100.0,100.0,1,1,1043.322,353.63,0.01,12.773,0,80,55,1.4,1557.125,1739.375,2071.189,1521.141,54.876,60.12,71.96,59.82,51.478,1.379,2.205,0.271,71.909,57.591,74.265,38.755,59.799,60.174,114.822,98.618,124.737,40.365,55.596,42.35,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,38.656,72,70,1000,200,0.138,231.5,69.375,68.875,0.011,72.0,71.5,56.438,57.25,0.0,39.719,72,70,1000,200,0.161,440.0,75.813,75.125,0.022,72.063,70.875,55.875,56.219,0.0,38.719,72,70,1000,200,0.173,458.75,74.563,74.0,0.021,71.875,71.125,55.281,56.25,0.0,41.844,72,70,1000,200,0.16,437.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.0,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.006,1.665,0.0,3.517,1.043,0.354,0.001,0.002,0.002,0.0
5102008,1627,1,1,3,1,100,27.978,100.0,100.0,100.0,1,1,1051.519,352.459,0.01,12.831,0,80,55,1.4,1576.875,1737.948,2076.762,1505.601,54.77,60.335,72.177,60.04,51.478,1.417,2.259,0.253,71.958,57.563,74.877,38.87,59.929,60.174,114.601,98.618,124.663,40.292,55.491,42.277,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,39.219,72,70,1000,200,0.137,231.25,69.375,69.0,0.012,72.0,71.438,56.313,57.25,0.0,40.781,72,70,1000,200,0.154,432.25,75.813,75.125,0.022,72.25,70.813,55.688,56.219,0.0,37.625,72,70,1000,200,0.186,471.0,74.563,74.0,0.021,71.688,71.125,55.281,56.156,0.0,41.75,72,70,1000,200,0.159,436.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.006,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,304.0,519.0,527.5,522.0,-0.006,1.676,0.0,3.533,1.052,0.352,0.001,0.002,0.002,0.0
5102008,1628,1,1,3,1,100,27.649,100.0,100.0,100.0,1,1,1045.664,350.117,0.01,12.846,0,80,55,1.4,1569.0,1659.656,2069.331,1505.601,54.77,60.442,72.177,60.15,51.26,1.444,2.237,0.29,71.969,57.618,75.878,39.014,60.045,60.067,114.453,98.405,124.515,40.22,55.596,42.277,-10.852,110,110,72.188,76.75,55.688,56.406,0.0,39.313,72,70,1000,200,0.137,231.625,69.375,68.875,0.012,72.0,71.5,56.313,57.25,0.0,40.406,72,70,1000,200,0.158,434.25,75.813,75.25,0.022,72.0,70.813,55.688,56.219,0.0,37.906,72,70,1000,200,0.186,468.0,74.625,74.0,0.021,71.875,71.188,55.281,56.156,0.0,41.656,72,70,1000,200,0.147,423.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.883,11.973,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.006,1.719,0.0,3.665,1.046,0.35,0.001,0.002,0.002,0.0
5102008,1629,1,1,3,1,100,27.525,100.0,100.0,100.0,1,1,1040.98,354.801,0.01,12.875,0,80,55,1.4,1572.5,1676.703,2076.762,1532.034,54.876,60.549,72.177,59.93,51.478,1.425,2.202,0.275,72.007,57.638,77.045,39.244,60.032,60.388,114.379,98.511,124.442,40.22,55.701,42.277,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,39.625,72,70,1000,200,0.137,231.375,69.375,68.875,0.012,72.0,71.5,56.313,57.25,0.0,40.094,72,70,1000,200,0.156,430.5,75.813,75.125,0.022,72.0,70.813,55.688,56.219,0.0,37.813,72,70,1000,200,0.186,471.75,74.563,74.0,0.021,71.875,71.313,55.063,56.25,0.0,40.969,72,70,1000,200,0.159,436.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.905,11.999,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.006,1.711,0.0,3.673,1.041,0.355,0.001,0.002,0.002,0.0
5102008,1630,1,1,3,1,100,26.933,100.0,100.0,100.0,1,1,1057.374,352.459,0.01,12.86,0,80,55,1.4,1578.125,1698.039,2087.91,1541.382,54.77,60.442,72.177,60.15,51.587,1.379,2.252,0.264,72.014,57.608,74.154,39.445,60.065,60.388,114.232,98.405,124.368,40.147,55.701,42.204,-10.867,110,110,72.188,76.563,55.688,56.406,0.0,38.906,72,70,1000,200,0.144,237.875,69.5,68.875,0.012,72.0,71.5,56.313,57.25,0.0,39.219,72,70,1000,200,0.161,437.5,75.813,75.25,0.022,72.0,70.75,55.563,56.219,0.0,37.844,72,70,1000,200,0.185,470.75,74.563,74.0,0.021,71.875,71.188,55.281,56.156,0.0,40.688,72,70,1000,200,0.158,434.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.008,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,304.0,519.5,527.5,522.0,-0.006,1.701,0.0,3.669,1.057,0.352,0.001,0.002,0.002,0.0
5102008,1631,1,1,3,1,100,26.563,100.0,100.0,100.0,1,1,1048.006,352.459,0.01,12.86,0,80,55,1.4,1551.125,1682.389,2084.194,1535.149,54.77,60.549,72.177,60.04,51.478,1.387,2.205,0.271,71.955,57.556,75.321,39.417,60.104,60.495,114.084,98.298,124.22,40.001,55.596,42.131,-10.852,110,110,71.938,76.5,55.688,56.406,0.0,38.813,72,70,1000,200,0.139,232.875,69.375,68.875,0.012,72.0,71.438,56.313,57.25,0.0,39.969,72,70,1000,200,0.156,433.75,75.813,75.25,0.022,72.063,70.813,55.563,56.0,0.0,37.75,72,70,1000,200,0.186,471.25,74.563,74.0,0.021,72.0,71.25,55.281,56.156,0.0,41.875,72,70,1000,200,0.149,425.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,519.0,527.5,522.0,-0.006,1.756,0.0,3.8,1.048,0.352,0.001,0.002,0.002,0.0
5102008,1632,1,1,3,1,100,25.748,100.0,100.0,100.0,1,1,1007.023,348.946,0.01,12.773,0,80,55,1.4,1551.125,1653.978,2056.329,1500.945,54.557,60.656,72.177,60.259,51.369,1.372,2.255,0.275,71.868,57.473,74.904,39.474,60.207,60.281,113.937,98.192,124.072,40.074,55.596,42.058,-10.852,110,110,72.188,76.563,55.594,56.406,0.0,39.406,72,70,1000,200,0.14,233.5,69.375,69.0,0.012,72.0,71.563,56.313,57.25,0.0,40.781,72,70,1000,200,0.153,426.75,75.813,75.125,0.022,72.063,70.75,55.563,56.0,0.0,38.5,72,70,1000,200,0.174,462.0,74.563,74.0,0.021,71.875,71.313,55.063,56.156,0.0,42.313,72,70,1000,200,0.147,421.25,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.013,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,520.5,527.5,522.0,-0.006,1.633,0.0,3.515,1.007,0.349,0.001,0.002,0.002,0.0
5102008,1633,1,1,3,1,100,25.302,100.0,100.0,100.0,1,1,1038.639,350.117,0.01,12.918,0,80,55,1.4,1550.125,1679.545,2060.043,1490.088,54.557,60.656,72.069,60.15,51.369,1.433,2.092,0.26,71.891,57.55,74.293,39.503,60.182,60.281,113.789,98.192,123.999,40.001,55.596,42.058,-10.852,110,110,72.188,76.625,55.594,56.313,0.0,39.031,72,70,1000,200,0.145,238.25,69.375,68.875,0.012,72.0,71.5,56.313,57.25,0.0,40.063,72,70,1000,200,0.163,437.25,75.813,75.125,0.022,72.0,70.875,55.563,56.219,0.0,38.813,72,70,1000,200,0.175,460.5,74.563,74.0,0.021,71.875,71.313,55.281,56.156,0.0,41.438,72,70,1000,200,0.152,423.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.014,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.25,519.5,527.5,522.0,-0.007,1.704,0.0,3.686,1.039,0.35,0.001,0.002,0.002,0.0
5102008,1634,1,1,3,1,100,24.856,100.0,100.0,100.0,1,1,1040.98,353.63,0.01,12.788,0,80,55,1.4,1558.5,1698.039,2078.62,1518.031,54.557,60.442,72.069,60.15,51.369,1.387,2.202,0.264,71.92,57.557,74.738,39.388,60.13,60.281,113.642,98.192,123.851,40.001,55.701,41.985,-10.852,110,110,72.188,76.625,55.594,56.313,0.0,39.0,72,70,1000,200,0.139,232.875,69.188,68.875,0.012,72.0,71.438,56.094,57.25,0.0,39.719,72,70,1000,200,0.159,434.0,75.625,75.25,0.022,72.0,70.813,55.688,56.0,0.0,37.188,72,70,1000,200,0.185,470.75,74.563,74.0,0.021,72.0,71.313,55.063,56.156,0.0,41.313,72,70,1000,200,0.153,424.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.889,12.0,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.007,1.616,0.0,3.519,1.041,0.354,0.001,0.001,0.002,0.0
5102008,1635,1,1,3,1,100,24.487,100.0,100.0,100.0,1,1,1042.151,352.459,0.01,12.817,0,80,55,1.4,1549.5,1686.656,2076.762,1530.477,54.557,60.442,71.96,60.15,51.26,1.421,2.241,0.26,71.901,57.463,74.015,39.417,60.13,60.281,113.494,98.086,123.777,39.929,55.701,41.985,-10.852,110,110,72.188,76.563,55.594,56.313,0.0,39.063,72,70,1000,200,0.138,232.5,69.188,68.875,0.012,72.0,71.438,56.313,57.063,0.0,39.938,72,70,1000,200,0.155,434.75,75.813,75.25,0.022,72.0,70.75,55.563,56.0,0.0,37.406,72,70,1000,200,0.184,470.5,74.563,74.0,0.021,71.875,71.375,55.281,56.156,0.0,41.031,72,70,1000,200,0.154,426.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.897,12.003,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,520.0,527.5,522.0,-0.007,1.671,0.0,3.655,1.042,0.352,0.001,0.002,0.002,0.0
5102008,1636,1,1,3,1,100,24.02,100.0,100.0,100.0,1,1,1016.39,353.63,0.01,12.875,0,80,55,1.4,1556.375,1646.884,2074.904,1480.792,54.557,60.442,72.069,60.15,51.369,1.368,2.241,0.268,71.943,57.616,74.404,39.359,60.156,60.281,113.273,97.979,123.629,39.856,55.806,41.912,-10.852,110,110,71.938,76.688,55.594,56.313,0.0,38.531,72,70,1000,200,0.147,239.875,69.375,68.875,0.012,71.938,71.438,56.094,57.25,0.0,40.938,72,70,1000,200,0.152,425.0,75.813,75.25,0.022,72.0,70.75,55.563,56.0,0.0,38.375,72,70,1000,200,0.173,457.0,74.563,74.0,0.021,71.875,71.313,55.063,56.156,0.0,41.844,72,70,1000,200,0.149,420.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.013,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,304.0,518.5,527.5,522.0,-0.007,1.66,0.0,3.672,1.016,0.354,0.001,0.002,0.002,0.0
5102008,1637,1,1,3,1,100,23.653,100.0,100.0,100.0,1,1,1030.442,352.459,0.01,12.773,0,80,55,1.4,1549.25,1641.211,2073.046,1488.538,54.557,60.656,72.177,60.04,51.369,1.406,2.223,0.268,71.889,57.523,69.983,39.244,60.182,60.281,113.199,97.873,123.482,39.856,55.701,41.767,-10.852,110,110,71.938,76.625,55.594,56.313,0.0,38.156,72,70,1000,200,0.148,241.125,69.375,68.875,0.012,72.0,71.438,56.313,57.25,0.0,40.063,72,70,1000,200,0.152,426.25,75.813,75.25,0.022,72.0,70.813,55.563,56.219,0.0,37.594,72,70,1000,200,0.178,462.5,74.563,74.0,0.021,71.875,71.313,55.281,56.25,0.0,41.781,72,70,1000,200,0.148,420.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.894,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.007,1.54,0.0,3.386,1.03,0.352,0.001,0.002,0.002,0.0
5102008,1638,1,1,3,1,100,23.555,100.0,100.0,100.0,1,1,1036.297,348.946,0.01,12.889,0,80,55,1.4,1547.0,1692.346,2074.904,1525.808,54.663,60.763,72.177,60.15,51.478,1.413,2.269,0.271,72.006,57.561,70.178,38.928,60.207,60.495,113.125,97.873,123.408,39.856,55.806,41.694,-10.852,110,110,72.188,76.625,55.688,56.313,0.0,38.75,72,70,1000,200,0.138,232.625,69.5,68.625,0.012,71.938,71.438,56.313,57.25,0.0,39.031,72,70,1000,200,0.162,439.5,75.813,75.25,0.022,72.0,70.75,55.688,56.219,0.0,37.906,72,70,1000,200,0.179,464.75,74.563,74.0,0.021,71.688,71.563,55.281,56.156,0.0,40.969,72,70,1000,200,0.153,425.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.9,12.008,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,518.5,527.5,522.0,-0.007,1.485,0.0,3.286,1.036,0.349,0.002,0.002,0.002,0.0
5102008,1639,1,1,3,1,100,24.073,100.0,100.0,100.0,1,1,1029.271,351.288,0.01,12.817,0,80,55,1.4,1550.375,1653.978,2076.762,1514.922,54.983,60.549,72.069,60.259,51.913,1.398,2.237,0.268,71.863,57.435,69.566,38.755,60.259,60.71,112.904,97.873,123.26,39.783,56.015,41.548,-10.852,110,110,72.188,76.688,55.688,56.406,0.0,39.625,72,70,1000,200,0.138,232.25,69.375,69.0,0.012,72.0,71.438,56.313,57.25,0.0,40.344,72,70,1000,200,0.15,423.75,75.813,75.25,0.022,71.938,70.813,55.688,56.0,0.0,37.938,72,70,1000,200,0.179,464.25,74.563,74.0,0.021,71.875,71.563,55.344,56.25,0.0,40.594,72,70,1000,200,0.154,427.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.892,12.005,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.0,527.5,522.0,-0.007,1.394,0.0,3.138,1.029,0.351,0.001,0.002,0.002,0.0
5102008,1640,1,1,3,1,100,24.481,100.0,100.0,100.0,1,1,1040.98,351.288,0.01,12.831,0,80,55,1.4,1537.5,1673.86,2076.762,1541.382,55.196,60.763,72.285,60.479,51.913,1.375,2.195,0.279,71.884,57.474,70.122,38.698,60.246,60.388,112.683,97.766,123.186,39.783,56.435,41.548,-10.852,110,110,72.188,76.688,55.813,56.406,0.0,39.063,72,70,1000,200,0.144,238.5,69.188,68.625,0.012,72.0,71.375,56.438,57.25,0.0,39.281,72,70,1000,200,0.161,436.5,75.813,75.125,0.022,71.938,70.813,55.875,56.219,0.0,37.156,72,70,1000,200,0.179,463.25,74.625,74.0,0.021,71.875,71.563,55.438,56.406,0.0,40.719,72,70,1000,200,0.153,425.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.902,12.006,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.007,1.36,0.0,3.142,1.041,0.351,0.001,0.002,0.002,0.0
5102008,1641,1,1,3,1,100,24.345,100.0,100.0,100.0,1,1,1033.955,348.946,0.01,12.817,0,80,55,1.4,1551.75,1648.302,2071.189,1499.393,55.09,60.87,72.177,60.589,52.24,1.421,2.259,0.275,71.84,57.473,70.845,38.611,60.182,60.71,112.535,97.766,123.039,39.638,56.54,41.548,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,38.375,72,70,1000,200,0.149,241.25,69.188,69.0,0.012,71.938,71.313,56.5,57.375,0.0,40.188,72,70,1000,200,0.151,431.0,75.813,75.25,0.022,72.0,70.875,56.0,56.344,0.0,38.0,72,70,1000,200,0.168,450.0,74.563,74.0,0.021,71.875,71.563,55.531,56.406,0.0,40.594,72,70,1000,200,0.153,425.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.892,11.999,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.0,528.0,522.0,-0.007,1.448,0.0,3.396,1.034,0.349,0.0,0.002,0.002,0.0
5102008,1642,1,1,3,1,100,25.019,100.0,100.0,100.0,1,1,1014.048,348.946,0.01,12.889,0,80,55,1.4,1545.375,1651.14,2069.331,1505.601,55.303,60.87,72.177,60.589,52.348,1.364,2.23,0.275,71.847,57.484,71.457,38.669,60.207,60.71,112.535,97.553,123.039,39.711,56.54,41.621,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,38.781,72,70,1000,200,0.14,233.75,69.375,68.625,0.011,71.938,71.313,56.5,57.375,0.0,39.813,72,70,1000,200,0.152,426.25,75.813,75.125,0.022,72.0,70.875,56.0,56.344,0.0,37.156,72,70,1000,200,0.183,465.75,74.563,74.0,0.021,71.875,71.563,55.531,56.531,0.0,40.969,72,70,1000,200,0.149,422.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.896,12.006,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,520.0,527.5,522.0,-0.007,1.463,0.0,3.415,1.014,0.349,0.001,0.002,0.002,0.0
5102008,1643,1,1,3,1,100,24.755,100.0,100.0,100.0,1,1,1024.587,348.946,0.01,12.817,0,80,55,1.4,1530.875,1622.789,2058.186,1476.147,55.09,60.656,71.96,60.369,52.131,1.413,2.212,0.275,71.832,57.429,72.18,38.726,60.195,60.495,112.388,97.66,122.891,39.638,56.435,41.548,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,39.125,72,70,1000,200,0.138,231.875,69.5,68.875,0.012,72.0,71.313,56.5,57.375,0.0,40.875,72,70,1000,200,0.15,422.75,75.813,75.25,0.022,72.0,70.875,56.0,56.375,0.0,38.875,72,70,1000,200,0.169,449.5,74.563,74.0,0.021,71.875,71.688,55.594,56.531,0.0,41.094,72,70,1000,200,0.148,423.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.005,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.5,304.0,519.5,527.5,522.0,-0.007,1.457,0.0,3.396,1.025,0.349,0.001,0.002,0.002,0.0
5102008,1644,1,1,3,1,100,25.408,100.0,100.0,100.0,1,1,1021.074,347.775,0.01,12.846,0,80,55,1.4,1552.5,1622.789,2063.758,1486.988,55.303,60.656,72.069,60.369,52.022,1.379,2.237,0.279,71.794,57.476,74.237,38.841,60.182,60.495,112.167,97.447,122.743,39.565,56.435,41.475,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,39.156,72,70,1000,200,0.137,231.25,69.375,68.875,0.012,71.938,71.313,56.5,57.5,0.0,40.25,72,70,1000,200,0.149,422.0,75.813,75.25,0.022,72.0,70.938,56.094,56.375,0.0,38.5,72,70,1000,200,0.175,458.0,74.563,74.0,0.021,71.875,71.75,55.594,56.531,0.0,40.625,72,70,1000,200,0.153,429.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.908,12.005,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,520.0,527.5,522.0,-0.007,1.454,0.0,3.404,1.021,0.348,0.001,0.002,0.002,0.0
