DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1645,1,1,3,1,100,25.175,100.0,100.0,100.0,1,1,1049.177,351.288,0.01,12.802,0,80,55,1.4,1537.625,1651.14,2073.046,1527.364,55.09,60.763,72.177,60.479,52.24,1.372,2.191,0.286,71.802,57.47,72.625,38.985,60.207,60.603,112.019,97.341,122.522,39.493,56.435,41.402,-10.852,110,110,72.188,76.375,56.219,56.594,0.0,39.625,72,70,1000,200,0.136,230.5,69.5,68.875,0.012,72.0,71.375,56.5,57.5,0.0,39.0,72,70,1000,200,0.158,435.25,75.813,75.25,0.022,72.063,70.875,56.094,56.344,0.0,38.5,72,70,1000,200,0.179,466.0,74.563,74.0,0.021,71.875,71.75,55.594,56.625,0.0,40.469,72,70,1000,200,0.153,429.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,11.999,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,304.0,519.0,527.5,522.0,-0.007,1.443,0.0,3.39,1.049,0.351,0.001,0.002,0.002,0.0
5102008,1646,1,1,3,1,100,25.332,100.0,100.0,100.0,1,1,1017.561,350.117,0.01,12.846,0,80,55,1.4,1549.75,1642.629,2069.331,1494.739,55.09,60.763,72.285,60.259,52.022,1.413,2.209,0.257,71.859,57.487,72.291,38.985,60.207,60.281,111.945,97.341,122.448,39.493,56.435,41.402,-10.852,110,110,72.188,76.5,56.0,56.594,0.0,38.875,72,70,1000,200,0.147,240.5,69.188,68.875,0.012,71.938,71.375,56.5,57.5,0.0,39.719,72,70,1000,200,0.153,426.75,75.813,75.25,0.022,71.938,70.938,56.094,56.375,0.0,38.625,72,70,1000,200,0.176,459.25,74.563,74.0,0.021,72.0,71.688,55.531,56.625,0.0,40.5,72,70,1000,200,0.154,427.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.902,12.013,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,519.5,527.5,522.0,-0.007,1.447,0.0,3.402,1.018,0.35,0.001,0.002,0.002,0.0
5102008,1647,1,1,3,1,100,25.469,100.0,100.0,100.0,1,1,1021.074,350.117,0.01,12.86,0,80,55,1.4,1558.25,1619.957,2078.62,1497.841,55.09,60.442,72.177,60.259,51.913,1.421,2.184,0.268,71.856,57.482,71.068,38.957,60.182,60.281,111.798,97.234,122.374,39.42,56.435,41.402,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,39.063,72,70,1000,200,0.141,234.0,69.375,68.875,0.012,71.938,71.5,56.5,57.5,0.0,39.344,72,70,1000,200,0.152,424.75,75.813,75.125,0.022,72.0,71.063,56.0,56.5,0.0,38.656,72,70,1000,200,0.176,460.25,74.625,74.0,0.021,72.063,71.563,55.531,56.625,0.0,41.813,72,70,1000,200,0.15,423.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.9,12.024,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,540.0,536.5,304.0,520.0,527.5,522.0,-0.007,1.498,0.0,3.536,1.021,0.35,0.001,0.002,0.002,0.0
5102008,1648,1,1,3,1,100,25.353,100.0,100.0,100.0,1,1,1021.074,346.604,0.01,12.846,0,80,55,1.4,1534.0,1602.975,2052.614,1479.244,54.983,60.656,72.285,60.15,52.022,1.364,2.248,0.268,71.87,57.46,68.148,38.87,60.169,60.603,111.577,97.234,122.226,39.347,56.33,41.329,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,39.594,72,70,1000,200,0.137,231.125,69.375,68.875,0.012,71.938,71.5,56.5,57.5,0.0,40.063,72,70,1000,200,0.147,420.0,75.813,75.125,0.022,72.0,70.938,56.094,56.5,0.0,38.969,72,70,1000,200,0.175,458.0,74.563,74.0,0.021,72.0,71.5,55.531,56.531,0.0,41.969,72,70,1000,200,0.148,426.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.91,12.027,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.0,303.75,519.5,527.5,522.0,-0.007,1.499,0.0,3.532,1.021,0.347,0.001,0.002,0.002,0.0
5102008,1649,1,1,3,1,100,25.354,100.0,100.0,100.0,1,1,1037.468,351.288,0.01,12.817,0,80,55,1.4,1542.625,1612.879,2058.186,1494.739,54.983,60.763,72.285,60.15,51.804,1.41,2.198,0.257,71.831,57.469,68.148,38.611,60.207,60.388,111.503,97.128,122.153,39.347,56.225,41.329,-10.867,110,110,72.188,76.625,56.0,56.469,0.0,39.844,72,70,1000,200,0.137,231.0,69.375,68.875,0.012,71.938,71.5,56.5,57.5,0.0,39.531,72,70,1000,200,0.15,423.0,75.813,75.125,0.022,72.0,70.875,56.094,56.5,0.0,37.781,72,70,1000,200,0.185,467.75,74.625,74.0,0.021,72.063,71.438,55.531,56.531,0.0,42.656,72,70,1000,200,0.147,420.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.899,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,304.0,520.0,527.5,522.0,-0.007,1.505,0.0,3.524,1.037,0.351,0.001,0.002,0.002,0.0
5102008,1650,1,1,3,1,100,25.899,100.0,100.0,100.0,1,1,1035.126,351.288,0.01,12.875,0,80,55,1.4,1548.0,1618.541,2069.331,1516.476,55.196,60.549,72.069,60.259,52.022,1.353,2.255,0.264,71.937,57.521,68.51,38.439,60.324,60.71,111.282,97.021,122.005,39.347,56.33,41.256,-10.867,110,110,71.938,76.625,55.813,56.594,0.0,39.219,72,70,1000,200,0.146,239.75,69.375,68.625,0.012,71.938,71.438,56.5,57.5,0.0,39.188,72,70,1000,200,0.149,427.25,75.813,75.125,0.022,72.25,70.875,56.0,56.375,0.0,37.688,72,70,1000,200,0.188,471.75,74.563,74.0,0.021,72.0,71.375,55.531,56.531,0.0,41.781,72,70,1000,200,0.147,420.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.021,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.008,1.447,0.0,3.41,1.035,0.351,0.001,0.002,0.002,0.0
5102008,1651,1,1,3,1,100,25.501,100.0,100.0,100.0,1,1,1042.151,346.604,0.01,12.788,0,80,55,1.4,1542.0,1614.294,2065.616,1502.497,54.983,60.87,72.285,60.259,51.804,1.394,2.212,0.26,71.822,57.428,67.12,38.237,60.408,60.495,111.134,97.128,121.931,39.275,56.33,41.256,-10.852,110,110,72.188,76.625,56.0,56.469,0.0,38.125,72,70,1000,200,0.149,240.375,69.375,68.875,0.012,71.938,71.438,56.5,57.5,0.0,39.969,72,70,1000,200,0.146,419.0,75.813,75.25,0.022,72.063,70.813,56.0,56.375,0.0,38.125,72,70,1000,200,0.183,471.25,74.563,74.0,0.021,72.0,71.375,55.531,56.531,0.0,42.156,72,70,1000,200,0.146,419.0,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.029,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.0,304.0,519.0,527.5,521.5,-0.008,1.485,0.0,3.515,1.042,0.347,0.001,0.002,0.002,0.0
5102008,1652,1,1,3,1,100,25.522,100.0,100.0,100.0,1,1,1035.126,347.775,0.01,12.788,0,80,55,1.4,1542.0,1622.789,2065.616,1504.049,54.983,60.87,72.394,60.259,51.804,1.398,2.241,0.271,71.838,57.482,68.565,38.007,60.344,60.495,110.987,97.021,121.783,39.275,56.33,41.183,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,39.375,72,70,1000,200,0.144,237.375,69.375,68.875,0.012,72.0,71.375,56.5,57.5,0.0,38.656,72,70,1000,200,0.156,434.25,75.813,75.25,0.022,72.0,70.813,56.094,56.375,0.0,39.125,72,70,1000,200,0.175,457.75,74.625,74.0,0.021,72.0,71.688,55.531,56.531,0.0,42.344,72,70,1000,200,0.146,419.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.905,12.027,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.0,303.75,519.0,527.5,522.0,-0.008,1.431,0.0,3.385,1.035,0.348,0.001,0.002,0.002,0.0
5102008,1653,1,1,3,1,100,25.63,100.0,100.0,100.0,1,1,1062.058,351.288,0.01,12.875,0,80,55,1.4,1542.0,1655.398,2074.904,1546.059,54.983,60.87,72.394,60.589,52.022,1.387,2.181,0.268,71.964,57.526,68.816,37.979,60.246,60.603,110.839,97.021,121.636,39.202,56.33,41.183,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,38.313,72,70,1000,200,0.146,239.25,69.375,68.875,0.012,72.0,71.375,56.5,57.5,0.0,39.719,72,70,1000,200,0.15,426.25,75.813,75.25,0.022,72.0,70.875,56.0,56.5,0.0,37.844,72,70,1000,200,0.186,474.0,74.563,74.0,0.021,72.0,71.75,55.438,56.531,0.0,40.875,72,70,1000,200,0.154,432.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.9,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.0,304.0,519.5,527.5,522.0,-0.008,1.489,0.0,3.539,1.062,0.351,0.001,0.002,0.002,0.0
5102008,1654,1,1,3,1,100,25.476,100.0,100.0,100.0,1,1,1015.219,350.117,0.01,12.773,0,80,55,1.4,1571.625,1617.125,2065.616,1488.538,54.876,60.87,72.069,60.479,51.804,1.394,2.149,0.293,71.833,57.462,69.01,37.979,60.272,60.495,110.692,96.808,121.562,39.129,56.435,41.11,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,39.875,72,70,1000,200,0.139,232.875,69.375,68.875,0.012,71.938,71.375,56.5,57.5,0.0,40.063,72,70,1000,200,0.149,422.0,75.938,75.25,0.022,72.0,70.875,56.0,56.375,0.0,39.469,72,70,1000,200,0.177,461.0,74.563,74.0,0.021,72.0,71.625,55.531,56.625,0.0,41.969,72,70,1000,200,0.148,421.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.907,12.034,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.5,304.0,519.0,527.5,521.5,-0.008,1.462,0.0,3.511,1.015,0.35,0.001,0.002,0.002,0.0
5102008,1655,1,1,3,1,100,25.729,100.0,100.0,100.0,1,1,1026.929,350.117,0.01,12.773,0,80,55,1.4,1549.625,1608.634,2063.758,1500.945,54.983,60.656,72.069,60.589,52.022,1.413,2.241,0.264,71.885,57.489,69.455,37.979,60.408,60.71,110.544,96.808,121.414,39.129,56.225,41.11,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,38.969,72,70,1000,200,0.147,240.125,69.375,68.875,0.012,72.0,71.313,56.5,57.5,0.0,39.625,72,70,1000,200,0.152,424.75,75.625,75.25,0.022,72.0,70.875,56.094,56.375,0.0,38.906,72,70,1000,200,0.177,459.5,74.563,74.0,0.021,72.0,71.5,55.531,56.531,0.0,42.25,72,70,1000,200,0.147,420.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.032,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.5,304.0,519.5,527.5,521.5,-0.008,1.48,0.0,3.511,1.027,0.35,0.001,0.001,0.002,0.0
5102008,1656,1,1,3,1,100,25.788,100.0,100.0,100.0,1,1,1033.955,352.459,0.01,12.759,0,80,55,1.4,1540.25,1604.39,2067.474,1491.638,54.983,60.763,72.285,60.589,51.804,1.436,2.255,0.282,71.845,57.459,72.263,38.065,60.195,60.388,110.47,96.808,121.266,39.129,56.435,41.11,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,39.188,72,70,1000,200,0.14,233.375,69.5,68.875,0.012,71.938,71.375,56.5,57.5,0.0,39.531,72,70,1000,200,0.148,421.25,75.813,75.25,0.022,72.0,70.875,56.0,56.375,0.0,39.281,72,70,1000,200,0.176,457.75,74.563,74.0,0.021,72.0,71.563,55.531,56.531,0.0,42.281,72,70,1000,200,0.147,420.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.908,12.013,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.5,527.5,522.0,-0.008,1.461,0.0,3.507,1.034,0.352,0.001,0.002,0.002,0.0
5102008,1657,1,1,3,1,100,26.314,100.0,100.0,100.0,1,1,1042.151,352.459,0.01,12.759,0,80,55,1.4,1534.25,1631.289,2067.474,1504.049,55.196,60.442,72.285,60.259,51.804,1.417,2.209,0.271,71.923,57.555,69.483,38.18,60.143,60.174,110.323,96.595,121.193,39.057,56.225,41.037,-10.867,110,110,72.188,76.5,55.906,56.469,0.0,39.281,72,70,1000,200,0.146,239.125,69.375,68.875,0.012,72.0,71.438,56.5,57.5,0.0,38.75,72,70,1000,200,0.156,433.0,75.813,75.125,0.022,72.0,70.938,56.0,56.375,0.0,38.281,72,70,1000,200,0.177,459.0,74.563,74.0,0.021,72.0,71.688,55.438,56.531,0.0,41.781,72,70,1000,200,0.15,422.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,11.997,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,539.5,536.5,304.0,518.0,527.5,522.0,-0.008,1.472,0.0,3.505,1.042,0.352,0.001,0.002,0.002,0.0
5102008,1658,1,1,3,1,100,26.151,100.0,100.0,100.0,1,1,1031.613,347.775,0.01,12.802,0,80,55,1.4,1545.875,1617.125,2073.046,1490.088,55.09,60.656,72.285,60.479,51.913,1.429,2.191,0.271,71.859,57.503,68.871,38.094,60.246,60.495,110.175,96.489,121.119,38.984,56.225,40.965,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,38.875,72,70,1000,200,0.149,240.875,69.375,68.625,0.012,72.0,71.5,56.5,57.5,0.0,39.688,72,70,1000,200,0.147,418.75,75.813,75.25,0.022,72.0,70.938,56.0,56.375,0.0,38.938,72,70,1000,200,0.175,458.5,74.563,74.0,0.021,72.0,71.563,55.531,56.531,0.0,42.25,72,70,1000,200,0.146,418.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.904,12.011,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.5,528.0,522.0,-0.008,1.471,0.0,3.519,1.032,0.348,0.001,0.002,0.002,0.0
5102008,1659,1,1,3,1,100,25.615,100.0,100.0,100.0,1,1,1030.442,346.604,0.01,12.875,0,80,55,1.4,1542.5,1611.464,2054.472,1494.739,54.876,60.656,72.285,60.369,51.587,1.398,2.195,0.26,71.834,57.39,68.148,37.979,60.195,60.281,110.028,96.595,120.897,38.984,56.12,40.965,-10.852,110,110,71.938,76.5,55.906,56.594,0.0,39.406,72,70,1000,200,0.139,232.75,69.375,68.625,0.012,72.0,71.438,56.5,57.531,0.0,38.969,72,70,1000,200,0.153,431.0,75.813,75.25,0.022,71.938,70.875,55.875,56.375,0.0,39.281,72,70,1000,200,0.175,457.25,74.563,74.0,0.021,72.0,71.625,55.531,56.531,0.0,42.406,72,70,1000,200,0.146,418.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.914,12.008,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.008,1.488,0.0,3.539,1.03,0.347,0.001,0.002,0.002,0.0
5102008,1700,1,1,3,1,100,25.539,100.0,100.0,100.0,1,1,1029.271,350.117,0.01,12.759,0,80,55,1.4,1537.25,1607.219,2063.758,1490.088,55.09,60.442,72.069,60.15,51.804,1.394,2.198,0.275,71.726,57.431,68.927,37.921,60.065,60.495,109.954,96.489,120.897,38.984,56.015,40.965,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.781,72,70,1000,200,0.145,238.625,69.188,68.875,0.012,72.0,71.313,56.5,57.5,0.0,40.0,72,70,1000,200,0.149,421.0,75.813,75.25,0.022,72.0,70.813,56.0,56.375,0.0,39.188,72,70,1000,200,0.175,459.0,74.563,74.0,0.021,71.875,71.625,55.438,56.531,0.0,41.281,72,70,1000,200,0.147,420.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.907,12.006,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,519.5,528.0,522.0,-0.008,1.484,0.0,3.507,1.029,0.35,0.001,0.002,0.002,0.0
5102008,1701,1,1,3,1,100,25.481,100.0,100.0,100.0,1,1,1033.955,347.775,0.01,12.802,0,80,55,1.4,1546.0,1612.879,2060.043,1496.29,54.876,60.656,72.285,60.369,51.587,1.421,2.195,0.271,71.777,57.427,69.094,37.921,59.955,60.174,109.806,96.383,120.75,38.911,56.225,40.965,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.125,72,70,1000,200,0.147,241.0,69.188,68.625,0.012,71.938,71.375,56.5,57.5,0.0,39.438,72,70,1000,200,0.147,420.75,75.813,75.25,0.022,71.813,70.813,55.875,56.375,0.0,38.531,72,70,1000,200,0.178,462.0,74.625,74.0,0.021,71.875,71.625,55.438,56.531,0.0,41.094,72,70,1000,200,0.146,419.5,73.313,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.892,12.01,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.0,303.75,520.0,527.5,522.0,-0.008,1.519,0.0,3.649,1.034,0.348,0.001,0.002,0.002,0.0
5102008,1702,1,1,3,1,100,25.153,100.0,100.0,100.0,1,1,1029.271,347.775,0.01,12.802,0,80,55,1.4,1533.875,1622.789,2065.616,1496.29,54.77,60.335,72.069,60.15,51.804,1.398,2.205,0.246,71.696,57.391,67.592,37.892,60.032,60.495,109.659,96.276,120.602,38.911,56.015,40.819,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.344,72,70,1000,200,0.144,237.875,69.375,68.625,0.012,71.938,71.313,56.438,57.375,0.0,39.031,72,70,1000,200,0.152,429.25,75.813,75.125,0.022,71.938,70.75,55.875,56.375,0.0,38.563,72,70,1000,200,0.174,456.75,74.563,74.0,0.021,71.875,71.625,55.344,56.406,0.0,40.813,72,70,1000,200,0.146,418.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.9,12.002,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.008,1.428,0.0,3.389,1.029,0.348,0.001,0.002,0.002,0.0
5102008,1703,1,1,3,1,100,25.007,100.0,100.0,100.0,1,1,1012.877,348.946,0.01,12.759,0,80,55,1.4,1543.75,1611.464,2063.758,1494.739,54.77,60.442,72.069,60.04,51.587,1.429,2.181,0.282,71.716,57.389,67.787,37.72,60.007,60.174,109.438,96.276,120.454,38.839,56.12,40.819,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.719,72,70,1000,200,0.145,236.125,69.375,68.875,0.012,71.938,71.375,56.5,57.5,0.0,39.656,72,70,1000,200,0.149,423.0,75.813,75.25,0.022,72.0,70.75,56.0,56.344,0.0,38.125,72,70,1000,200,0.175,458.0,74.563,74.0,0.021,72.0,71.75,55.438,56.406,0.0,40.094,72,70,1000,200,0.147,419.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.9,11.999,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.75,519.5,528.0,522.0,-0.008,1.462,0.0,3.505,1.013,0.349,0.001,0.002,0.002,0.0
5102008,1704,1,1,3,1,100,25.289,100.0,100.0,100.0,1,1,1029.271,352.459,0.01,12.831,0,80,55,1.4,1523.0,1605.804,2065.616,1496.29,54.983,60.549,72.285,60.15,51.696,1.364,2.22,0.275,71.743,57.365,68.649,37.662,59.929,60.388,109.364,96.276,120.38,38.839,56.12,40.819,-10.852,110,110,71.938,76.438,55.813,56.406,0.0,39.125,72,70,1000,200,0.141,235.875,69.375,68.875,0.012,72.0,71.313,56.438,57.5,0.0,39.875,72,70,1000,200,0.145,417.0,75.813,75.25,0.022,71.938,70.75,55.875,56.344,0.0,37.938,72,70,1000,200,0.174,456.5,74.625,74.0,0.021,71.875,71.813,55.344,56.531,0.0,40.0,72,70,1000,200,0.146,420.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.013,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.5,303.75,519.0,527.5,522.0,-0.008,1.47,0.0,3.525,1.029,0.352,0.001,0.002,0.002,0.0
5102008,1705,1,1,3,1,100,24.727,100.0,100.0,100.0,1,1,1021.074,346.604,0.01,12.86,0,80,55,1.4,1521.75,1598.733,2063.758,1507.154,54.77,60.549,72.285,60.259,51.478,1.421,2.159,0.271,71.692,57.327,68.76,37.633,59.877,60.067,109.216,96.063,120.233,38.766,56.015,40.746,-10.867,110,110,71.938,76.5,55.688,56.406,0.0,38.813,72,70,1000,200,0.144,235.75,69.375,68.875,0.012,72.0,71.313,56.438,57.375,0.0,39.844,72,70,1000,200,0.145,417.25,75.625,75.25,0.022,71.938,70.813,55.875,56.344,0.0,38.406,72,70,1000,200,0.173,457.0,74.563,74.0,0.021,72.0,71.938,55.344,56.406,0.0,39.719,72,70,1000,200,0.147,420.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.889,12.0,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,540.0,536.0,303.75,520.0,527.5,522.0,-0.008,1.476,0.0,3.533,1.021,0.347,0.001,0.001,0.002,0.0
5102008,1706,1,1,3,1,100,24.679,100.0,100.0,100.0,1,1,1019.903,350.117,0.02,12.744,0,80,55,1.4,1516.5,1597.319,2071.189,1469.959,54.876,60.549,72.177,60.259,51.587,1.429,2.248,0.282,71.611,57.302,67.37,37.547,59.89,60.281,109.069,96.17,120.159,38.766,55.911,40.746,-10.852,110,110,71.938,76.438,55.813,56.406,0.0,39.219,72,70,1000,200,0.139,235.25,69.375,68.625,0.011,71.938,71.375,56.438,57.375,0.0,39.313,72,70,1000,200,0.148,421.25,75.625,75.125,0.022,71.813,70.813,55.688,56.344,0.0,37.188,72,70,1000,200,0.176,460.75,74.563,73.938,0.021,71.875,71.875,55.344,56.406,0.0,40.5,72,70,1000,200,0.134,401.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.005,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,520.5,528.0,522.0,-0.017,1.472,0.0,3.501,1.02,0.35,0.001,0.002,0.002,0.0
5102008,1707,1,1,3,1,100,24.485,100.0,100.0,100.0,1,1,1019.903,347.775,0.01,12.773,0,80,55,1.4,1518.875,1597.319,2067.474,1485.439,54.876,60.549,72.177,60.259,51.587,1.429,2.22,0.271,71.587,57.277,68.788,37.432,59.89,60.281,108.921,96.063,120.011,38.693,56.015,40.673,-10.852,110,110,71.938,76.313,55.688,56.406,0.0,38.969,72,70,1000,200,0.147,240.125,69.375,68.625,0.012,71.938,71.313,56.313,57.375,0.0,39.219,72,70,1000,200,0.146,420.0,75.813,75.25,0.022,72.0,70.813,55.875,56.344,0.0,37.313,72,70,1000,200,0.174,455.75,74.563,74.0,0.021,71.875,71.938,55.344,56.406,0.0,40.531,72,70,1000,200,0.142,409.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,11.994,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.5,303.5,520.0,527.5,522.0,-0.009,1.46,0.0,3.509,1.02,0.348,0.001,0.002,0.002,0.0
5102008,1708,1,1,3,1,100,24.3,100.0,100.0,100.0,1,1,997.655,346.604,0.01,12.802,0,80,55,1.4,1522.5,1615.71,2069.331,1479.244,54.876,60.442,72.177,60.259,51.587,1.417,2.181,0.282,71.584,57.241,69.761,37.576,59.689,60.174,108.848,95.85,119.937,38.693,55.911,40.6,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,39.125,72,70,1000,200,0.141,233.75,69.375,68.625,0.012,71.938,71.375,56.313,57.375,0.0,39.156,72,70,1000,200,0.146,419.25,75.938,75.25,0.022,71.938,70.75,55.688,56.344,0.0,37.125,72,70,1000,200,0.173,453.5,74.563,74.0,0.021,71.875,71.875,55.344,56.406,0.0,40.031,72,70,1000,200,0.147,418.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.01,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,521.0,528.0,521.5,-0.009,1.418,0.0,3.388,0.998,0.347,0.001,0.002,0.002,0.0
5102008,1709,1,1,3,1,100,23.816,100.0,100.0,100.0,1,1,1022.245,347.775,0.01,12.788,0,80,55,1.4,1504.75,1621.373,2052.614,1477.696,54.77,60.12,72.069,59.93,51.587,1.402,2.173,0.257,71.549,57.17,68.315,37.576,59.702,60.067,108.626,95.957,119.79,38.62,55.911,40.527,-10.852,110,110,71.938,76.5,55.688,56.313,0.0,39.094,72,70,1000,200,0.142,236.0,69.375,68.625,0.012,71.938,71.375,56.313,57.375,0.0,39.188,72,70,1000,200,0.146,416.75,75.813,75.25,0.022,71.938,70.813,55.688,56.344,0.0,37.188,72,70,1000,200,0.176,459.5,74.563,74.0,0.021,72.0,71.813,55.281,56.25,0.0,40.813,72,70,1000,200,0.139,410.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.9,12.018,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,304.0,519.5,527.5,522.0,-0.009,1.41,0.0,3.384,1.022,0.348,0.001,0.002,0.002,0.0
5102008,1710,1,1,3,1,100,23.788,100.0,100.0,100.0,1,1,1003.51,345.433,0.01,12.875,0,80,55,1.4,1525.0,1583.189,2060.043,1471.505,54.876,60.335,72.285,60.15,51.587,1.402,2.141,0.253,71.487,57.236,68.955,37.49,59.702,60.067,108.553,95.85,119.716,38.548,56.015,40.454,-10.852,110,110,71.938,76.563,55.688,56.406,0.0,38.531,72,70,1000,200,0.146,237.25,69.375,68.875,0.011,71.938,71.438,56.313,57.375,0.0,38.5,72,70,1000,200,0.147,420.25,75.813,75.25,0.022,71.938,70.813,55.688,56.344,0.0,38.031,72,70,1000,200,0.166,446.75,74.563,74.0,0.021,72.0,71.875,55.344,56.25,0.0,41.031,72,70,1000,200,0.136,407.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.916,12.034,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,539.5,536.0,303.75,519.5,527.5,522.0,-0.009,1.405,0.0,3.405,1.004,0.345,0.001,0.002,0.002,0.0
5102008,1711,1,1,3,1,100,23.136,100.0,100.0,100.0,1,1,1021.074,347.775,0.01,12.86,0,80,55,1.4,1506.75,1621.373,2060.043,1497.841,54.663,60.335,72.285,60.04,51.587,1.398,2.205,0.253,71.604,57.226,67.481,37.49,59.903,60.174,108.405,95.85,119.568,38.548,56.015,40.381,-10.852,110,110,72.188,76.625,55.688,56.313,0.0,39.0,72,70,1000,200,0.141,236.125,69.188,68.875,0.012,71.938,71.375,56.313,57.25,0.0,38.469,72,70,1000,200,0.146,418.25,75.813,75.25,0.022,72.0,70.813,55.688,56.344,0.0,37.719,72,70,1000,200,0.171,453.25,74.563,74.0,0.021,72.0,71.875,55.344,56.25,0.0,39.875,72,70,1000,200,0.147,418.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.009,1.35,0.0,3.271,1.021,0.348,0.001,0.002,0.002,0.0
5102008,1712,1,1,3,1,100,23.42,100.0,100.0,100.0,1,1,1023.416,348.946,0.01,12.773,0,80,55,1.4,1517.5,1601.561,2056.329,1490.088,54.876,60.442,72.285,60.15,51.478,1.383,2.141,0.257,71.581,57.261,67.981,37.375,59.877,60.067,108.258,95.638,119.42,38.475,56.12,40.235,-10.852,110,110,71.938,76.563,55.688,56.313,0.0,39.031,72,70,1000,200,0.146,239.375,69.375,68.625,0.012,71.938,71.438,56.313,57.375,0.0,38.5,72,70,1000,200,0.145,416.5,75.813,75.25,0.022,71.938,70.75,55.688,56.344,0.0,37.094,72,70,1000,200,0.171,452.5,74.563,74.0,0.021,72.0,71.813,55.344,56.25,0.0,40.344,72,70,1000,200,0.141,412.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.038,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.5,304.0,519.0,527.5,521.5,-0.009,1.274,0.0,3.12,1.023,0.349,0.001,0.002,0.002,0.0
5102008,1713,1,1,3,1,100,23.538,100.0,100.0,100.0,1,1,1001.168,344.262,0.01,12.802,0,80,55,1.4,1518.875,1573.305,2060.043,1451.416,54.983,60.442,72.285,60.15,51.913,1.452,2.145,0.249,71.515,57.326,69.399,37.403,59.754,60.174,108.184,95.638,119.347,38.693,56.225,40.308,-10.852,110,110,71.938,76.438,55.688,56.406,0.0,38.781,72,70,1000,200,0.144,235.5,69.188,68.625,0.012,71.938,71.438,56.438,57.25,0.0,39.156,72,70,1000,200,0.141,408.5,75.813,75.25,0.022,72.0,70.75,55.688,56.219,0.0,36.438,72,70,1000,200,0.174,453.0,74.563,74.0,0.021,71.875,71.75,55.438,56.406,0.0,41.656,72,70,1000,200,0.134,400.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.917,12.021,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,304.0,520.0,527.5,522.0,-0.009,1.179,0.0,2.869,1.001,0.344,0.001,0.002,0.002,0.0
5102008,1714,1,1,3,1,100,23.771,100.0,100.0,100.0,1,1,1008.194,344.262,0.02,12.875,0,80,55,1.4,1502.75,1593.079,2047.043,1460.683,55.09,60.335,72.285,59.93,51.913,1.387,2.198,0.275,71.521,57.209,68.76,37.49,59.799,60.174,108.11,95.425,119.273,39.347,56.435,40.965,-10.852,110,110,71.938,76.375,55.906,56.469,0.0,39.313,72,70,1000,200,0.138,234.875,69.375,68.625,0.012,71.938,71.438,56.438,57.375,0.0,37.563,72,70,1000,200,0.147,420.25,75.813,75.25,0.022,71.938,70.75,55.875,56.344,0.0,36.375,72,70,1000,200,0.172,454.25,74.563,74.25,0.021,71.875,71.75,55.531,56.406,0.0,41.094,72,70,1000,200,0.135,402.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.91,12.011,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,519.0,528.0,522.0,-0.018,1.219,0.0,2.89,1.008,0.344,0.001,0.002,0.001,0.0
5102008,1715,1,1,3,1,100,23.822,100.0,100.0,100.0,1,1,989.458,343.091,0.01,12.831,0,80,55,1.4,1491.75,1569.072,2039.616,1417.514,55.09,60.335,72.285,60.15,51.696,1.417,2.166,0.26,71.393,57.159,70.039,37.49,59.65,59.852,107.889,95.425,119.125,39.711,56.435,41.329,-10.852,110,110,71.938,76.438,55.813,56.406,0.0,39.156,72,70,1000,200,0.141,233.375,69.375,68.875,0.012,71.938,71.438,56.5,57.375,0.0,38.594,72,70,1000,200,0.141,413.25,75.813,75.25,0.022,71.938,70.875,56.0,56.375,0.0,36.969,72,70,1000,200,0.163,445.25,74.625,73.938,0.021,71.688,71.75,55.438,56.531,0.0,39.406,72,70,1000,200,0.135,401.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.917,12.016,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,540.0,536.5,303.75,519.0,527.5,522.0,-0.009,1.241,0.0,2.88,0.989,0.343,0.001,0.002,0.002,0.0
5102008,1716,1,1,3,1,100,23.589,100.0,100.0,100.0,1,1,995.313,340.749,0.01,12.86,0,80,55,1.4,1482.625,1571.894,2034.046,1439.074,55.09,60.12,72.069,60.04,52.022,1.44,2.237,0.257,71.21,57.015,69.983,37.605,59.637,60.067,107.815,95.425,118.977,39.783,56.33,41.475,-10.852,110,110,71.875,76.563,55.906,56.469,0.0,39.219,72,70,1000,200,0.139,235.375,69.375,68.625,0.012,71.938,71.375,56.5,57.5,0.0,38.813,72,70,1000,200,0.14,407.75,75.813,75.25,0.022,72.0,70.938,55.875,56.375,0.0,36.594,72,70,1000,200,0.169,451.5,74.563,74.25,0.021,71.688,71.75,55.438,56.531,0.0,40.094,72,70,1000,200,0.127,390.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.908,12.011,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,518.5,528.0,522.0,-0.009,1.315,0.0,3.018,0.995,0.341,0.001,0.002,0.001,0.0
5102008,1717,1,1,3,1,100,24.096,100.0,100.0,100.0,1,1,1004.681,344.262,0.01,12.846,0,80,55,1.4,1499.375,1627.038,2054.472,1490.088,55.196,60.227,72.285,59.71,52.022,1.433,2.212,0.264,71.321,57.046,69.955,37.547,59.637,59.959,107.668,95.425,118.903,39.929,56.33,41.548,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,38.531,72,70,1000,200,0.146,237.0,69.375,68.625,0.011,71.938,71.375,56.5,57.375,0.0,37.938,72,70,1000,200,0.146,414.25,75.813,75.125,0.022,72.0,71.0,56.0,56.375,0.0,37.469,72,70,1000,200,0.168,450.0,74.563,74.0,0.021,71.688,71.813,55.438,56.531,0.0,39.438,72,70,1000,200,0.136,404.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.904,12.003,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,540.0,536.0,304.0,519.0,527.5,522.0,-0.009,1.268,0.0,2.885,1.005,0.344,0.001,0.002,0.002,0.0
5102008,1718,1,1,3,1,100,24.251,100.0,100.0,100.0,1,1,977.749,343.091,0.01,12.846,0,80,55,1.4,1471.0,1593.079,2052.614,1442.158,55.196,60.227,72.394,59.71,52.022,1.387,2.127,0.26,71.19,56.957,69.427,37.576,59.637,59.959,107.594,95.318,118.756,40.001,56.33,41.621,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,38.969,72,70,1000,200,0.141,236.25,69.188,68.875,0.012,72.0,71.313,56.5,57.5,0.0,37.969,72,70,1000,200,0.143,415.0,75.625,75.25,0.022,71.938,70.938,56.0,56.375,0.0,37.938,72,70,1000,200,0.161,441.5,74.625,74.0,0.021,71.875,71.875,55.531,56.625,0.0,39.906,72,70,1000,200,0.124,385.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.907,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,539.5,536.0,303.75,520.0,527.5,522.0,-0.009,1.274,0.0,2.887,0.978,0.343,0.001,0.001,0.002,0.0
5102008,1719,1,1,3,1,100,23.845,100.0,100.0,100.0,1,1,985.945,341.92,0.01,12.918,0,80,55,1.4,1506.875,1567.661,2050.757,1457.593,54.983,60.013,72.285,59.71,52.131,1.383,2.184,0.26,71.187,56.96,69.65,37.576,59.611,59.959,107.446,95.105,118.608,40.074,56.435,41.694,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,38.281,72,70,1000,200,0.147,238.75,69.188,68.625,0.012,72.0,71.438,56.5,57.5,0.0,38.031,72,70,1000,200,0.145,417.5,75.813,75.25,0.022,72.0,70.938,56.094,56.375,0.0,36.625,72,70,1000,200,0.172,455.25,74.563,74.0,0.021,72.0,71.938,55.531,56.531,0.0,40.156,72,70,1000,200,0.13,393.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.908,12.019,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,303.75,519.0,528.0,522.0,-0.009,1.279,0.0,2.903,0.986,0.342,0.001,0.002,0.002,0.0
5102008,1720,1,1,3,1,100,24.798,100.0,100.0,100.0,1,1,985.945,340.749,0.01,12.904,0,80,55,1.4,1474.5,1543.695,2041.473,1432.909,55.09,60.013,72.177,59.93,52.022,1.372,2.202,0.279,71.184,56.953,69.399,37.691,59.546,59.745,107.299,95.105,118.534,40.147,56.435,41.767,-10.867,110,110,71.938,76.5,56.0,56.594,0.0,39.313,72,70,1000,200,0.138,233.625,69.375,68.625,0.011,72.0,71.438,56.625,57.5,0.0,39.531,72,70,1000,200,0.137,407.25,75.813,75.125,0.022,72.0,70.938,56.094,56.375,0.0,37.656,72,70,1000,200,0.162,443.0,74.563,74.0,0.021,71.875,71.875,55.594,56.625,0.0,39.313,72,70,1000,200,0.135,401.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,539.5,536.0,304.0,520.0,527.5,522.0,-0.009,1.283,0.0,2.9,0.986,0.341,0.001,0.002,0.002,0.0
5102008,1721,1,1,3,1,100,24.566,100.0,100.0,100.0,1,1,991.8,344.262,0.01,12.904,0,80,55,1.4,1500.0,1545.104,2047.043,1474.6,55.09,60.227,72.394,59.71,52.022,1.433,2.124,0.268,71.17,56.883,70.567,37.749,59.508,59.745,107.225,94.999,118.387,40.292,56.54,41.912,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,38.781,72,70,1000,200,0.143,235.125,69.188,68.875,0.012,72.0,71.438,56.625,57.5,0.0,37.75,72,70,1000,200,0.146,419.5,75.813,75.25,0.022,72.0,70.938,56.094,56.5,0.0,36.625,72,70,1000,200,0.171,453.75,74.563,74.0,0.021,71.875,71.813,55.594,56.625,0.0,40.719,72,70,1000,200,0.127,390.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.026,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.0,304.0,520.5,527.5,521.5,-0.009,1.287,0.0,2.899,0.992,0.344,0.001,0.002,0.002,0.0
5102008,1722,1,1,3,1,100,24.769,100.0,100.0,100.0,1,1,990.629,340.749,0.01,12.817,0,80,55,1.4,1480.375,1552.149,2041.473,1445.243,55.09,60.12,72.394,59.93,52.022,1.436,2.188,0.29,71.132,56.95,68.677,37.72,59.65,59.638,107.52,94.999,118.313,40.365,56.435,41.985,-10.867,110,110,71.938,76.438,56.0,56.594,0.0,38.75,72,70,1000,200,0.143,237.375,69.188,68.625,0.012,71.938,71.5,56.625,57.5,0.0,39.219,72,70,1000,200,0.136,403.0,75.813,75.25,0.022,72.0,71.0,56.094,56.5,0.0,36.031,72,70,1000,200,0.173,454.5,74.563,74.0,0.021,72.0,71.938,55.594,56.719,0.0,40.875,72,70,1000,200,0.127,390.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.035,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.0,303.75,520.0,527.5,521.5,-0.009,1.292,0.0,2.88,0.991,0.341,0.001,0.002,0.002,0.0
5102008,1723,1,1,3,1,100,25.462,100.0,100.0,100.0,1,1,995.313,343.091,0.01,12.86,0,80,55,1.4,1500.25,1569.072,2041.473,1452.96,55.09,60.12,72.502,59.82,52.022,1.44,2.173,0.268,71.161,56.973,71.29,37.633,59.533,59.638,107.151,94.893,118.017,40.51,56.33,42.058,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,38.844,72,70,1000,200,0.143,234.5,69.188,68.625,0.012,71.938,71.563,56.625,57.531,0.0,38.0,72,70,1000,200,0.145,417.5,75.813,75.25,0.022,71.938,71.0,56.094,56.5,0.0,36.219,72,70,1000,200,0.17,448.0,74.563,74.0,0.021,71.875,72.0,55.594,56.625,0.0,40.281,72,70,1000,200,0.13,393.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.031,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,536.5,303.75,520.5,527.5,522.0,-0.009,1.258,0.0,2.761,0.995,0.343,0.001,0.002,0.002,0.0
5102008,1724,1,1,3,1,100,25.755,100.0,100.0,100.0,1,1,1011.706,340.749,0.01,12.831,0,80,55,1.4,1477.5,1583.189,2043.329,1451.416,55.09,60.013,72.502,59.82,52.022,1.433,2.163,0.264,71.168,56.912,70.039,37.72,59.462,59.424,107.078,94.893,117.796,40.583,56.33,42.131,-10.852,110,110,71.938,76.563,56.219,56.688,0.0,39.156,72,70,1000,200,0.14,234.875,69.375,68.625,0.012,72.0,71.563,56.625,57.531,0.0,38.938,72,70,1000,200,0.136,404.75,75.813,75.125,0.022,72.0,70.938,56.094,56.5,0.0,36.75,72,70,1000,200,0.17,451.5,74.563,74.0,0.021,71.875,72.0,55.594,56.719,0.0,39.469,72,70,1000,200,0.135,404.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.917,12.043,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,539.5,536.0,303.75,519.5,527.5,522.0,-0.009,1.261,0.0,2.755,1.012,0.341,0.001,0.002,0.002,0.0
5102008,1725,1,1,3,1,100,25.532,100.0,100.0,100.0,1,1,988.287,344.262,0.01,12.846,0,80,55,1.4,1490.875,1666.756,2047.043,1449.872,55.09,59.906,72.502,59.71,52.022,1.406,2.07,0.286,71.178,56.967,70.261,37.777,59.287,59.316,107.004,94.786,117.574,40.656,56.225,42.204,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,38.25,72,70,1000,200,0.146,239.375,69.188,68.625,0.012,72.0,71.625,56.625,57.531,0.0,38.531,72,70,1000,200,0.14,409.0,75.813,75.25,0.022,71.938,70.938,56.156,56.5,0.0,36.469,72,70,1000,200,0.171,452.75,74.563,73.938,0.021,71.875,72.125,55.594,56.719,0.0,40.719,72,70,1000,200,0.126,388.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.917,12.046,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,520.0,527.5,522.0,-0.009,1.277,0.0,2.758,0.988,0.344,0.001,0.002,0.002,0.0
5102008,1726,1,1,3,1,100,26.28,100.0,100.0,100.0,1,1,983.603,344.262,0.01,12.831,0,80,55,1.4,1470.5,1668.177,2047.043,1434.45,55.303,59.692,72.285,59.491,52.24,1.425,2.181,0.271,71.132,56.977,71.012,37.806,59.261,59.531,106.782,94.68,117.427,40.656,56.33,42.277,-10.852,110,110,71.938,76.5,56.219,56.688,0.0,39.719,72,70,1000,200,0.135,229.375,69.375,68.625,0.012,71.938,71.625,56.625,57.531,0.0,38.969,72,70,1000,200,0.141,410.75,75.813,75.25,0.022,72.063,70.938,56.094,56.5,0.0,37.125,72,70,1000,200,0.166,447.75,74.563,74.0,0.021,71.875,72.313,55.594,56.719,0.0,40.656,72,70,1000,200,0.126,389.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.908,12.031,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,533.0,540.0,536.0,303.75,521.0,527.5,522.0,-0.009,1.327,0.0,2.884,0.984,0.344,0.001,0.002,0.002,0.0
5102008,1727,1,1,3,1,100,26.564,100.0,100.0,100.0,1,1,984.774,346.604,0.01,12.904,0,80,55,63.844,1470.5,1668.177,2039.616,1457.593,55.09,59.906,72.502,59.601,51.913,1.398,2.205,0.26,71.075,56.91,72.625,37.892,59.112,59.209,106.709,94.68,117.279,40.801,56.225,42.35,-10.852,110,110,72.188,76.5,56.219,56.594,0.0,39.188,72,70,1000,200,0.146,238.5,69.375,68.625,0.011,71.938,71.75,56.625,57.531,0.0,38.5,72,70,1000,200,0.14,409.25,75.813,75.25,0.022,72.0,70.938,56.094,56.5,0.0,36.188,72,70,1000,200,0.172,453.75,74.563,73.938,0.021,72.063,72.375,55.594,56.719,0.0,40.906,72,70,1000,200,0.125,387.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.902,12.034,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.0,304.0,519.0,528.0,522.0,-0.009,1.296,0.0,2.772,0.985,0.347,0.001,0.002,0.002,0.0
5102008,1728,1,1,3,1,100,26.837,100.0,100.0,100.0,1,1,997.655,341.92,0.01,12.817,0,80,55,1.4,1487.0,1668.177,2039.616,1442.158,55.303,59.692,72.502,59.491,52.131,1.402,2.237,0.26,71.161,56.925,69.01,37.979,59.164,59.424,106.561,94.467,117.057,40.874,56.54,42.423,-10.852,110,110,71.875,76.75,56.0,56.688,0.0,39.125,72,70,1000,200,0.146,239.25,69.188,68.625,0.011,71.75,71.813,56.625,57.531,0.0,38.375,72,70,1000,200,0.14,409.5,75.813,75.25,0.022,72.0,70.938,56.156,56.5,0.0,36.813,72,70,1000,200,0.168,450.0,74.625,74.0,0.021,72.0,72.313,55.594,56.719,0.0,40.594,72,70,1000,200,0.13,393.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.5,304.0,519.5,527.5,521.5,-0.009,1.267,0.0,2.753,0.998,0.342,0.001,0.002,0.002,0.0
5102008,1729,1,1,3,1,100,27.099,100.0,100.0,100.0,1,1,967.21,338.408,0.01,12.875,0,80,55,1.4,1490.625,1639.793,2037.759,1409.826,55.303,59.906,72.502,59.601,52.131,1.421,2.145,0.29,71.062,56.9,70.512,37.835,59.209,59.638,106.414,94.467,116.91,40.946,56.12,42.496,-10.852,110,110,71.938,76.688,56.0,56.594,0.0,38.969,72,70,1000,200,0.143,234.375,69.188,68.625,0.012,71.75,71.813,56.625,57.531,0.0,38.688,72,70,1000,200,0.131,395.5,75.813,75.25,0.022,72.0,71.0,56.156,56.594,0.0,37.531,72,70,1000,200,0.167,442.75,74.563,74.0,0.021,72.0,72.125,55.594,56.719,0.0,40.031,72,70,1000,200,0.132,396.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.905,12.011,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.0,539.5,536.0,303.75,519.0,527.5,522.0,-0.009,1.315,0.0,2.767,0.967,0.338,0.001,0.002,0.002,0.0
5102008,1730,1,1,3,1,100,27.333,100.0,100.0,100.0,1,1,985.945,341.92,0.01,12.86,0,80,55,1.4,1465.875,1614.294,2035.902,1445.243,55.303,59.906,72.611,59.601,52.131,1.379,2.138,0.264,71.052,56.86,72.152,37.921,59.183,59.638,106.266,94.36,116.762,40.946,56.12,42.496,-10.852,110,110,71.938,76.688,56.0,56.594,0.0,39.156,72,70,1000,200,0.146,238.625,69.188,68.875,0.012,71.938,71.875,56.688,57.656,0.0,38.031,72,70,1000,200,0.132,396.75,75.813,75.125,0.022,72.0,71.063,56.094,56.5,0.0,36.156,72,70,1000,200,0.173,454.5,74.563,74.0,0.021,71.875,71.938,55.594,56.719,0.0,40.469,72,70,1000,200,0.125,387.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.009,1.314,0.0,2.764,0.986,0.342,0.001,0.002,0.002,0.0
5102008,1731,1,1,3,1,100,27.569,100.0,100.0,100.0,1,1,970.723,340.749,0.01,12.831,0,80,55,1.4,1471.0,1618.541,2041.473,1437.532,55.196,59.799,72.611,59.381,51.913,1.391,2.102,0.275,71.036,56.827,73.32,37.979,59.112,59.316,106.192,94.254,116.614,41.019,56.12,42.569,-10.852,110,110,71.938,76.688,56.0,56.688,0.0,38.406,72,70,1000,200,0.147,237.875,69.188,68.875,0.012,71.75,71.875,56.688,57.531,0.0,38.719,72,70,1000,200,0.128,391.25,75.813,75.25,0.022,71.938,71.0,56.094,56.375,0.0,36.438,72,70,1000,200,0.171,453.25,74.563,74.0,0.021,71.875,72.063,55.594,56.719,0.0,40.25,72,70,1000,200,0.126,389.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.902,12.026,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,539.5,536.0,304.0,518.0,527.5,521.5,-0.009,1.317,0.0,2.758,0.971,0.341,0.001,0.002,0.002,0.0
5102008,1732,1,1,3,1,100,27.374,100.0,100.0,100.0,1,1,976.578,340.749,0.01,12.889,0,80,55,1.4,1471.625,1698.039,2037.759,1437.532,55.09,59.799,72.394,59.491,52.131,1.425,2.184,0.264,70.96,56.737,73.82,38.295,58.983,59.316,105.971,94.254,116.393,41.092,56.12,42.642,-10.852,110,110,71.938,76.688,56.0,56.688,0.0,39.094,72,70,1000,200,0.14,234.875,69.188,68.625,0.012,71.938,72.0,56.688,57.656,0.0,37.906,72,70,1000,200,0.13,393.75,75.813,75.25,0.022,72.0,71.0,56.156,56.594,0.0,37.094,72,70,1000,200,0.167,449.0,74.563,73.938,0.021,72.0,72.125,55.594,56.719,0.0,40.906,72,70,1000,200,0.126,388.5,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.914,12.031,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,539.5,536.0,304.0,519.0,528.0,522.0,-0.009,1.329,0.0,2.77,0.977,0.341,0.001,0.002,0.002,0.0
5102008,1733,1,1,3,1,100,28.115,100.0,100.0,100.0,1,1,978.92,341.92,0.01,12.846,0,80,55,1.4,1471.0,1595.906,2048.9,1462.228,55.09,59.478,72.394,59.381,51.913,1.375,2.138,0.26,71.011,56.891,72.986,38.468,59.008,58.995,105.897,94.148,116.245,41.164,56.12,42.642,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,38.969,72,70,1000,200,0.141,233.75,69.188,68.875,0.012,71.938,72.0,56.625,57.656,0.0,37.688,72,70,1000,200,0.136,403.25,75.813,75.25,0.022,72.0,71.063,56.156,56.594,0.0,36.656,72,70,1000,200,0.17,447.0,74.563,74.0,0.021,72.0,71.938,55.594,56.813,0.0,39.313,72,70,1000,200,0.133,403.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.899,12.021,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,536.0,303.75,518.0,527.5,522.0,-0.009,1.269,0.0,2.633,0.979,0.342,0.001,0.002,0.002,0.0
5102008,1734,1,1,3,1,100,27.949,100.0,100.0,100.0,1,1,975.407,340.749,0.01,12.846,0,80,55,1.4,1468.875,1665.336,2043.329,1426.749,55.09,59.371,72.394,59.381,51.913,1.413,2.085,0.264,70.975,56.769,71.763,38.468,59.073,58.995,105.824,94.041,116.097,41.164,56.015,42.715,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,38.813,72,70,1000,200,0.142,237.0,69.188,68.625,0.012,71.938,71.875,56.625,57.656,0.0,38.75,72,70,1000,200,0.131,395.0,75.813,75.25,0.022,72.0,71.063,56.094,56.5,0.0,36.563,72,70,1000,200,0.169,451.0,74.563,74.0,0.021,72.0,72.063,55.594,56.719,0.0,40.75,72,70,1000,200,0.126,388.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.916,12.021,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,539.5,536.0,303.75,518.5,528.0,521.5,-0.009,1.342,0.0,2.763,0.975,0.341,0.001,0.002,0.002,0.0
5102008,1735,1,1,3,1,100,28.623,100.0,100.0,100.0,1,1,978.92,343.091,0.01,12.846,0,80,55,1.4,1475.375,1636.958,2037.759,1437.532,54.983,59.585,72.611,59.271,51.913,1.36,2.106,0.264,70.952,56.784,71.262,38.381,59.183,59.102,105.676,94.041,115.95,41.237,56.015,42.715,-10.852,110,110,71.938,76.625,56.0,56.594,0.0,39.313,72,70,1000,200,0.138,231.625,69.188,68.625,0.012,71.938,71.875,56.625,57.656,0.0,37.906,72,70,1000,200,0.141,407.0,75.813,75.25,0.022,72.0,71.063,56.094,56.5,0.0,36.906,72,70,1000,200,0.167,449.25,74.563,74.0,0.021,72.0,72.063,55.531,56.719,0.0,41.094,72,70,1000,200,0.125,390.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.912,12.021,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,540.0,536.0,303.75,519.5,527.5,522.0,-0.009,1.285,0.0,2.633,0.979,0.343,0.001,0.002,0.002,0.0
5102008,1736,1,1,3,1,100,28.836,100.0,100.0,100.0,1,1,973.065,345.433,0.01,12.86,0,80,55,1.4,1482.75,1631.289,2035.902,1425.209,55.303,59.585,72.611,59.381,52.131,1.375,2.198,0.26,70.955,56.788,70.456,38.353,59.222,59.424,105.455,93.935,115.802,41.237,56.12,42.787,-10.852,110,110,71.938,76.563,56.0,56.688,0.0,38.438,72,70,1000,200,0.146,238.625,69.188,68.625,0.012,72.0,71.813,56.688,57.656,0.0,38.688,72,70,1000,200,0.134,403.5,75.813,75.25,0.022,72.0,71.063,56.156,56.594,0.0,37.313,72,70,1000,200,0.161,440.5,74.563,74.0,0.021,72.0,72.125,55.594,56.719,0.0,40.469,72,70,1000,200,0.127,390.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.046,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.5,527.5,522.0,-0.009,1.339,0.0,2.764,0.973,0.345,0.001,0.002,0.002,0.0
5102008,1737,1,1,3,1,100,29.062,100.0,100.0,100.0,1,1,963.697,340.749,0.01,12.846,0,80,55,1.4,1484.75,1625.622,2032.189,1425.209,55.303,59.692,72.611,59.381,52.131,1.394,2.134,0.271,70.94,56.759,70.373,38.295,59.222,59.424,105.455,93.722,115.654,41.31,56.12,42.787,-10.852,110,110,71.938,76.5,56.0,56.594,0.0,39.469,72,70,1000,200,0.137,230.75,69.375,68.625,0.012,72.125,71.813,56.688,57.531,0.0,38.938,72,70,1000,200,0.134,401.0,75.813,75.25,0.022,72.0,71.063,56.094,56.594,0.0,36.969,72,70,1000,200,0.167,448.75,74.563,74.0,0.021,72.0,72.125,55.594,56.719,0.0,40.75,72,70,1000,200,0.126,389.25,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.924,12.048,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.5,528.0,521.5,-0.009,1.281,0.0,2.631,0.964,0.341,0.001,0.002,0.002,0.0
5102008,1738,1,1,3,1,100,28.896,100.0,100.0,100.0,1,1,976.578,341.92,0.01,12.846,0,80,55,1.4,1461.125,1727.96,2047.043,1446.786,55.09,59.478,72.285,59.381,52.022,1.391,2.149,0.257,70.931,56.778,71.93,38.266,59.086,59.209,105.307,93.722,115.433,41.382,56.225,42.86,-10.852,110,110,71.938,76.563,56.0,56.688,0.0,38.438,72,70,1000,200,0.145,238.625,69.188,68.625,0.012,72.0,71.875,56.688,57.656,0.0,37.906,72,70,1000,200,0.141,408.0,75.813,75.25,0.022,72.0,71.063,56.156,56.594,0.0,37.688,72,70,1000,200,0.165,444.5,74.563,74.0,0.021,72.0,72.25,55.594,56.719,0.0,40.469,72,70,1000,200,0.125,387.25,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.043,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,540.0,536.0,304.0,519.0,527.5,521.5,-0.009,1.279,0.0,2.633,0.977,0.342,0.001,0.002,0.002,0.0
5102008,1739,1,1,3,1,100,29.675,100.0,100.0,100.0,1,1,976.578,339.578,0.01,12.875,0,80,55,1.4,1474.5,1680.967,2056.329,1462.228,55.303,59.585,72.611,59.381,52.24,1.402,2.205,0.264,70.991,56.739,72.486,38.266,58.983,59.316,105.16,93.509,115.285,41.31,56.12,42.86,-10.852,110,110,71.938,76.625,56.219,56.688,0.0,39.656,72,70,1000,200,0.133,230.625,69.188,68.625,0.012,72.0,71.813,56.688,57.656,0.0,38.125,72,70,1000,200,0.144,413.5,75.813,75.125,0.022,72.063,71.125,56.156,56.5,0.0,38.031,72,70,1000,200,0.164,443.75,74.563,74.0,0.021,72.0,72.188,55.594,56.719,0.0,39.281,72,70,1000,200,0.134,399.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.917,12.038,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.25,519.0,528.0,522.0,-0.009,1.347,0.0,2.767,0.977,0.34,0.001,0.002,0.002,0.0
5102008,1740,1,1,3,1,100,29.91,100.0,100.0,100.0,1,1,977.749,341.92,0.01,12.904,0,80,55,1.4,1482.5,1727.96,2052.614,1445.243,55.303,59.585,72.611,59.381,52.24,1.364,2.145,0.249,71.056,56.849,73.264,38.353,58.905,59.209,105.16,93.722,115.211,41.455,56.12,42.933,-10.852,110,110,72.188,76.563,56.0,56.688,0.0,38.375,72,70,1000,200,0.146,238.375,69.188,68.625,0.011,72.0,71.813,56.688,57.656,0.0,39.469,72,70,1000,200,0.135,406.5,75.813,75.25,0.022,72.25,71.063,56.156,56.594,0.0,36.844,72,70,1000,200,0.176,457.25,74.563,74.0,0.021,72.0,72.063,55.594,56.813,0.0,40.969,72,70,1000,200,0.125,386.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.021,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,540.0,536.0,303.75,520.0,527.5,521.5,-0.009,1.301,0.0,2.644,0.978,0.342,0.001,0.002,0.002,0.0
5102008,1741,1,1,3,1,100,30.532,100.0,100.0,100.0,1,1,982.433,344.262,0.01,12.918,0,80,55,1.4,1493.0,1625.622,2039.616,1452.96,55.41,59.478,72.502,59.271,52.24,1.429,2.212,0.275,71.117,56.899,73.431,38.525,58.931,59.102,105.086,93.403,115.064,41.455,56.12,43.006,-10.852,110,110,71.938,76.438,56.0,56.688,0.0,39.781,72,70,1000,200,0.134,228.875,69.188,68.625,0.012,71.938,71.875,56.625,57.656,0.0,38.25,72,70,1000,200,0.139,407.75,75.813,75.25,0.022,72.0,71.125,56.156,56.5,0.0,36.75,72,70,1000,200,0.176,460.5,74.563,74.0,0.021,72.0,72.125,55.594,56.813,0.0,40.125,72,70,1000,200,0.128,392.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.916,12.029,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.0,303.75,518.5,527.5,522.0,-0.009,1.366,0.0,2.778,0.982,0.344,0.001,0.002,0.002,0.0
5102008,1742,1,1,3,1,100,30.844,100.0,100.0,100.0,1,1,966.039,341.92,0.01,12.889,0,80,55,1.4,1479.875,1610.049,2043.329,1439.074,55.41,59.478,72.611,59.161,52.24,1.345,2.156,0.271,71.121,56.817,73.431,38.669,58.892,59.102,104.865,93.296,114.916,41.455,56.015,43.006,-10.852,110,110,71.938,76.375,56.219,56.906,0.0,38.406,72,70,1000,200,0.145,238.375,69.188,68.625,0.012,71.75,71.938,56.688,57.656,0.0,38.0,72,70,1000,200,0.136,403.5,75.813,75.25,0.022,72.063,71.125,56.156,56.594,0.0,37.781,72,70,1000,200,0.167,446.25,74.563,74.0,0.021,72.0,72.125,55.844,56.719,0.0,40.688,72,70,1000,200,0.126,388.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.938,12.049,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.0,528.0,521.5,-0.009,1.373,0.0,2.772,0.966,0.342,0.001,0.002,0.002,0.0
5102008,1743,1,1,3,1,100,30.923,100.0,100.0,100.0,1,1,968.381,339.578,0.01,12.904,0,80,55,1.4,1479.875,1595.906,2034.046,1409.826,55.303,59.371,72.611,59.161,51.913,1.448,2.163,0.268,70.968,56.796,73.431,38.698,58.821,58.888,104.717,93.296,114.768,41.528,56.015,43.079,-10.852,110,110,71.938,76.438,56.0,56.688,0.0,39.75,72,70,1000,200,0.135,229.25,69.188,68.625,0.012,71.938,71.938,56.688,57.656,0.0,38.063,72,70,1000,200,0.127,389.75,75.813,75.25,0.022,72.063,71.125,56.156,56.594,0.0,37.438,72,70,1000,200,0.17,449.5,74.625,74.0,0.021,72.0,72.188,55.594,56.719,0.0,40.469,72,70,1000,200,0.127,391.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.921,12.039,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.009,1.382,0.0,2.775,0.968,0.34,0.001,0.002,0.002,0.0
