DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1744,1,1,3,1,100,31.157,100.0,100.0,100.0,1,1,980.091,343.091,0.01,12.904,0,80,55,1.4,1474.0,1629.872,2054.472,1445.243,55.303,59.371,72.611,59.161,51.913,1.372,2.22,0.271,71.079,56.858,73.125,38.813,58.834,58.888,104.57,93.19,114.621,41.6,56.12,43.079,-10.852,110,110,71.938,76.563,56.0,56.688,0.0,38.75,72,70,1000,200,0.143,237.125,69.188,68.625,0.012,71.938,72.0,56.688,57.656,0.0,36.656,72,70,1000,200,0.131,397.5,75.813,75.25,0.022,72.063,71.125,56.094,56.5,0.0,36.969,72,70,1000,200,0.176,459.75,74.563,74.0,0.021,72.0,72.188,55.594,56.719,0.0,40.094,72,70,1000,200,0.132,396.75,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.938,12.051,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,533.0,540.0,536.0,304.0,519.0,527.5,521.5,-0.009,1.314,0.0,2.646,0.98,0.343,0.001,0.002,0.002,0.0
5102008,1745,1,1,3,1,100,31.363,100.0,100.0,100.0,1,1,974.236,337.237,0.01,12.86,0,80,55,1.4,1470.5,1635.54,2043.329,1429.828,54.983,59.157,72.394,59.161,51.804,1.402,2.205,0.257,70.987,56.785,73.931,38.813,58.834,58.888,104.644,93.083,114.473,41.673,55.911,43.225,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,38.688,72,70,1000,200,0.148,240.375,69.188,68.625,0.012,71.938,72.0,56.688,57.531,0.0,37.719,72,70,1000,200,0.131,396.75,75.813,75.25,0.022,72.0,71.125,56.094,56.594,0.0,36.656,72,70,1000,200,0.173,458.0,74.563,74.0,0.021,72.0,72.188,55.594,56.719,0.0,40.813,72,70,1000,200,0.125,387.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.925,12.038,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.5,304.0,518.5,527.5,521.5,-0.009,1.402,0.0,2.767,0.974,0.337,0.001,0.002,0.002,0.0
5102008,1746,1,1,3,1,100,30.818,100.0,100.0,100.0,1,1,983.603,343.091,0.01,12.875,0,80,55,1.4,1479.125,1644.047,2047.043,1434.45,54.983,59.371,72.611,59.161,51.696,1.379,2.188,0.26,71.072,56.802,72.541,38.813,58.918,58.781,104.496,92.87,114.325,41.6,55.701,43.298,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,38.469,72,70,1000,200,0.147,241.0,69.188,68.625,0.012,72.0,71.938,56.688,57.656,0.0,37.969,72,70,1000,200,0.133,399.5,75.813,75.125,0.022,72.0,71.125,56.094,56.5,0.0,37.156,72,70,1000,200,0.174,453.0,74.563,74.0,0.021,72.0,72.125,55.531,56.719,0.0,40.781,72,70,1000,200,0.125,388.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.94,12.051,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.5,304.0,519.5,528.0,521.5,-0.008,1.55,0.0,3.031,0.984,0.343,0.001,0.002,0.002,0.0
5102008,1747,1,1,3,1,100,31.129,100.0,100.0,100.0,1,1,991.8,340.749,0.01,12.889,0,80,55,1.4,1488.625,1641.211,2043.329,1426.749,55.09,59.478,72.719,59.161,51.913,1.421,2.209,0.268,70.987,56.77,72.986,38.784,58.983,59.209,104.349,92.87,114.251,41.673,55.596,43.298,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,38.625,72,70,1000,200,0.146,239.125,69.188,68.625,0.012,71.938,72.0,56.625,57.656,0.0,37.344,72,70,1000,200,0.133,398.75,75.813,75.25,0.022,72.063,71.0,56.094,56.5,0.0,36.688,72,70,1000,200,0.174,457.5,74.625,74.0,0.021,72.063,72.25,55.531,56.719,0.0,40.125,72,70,1000,200,0.132,397.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.94,12.046,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,540.0,536.0,304.0,519.0,527.5,521.5,-0.009,1.504,0.0,2.904,0.992,0.341,0.001,0.002,0.002,0.0
5102008,1748,1,1,3,1,100,31.18,100.0,100.0,100.0,1,1,977.749,340.749,0.01,12.831,0,80,55,1.4,1470.625,1617.125,2035.902,1428.288,54.876,59.478,72.611,59.161,51.587,1.394,2.156,0.275,71.025,56.728,74.126,38.813,59.008,58.995,104.201,92.764,114.104,41.746,55.596,43.298,-10.852,110,110,71.938,76.75,55.906,56.594,0.0,39.781,72,70,1000,200,0.134,228.0,69.188,68.625,0.012,71.938,72.063,56.625,57.531,0.0,37.0,72,70,1000,200,0.133,400.0,75.813,75.25,0.022,72.063,71.0,56.094,56.5,0.0,37.125,72,70,1000,200,0.175,453.25,74.563,74.0,0.021,72.063,72.125,55.531,56.625,0.0,41.0,72,70,1000,200,0.125,387.25,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.049,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,533.0,540.0,536.0,304.0,519.5,528.0,521.5,-0.009,1.438,0.0,2.761,0.978,0.341,0.001,0.002,0.002,0.0
5102008,1749,1,1,3,1,100,31.181,100.0,100.0,100.0,1,1,983.603,340.749,0.01,12.904,0,80,55,1.4,1493.125,1631.289,2054.472,1439.074,55.09,59.264,72.394,58.942,51.804,1.383,2.156,0.268,71.018,56.8,73.959,38.899,58.983,59.209,104.201,92.764,113.956,41.819,55.701,43.298,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,38.875,72,70,1000,200,0.146,239.875,69.188,68.625,0.012,71.938,72.063,56.625,57.531,0.0,36.781,72,70,1000,200,0.132,399.25,75.813,75.125,0.022,72.0,71.0,56.0,56.5,0.0,36.688,72,70,1000,200,0.178,463.25,74.5,74.0,0.021,72.0,72.188,55.438,56.625,0.0,40.938,72,70,1000,200,0.128,391.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.932,12.034,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.009,1.375,0.0,2.646,0.984,0.341,0.001,0.002,0.002,0.0
5102008,1750,1,1,3,1,100,31.182,100.0,100.0,100.0,1,1,982.433,343.091,0.01,12.86,0,80,55,1.4,1491.5,1645.465,2058.186,1454.504,55.09,59.478,72.611,59.161,51.804,1.413,2.202,0.275,71.081,56.873,74.404,38.928,58.931,59.102,104.054,92.551,113.808,41.819,55.701,43.371,-10.852,110,110,71.938,76.563,55.813,56.594,0.0,38.781,72,70,1000,200,0.147,240.0,69.188,68.875,0.012,72.0,71.938,56.625,57.656,0.0,37.031,72,70,1000,200,0.134,400.5,75.813,75.25,0.022,72.0,71.0,56.0,56.375,0.0,36.938,72,70,1000,200,0.177,460.75,74.563,74.0,0.021,72.0,72.313,55.438,56.625,0.0,40.125,72,70,1000,200,0.129,391.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.93,12.034,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,540.0,536.0,304.0,519.0,528.0,521.5,-0.008,1.438,0.0,2.767,0.982,0.343,0.001,0.002,0.002,0.0
5102008,1751,1,1,3,1,100,31.241,100.0,100.0,100.0,1,1,973.065,339.578,0.01,12.889,0,80,55,1.4,1479.375,1624.205,2043.329,1426.749,54.983,59.371,72.611,59.052,51.804,1.402,2.17,0.257,71.008,56.844,72.069,38.899,59.047,59.102,103.906,92.551,113.734,41.964,55.596,43.444,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,38.531,72,70,1000,200,0.149,241.125,69.375,68.625,0.012,72.0,71.875,56.5,57.531,0.0,36.938,72,70,1000,200,0.135,400.75,75.813,75.25,0.022,72.0,71.0,56.0,56.375,0.0,37.563,72,70,1000,200,0.167,452.0,74.563,73.938,0.021,72.0,72.563,55.531,56.625,0.0,40.5,72,70,1000,200,0.127,389.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.0,540.0,536.5,304.0,519.0,527.5,521.5,-0.009,1.399,0.0,2.644,0.973,0.34,0.001,0.002,0.002,0.0
5102008,1752,1,1,3,1,100,30.95,100.0,100.0,100.0,1,1,974.236,340.749,0.01,12.889,0,80,55,1.4,1467.625,1607.219,2035.902,1437.532,54.983,59.478,72.719,59.161,51.804,1.383,2.152,0.26,70.874,56.727,72.208,38.726,59.125,59.209,103.906,92.551,113.587,41.891,55.596,43.517,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,39.75,72,70,1000,200,0.134,228.875,69.188,68.625,0.012,72.0,71.875,56.5,57.531,0.0,36.938,72,70,1000,200,0.134,400.75,75.813,75.25,0.022,71.938,71.0,56.0,56.375,0.0,37.469,72,70,1000,200,0.169,453.5,74.563,74.0,0.021,72.0,72.875,55.531,56.625,0.0,40.625,72,70,1000,200,0.126,389.0,73.375,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.038,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,536.5,304.0,519.0,527.5,521.5,-0.009,1.529,0.0,2.905,0.974,0.341,0.001,0.002,0.002,0.0
5102008,1753,1,1,3,1,100,30.883,100.0,100.0,100.0,1,1,968.381,339.578,0.01,12.86,0,80,55,1.4,1473.75,1639.793,2043.329,1434.45,54.983,59.478,72.719,59.161,51.804,1.33,2.159,0.26,70.971,56.8,71.123,38.583,59.209,59.316,103.759,92.551,113.439,41.891,55.596,43.444,-10.852,110,110,72.188,76.563,55.813,56.469,0.0,38.406,72,70,1000,200,0.146,239.0,69.063,68.625,0.012,71.938,72.0,56.5,57.531,0.0,37.125,72,70,1000,200,0.133,399.25,75.813,75.25,0.022,71.938,71.063,56.0,56.375,0.0,37.406,72,70,1000,200,0.17,453.0,74.563,73.938,0.021,71.875,73.063,55.438,56.625,0.0,41.031,72,70,1000,200,0.125,387.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.932,12.039,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,536.5,304.0,519.0,527.5,521.5,-0.009,1.457,0.0,2.769,0.968,0.34,0.001,0.002,0.002,0.0
5102008,1754,1,1,3,1,100,30.699,100.0,100.0,100.0,1,1,968.381,341.92,0.01,12.86,0,80,55,1.4,1473.75,1593.079,2037.759,1409.826,54.876,59.478,72.719,59.161,51.913,1.387,2.163,0.275,70.977,56.887,72.347,38.525,59.047,59.316,103.537,92.445,113.365,41.891,55.806,43.517,-10.852,110,110,72.188,76.375,55.906,56.469,0.0,39.0,72,70,1000,200,0.141,233.0,69.188,68.563,0.012,72.0,72.0,56.625,57.531,0.0,37.031,72,70,1000,200,0.134,400.0,75.625,75.25,0.022,71.938,71.063,56.0,56.375,0.0,37.844,72,70,1000,200,0.166,449.5,74.563,74.0,0.021,72.0,73.125,55.531,56.625,0.0,40.25,72,70,1000,200,0.124,387.0,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.927,12.048,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,539.5,536.0,304.0,519.5,528.0,521.5,-0.009,1.503,0.0,2.899,0.968,0.342,0.001,0.001,0.002,0.0
5102008,1755,1,1,3,1,100,31.225,100.0,100.0,100.0,1,1,975.407,340.749,0.01,12.86,0,80,55,1.4,1475.75,1586.014,2035.902,1420.591,55.09,59.478,72.719,58.942,51.913,1.421,2.202,0.253,70.993,56.804,72.096,38.525,58.892,59.209,103.537,92.338,113.291,42.037,55.701,43.59,-10.852,110,110,71.938,76.375,55.906,56.406,0.0,39.094,72,70,1000,200,0.145,238.875,69.375,68.625,0.012,72.0,72.0,56.5,57.531,0.0,36.938,72,70,1000,200,0.134,400.75,75.813,75.25,0.022,71.938,71.0,56.0,56.375,0.0,37.75,72,70,1000,200,0.164,442.5,74.625,74.0,0.021,71.875,73.188,55.531,56.531,0.0,40.156,72,70,1000,200,0.122,386.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.922,12.043,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,304.0,520.5,528.0,521.5,-0.009,1.462,0.0,2.769,0.975,0.341,0.001,0.002,0.002,0.0
5102008,1756,1,1,3,1,100,31.226,100.0,100.0,100.0,1,1,977.749,340.749,0.01,12.933,0,80,55,1.4,1470.25,1612.879,2035.902,1435.991,55.09,59.371,72.827,59.161,51.913,1.417,2.152,0.253,71.025,56.826,71.568,38.381,58.652,58.995,103.464,92.125,113.07,42.109,55.701,43.59,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,38.75,72,70,1000,200,0.148,241.0,69.188,68.625,0.012,71.75,72.188,56.625,57.531,0.0,37.656,72,70,1000,200,0.126,391.75,75.813,75.25,0.022,72.0,71.0,56.0,56.375,0.0,37.25,72,70,1000,200,0.167,446.0,74.563,74.0,0.021,71.875,73.313,55.531,56.531,0.0,38.781,72,70,1000,200,0.131,399.0,73.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.938,12.043,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,540.0,536.0,303.75,519.0,527.5,521.5,-0.008,1.409,0.0,2.655,0.978,0.341,0.001,0.002,0.002,0.0
5102008,1757,1,1,3,1,100,31.277,100.0,100.0,100.0,1,1,955.501,339.578,0.01,12.889,0,80,55,1.4,1478.25,1574.717,2028.476,1396.002,55.09,59.05,72.611,59.052,51.804,1.41,2.145,0.279,70.88,56.713,72.597,38.439,58.399,58.888,103.242,92.019,112.996,42.109,55.596,43.662,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,39.75,72,70,1000,200,0.135,229.75,69.188,68.625,0.012,72.0,72.25,56.5,57.531,0.0,38.031,72,70,1000,200,0.126,388.25,75.813,75.25,0.022,72.0,71.0,56.0,56.375,0.0,37.094,72,70,1000,200,0.171,451.75,74.563,73.938,0.021,71.875,73.313,55.344,56.531,0.0,40.281,72,70,1000,200,0.121,380.75,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.924,12.041,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,540.0,536.0,304.0,519.5,527.5,521.5,-0.009,1.484,0.0,2.775,0.956,0.34,0.001,0.002,0.002,0.0
5102008,1758,1,1,3,1,100,30.79,100.0,100.0,100.0,1,1,989.458,340.749,0.01,12.918,0,80,55,1.4,1447.625,1610.049,2032.189,1432.909,54.876,58.943,72.502,58.722,51.587,1.44,2.198,0.268,70.894,56.752,73.375,38.41,58.224,58.566,103.168,92.019,112.848,42.109,55.596,43.59,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.281,72,70,1000,200,0.147,240.25,69.188,68.625,0.011,71.938,72.188,56.438,57.531,0.0,37.375,72,70,1000,200,0.133,400.0,75.813,75.25,0.022,71.938,71.063,56.0,56.5,0.0,36.594,72,70,1000,200,0.174,454.75,74.563,74.0,0.021,71.688,73.188,55.438,56.625,0.0,39.844,72,70,1000,200,0.122,382.5,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.933,12.062,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,533.0,539.5,536.0,304.0,520.0,527.5,521.5,-0.009,1.419,0.0,2.652,0.989,0.341,0.001,0.002,0.002,0.0
5102008,1759,1,1,3,1,100,30.391,100.0,100.0,100.0,1,1,977.749,338.408,0.01,12.904,0,80,55,1.4,1467.625,1607.219,2037.759,1428.288,54.77,58.836,72.502,58.612,51.478,1.368,2.191,0.26,70.849,56.652,74.209,38.583,58.017,58.459,103.168,91.806,112.775,42.182,55.491,43.662,-10.852,110,110,71.938,76.625,55.813,56.469,0.0,38.906,72,70,1000,200,0.146,239.0,69.188,68.625,0.012,71.938,72.25,56.5,57.531,0.0,37.969,72,70,1000,200,0.125,390.75,75.813,75.25,0.022,72.0,71.063,56.0,56.375,0.0,37.0,72,70,1000,200,0.17,454.0,74.563,74.0,0.021,71.688,73.188,55.438,56.625,0.0,38.719,72,70,1000,200,0.119,377.25,73.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.924,12.039,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.5,539.5,536.5,304.0,518.5,527.5,521.5,-0.008,1.435,0.0,2.647,0.978,0.338,0.001,0.002,0.002,0.0
5102008,1800,0,1,3,1,100,30.18,100.0,100.0,100.0,1,1,962.526,338.408,0.01,12.875,0,80,55,1.4,1463.75,1584.601,2035.902,1411.363,54.77,59.05,72.719,58.503,51.696,1.402,2.163,0.268,70.784,56.599,74.793,38.669,57.985,58.459,102.947,91.806,112.627,42.182,55.386,43.662,-10.852,110,110,72.188,76.438,55.813,56.406,0.0,40.063,72,70,1000,200,0.136,226.25,69.375,68.625,0.012,72.0,72.125,56.5,57.531,0.0,37.969,72,70,1000,200,0.134,393.5,75.813,75.25,0.022,72.0,71.0,55.875,56.375,0.0,38.313,72,70,1000,200,0.164,442.0,74.563,74.0,0.021,71.688,73.188,55.438,56.625,0.0,39.906,72,70,1000,200,0.12,373.75,73.375,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.933,12.043,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,539.5,536.5,304.0,519.0,527.5,521.5,-0.009,1.443,0.0,2.641,0.963,0.338,0.001,0.002,0.002,0.0
5102008,1801,0,1,3,1,100,29.208,100.0,100.0,100.0,0,0,126.463,66.745,0.01,12.889,0,80,55,1.4,1271.875,114.488,407.806,78.352,54.45,58.729,72.611,58.722,51.26,0.21,0.201,0.022,79.0,60.853,75.238,38.669,57.868,58.245,102.873,91.7,112.553,42.255,55.386,43.735,-10.852,110,110,72.188,76.5,55.688,56.469,0.0,16.813,72,70,1000,200,0.024,86.75,69.188,68.625,0.012,72.0,72.25,56.625,57.531,0.0,12.148,72,70,1000,200,0.023,145.25,75.813,75.25,0.022,71.938,71.125,55.875,56.5,0.0,10.695,72,70,1000,200,0.031,169.0,74.625,74.0,0.021,71.875,73.313,55.344,56.719,0.0,13.758,72,70,1000,200,0.019,137.125,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.009,1.453,0.0,2.644,0.126,0.067,0.001,0.002,0.002,0.0
5102008,1802,0,1,3,1,100,29.044,100.0,100.0,100.0,0,0,35.129,33.958,0.01,12.86,0,80,55,1.4,297.656,65.064,179.623,23.978,54.557,58.943,72.827,58.393,51.152,0.0,0.006,0.011,89.211,68.476,75.961,38.525,57.732,58.352,102.8,91.7,112.405,42.255,53.183,43.59,-10.867,110,110,72.188,76.75,56.0,57.594,0.0,23.156,72,70,1000,200,0.001,21.0,69.375,68.625,0.012,72.125,72.688,56.938,59.375,0.0,21.797,72,70,1000,200,0.001,32.5,75.813,75.25,0.022,72.063,71.688,56.094,58.031,0.0,28.031,72,70,1000,200,0.0,0.0,74.625,74.0,0.021,72.0,73.563,55.594,58.563,0.0,28.016,72,70,1000,200,0.0,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,3.004,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.149,-0.009,1.571,0.0,2.38,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,28.805,67.594,144.794,23.978,54.77,58.729,72.827,57.954,51.587,0.0,0.006,0.011,20.092,20.0,75.794,38.439,57.557,58.566,102.726,91.487,112.332,42.327,52.659,42.058,-10.852,110,110,72.438,76.875,56.344,58.969,0.0,23.656,72,70,1000,200,0.0,10.977,69.188,68.875,0.011,72.313,73.125,57.5,61.25,0.0,24.438,72,70,1000,200,0.0,3.871,75.938,75.25,0.022,72.25,72.188,56.781,60.5,0.0,28.031,72,70,1000,200,-0.002,0.0,74.563,74.0,0.021,72.188,73.75,56.25,60.719,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,-0.017,-0.338,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,9.633,58.741,3.107,1.076,55.196,58.729,72.936,57.514,52.022,0.0,0.006,0.015,20.0,20.0,75.321,38.496,57.33,58.888,102.578,91.487,112.184,42.327,53.288,42.204,-10.852,110,110,72.438,76.688,56.813,60.188,0.0,23.094,72,70,1000,200,0.0,9.852,69.375,68.625,0.012,72.625,73.438,57.906,63.0,0.0,24.953,72,70,1000,200,0.0,0.0,75.813,75.25,0.022,72.5,72.688,57.25,62.281,0.0,28.031,72,70,1000,200,-0.002,0.0,74.563,74.25,0.021,72.25,73.875,56.719,62.5,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.146,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5102008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,9.766,58.741,3.107,1.076,55.196,58.943,73.044,57.075,52.566,0.0,0.006,0.015,20.0,20.0,74.793,38.554,57.239,58.995,102.431,91.38,112.036,42.327,53.498,42.131,-10.852,110,110,72.563,76.5,57.219,61.375,0.0,22.313,72,70,1000,200,0.0,10.359,69.375,68.875,0.011,72.813,73.625,58.344,64.375,0.0,24.953,72,70,1000,200,0.0,0.0,75.938,75.25,0.022,72.625,72.938,57.844,63.781,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.0,0.021,72.625,73.875,57.188,63.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.227,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.049,0,80,55,1.4,10.594,58.741,3.107,-1.787,55.41,58.943,72.936,56.746,52.675,0.0,0.002,0.015,20.0,20.0,74.348,38.726,57.103,59.102,102.505,91.38,112.036,42.109,53.498,42.058,-10.852,110,110,72.75,76.313,57.625,62.281,0.0,21.484,72,70,1000,200,0.0,10.875,69.188,68.875,0.012,73.125,73.75,58.906,65.563,0.0,24.953,72,70,1000,200,0.0,0.0,75.938,75.25,0.022,72.875,73.0,58.5,65.0,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.25,0.021,72.688,73.875,57.719,65.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,-0.058,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,16.746,60.005,3.107,-0.356,55.836,58.943,72.827,56.197,53.219,0.0,0.006,0.015,20.0,20.0,73.904,38.928,56.986,59.531,102.283,91.168,111.815,41.382,53.708,41.256,-10.852,110,110,72.875,76.063,58.0,63.094,0.0,20.547,72,70,1000,200,0.0,11.75,69.188,68.875,0.012,73.25,73.813,59.25,66.375,0.0,23.5,72,70,1000,200,0.0,8.727,75.813,75.25,0.022,73.0,73.125,59.031,65.938,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.0,0.021,72.75,73.938,58.188,65.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.009,-0.133,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.035,0,80,55,1.4,23.781,58.741,3.107,-1.787,56.049,58.943,72.719,56.197,53.436,0.0,0.002,0.015,20.0,20.0,73.459,39.072,56.85,59.638,102.136,91.168,111.741,40.874,53.708,40.819,-10.852,110,110,72.875,75.875,58.313,63.844,0.0,19.719,72,70,1000,200,0.0,11.641,69.188,68.625,0.012,73.313,73.875,59.563,67.188,0.0,22.359,72,70,1000,200,0.0,12.133,75.813,75.25,0.022,73.0,73.188,59.625,66.75,0.0,28.031,72,70,1000,200,-0.002,0.0,74.563,74.0,0.021,72.75,73.938,58.563,66.563,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,-0.056,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,24.219,60.005,3.107,-0.356,56.369,59.05,72.611,55.977,53.654,0.0,0.002,0.015,20.0,20.0,73.097,39.158,56.708,59.745,102.062,91.061,111.593,40.656,53.813,40.454,-10.852,110,110,72.875,75.688,58.688,64.438,0.0,19.031,72,70,1000,200,0.0,10.852,69.188,68.875,0.011,73.438,73.938,60.063,67.75,0.0,21.438,72,70,1000,200,0.0,13.047,75.813,75.25,0.022,73.0,73.25,60.219,67.375,0.0,28.031,72,70,1000,200,-0.002,0.0,74.563,74.25,0.021,72.75,73.875,59.125,67.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,-0.199,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5102008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,24.664,58.741,3.107,-0.356,56.476,58.836,72.285,55.538,53.872,0.0,0.006,0.015,20.0,20.0,72.736,39.215,56.546,59.959,102.062,90.955,111.593,40.51,54.022,40.381,-10.852,110,110,73.0,75.438,59.0,64.938,0.0,18.203,72,70,1000,200,0.0,11.258,69.375,68.625,0.012,73.438,74.063,60.25,68.375,0.0,20.578,72,70,1000,200,0.0,13.438,75.938,75.25,0.022,73.063,73.313,60.656,67.938,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.25,0.021,72.875,73.875,59.531,67.75,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.009,-0.124,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5102008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,25.398,58.741,3.107,-0.356,56.689,59.05,72.502,55.648,54.089,0.0,0.006,0.015,20.0,20.0,72.402,39.273,56.39,60.067,101.841,90.848,111.445,40.365,53.813,40.162,-10.852,110,110,72.875,75.25,59.406,65.438,0.0,17.391,72,70,1000,200,0.0,11.211,69.375,68.625,0.012,73.438,74.125,60.781,68.875,0.0,19.688,72,70,1000,200,0.0,13.727,75.813,75.25,0.022,73.063,73.375,61.031,68.438,0.0,28.031,72,70,1000,200,-0.002,0.0,74.563,74.25,0.021,72.875,73.938,59.938,67.938,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.009,-0.196,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,25.203,58.741,3.107,-1.787,56.902,59.05,72.394,55.538,54.416,0.0,0.006,0.015,20.0,20.0,72.041,39.302,56.241,60.174,101.767,90.955,111.298,40.147,53.813,40.017,-10.852,110,110,73.0,75.063,59.625,65.75,0.0,16.625,72,70,1000,200,0.0,10.961,69.375,68.875,0.012,73.438,74.188,61.063,69.313,0.0,18.75,72,70,1000,200,0.0,14.188,75.938,75.25,0.022,73.188,73.438,61.469,68.75,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.0,0.021,72.875,73.875,60.531,68.438,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,-0.124,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,24.906,58.741,3.107,-1.787,56.796,59.05,72.394,55.428,54.524,0.0,0.006,0.015,20.0,20.0,71.651,39.33,56.079,60.281,101.693,90.742,111.224,40.001,54.022,39.871,-10.852,110,110,72.875,74.813,59.906,66.0,0.0,15.852,72,70,1000,200,0.0,10.852,69.375,68.625,0.012,73.438,74.25,61.406,69.563,0.0,17.906,72,70,1000,200,0.0,14.102,75.813,75.25,0.022,73.063,73.5,62.031,69.25,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.25,0.021,72.875,73.875,60.719,68.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,-0.017,-0.12,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,25.352,58.741,3.107,-1.787,57.222,59.157,72.285,55.428,54.524,0.0,0.006,0.015,20.0,20.0,71.29,39.359,55.943,60.174,101.546,90.742,111.076,39.783,54.022,39.652,-10.852,110,110,72.875,74.625,60.0,66.313,0.0,15.023,72,70,1000,200,0.0,11.164,69.375,68.875,0.012,73.438,74.313,61.781,69.938,0.0,16.922,72,70,1000,200,0.0,14.648,75.938,75.25,0.022,73.188,73.563,62.375,69.563,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.25,0.021,73.063,73.938,61.25,69.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.12,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,26.875,58.741,3.107,-1.787,57.329,58.943,72.069,55.209,54.96,0.0,0.006,0.015,20.0,20.0,70.956,39.417,55.813,60.495,101.472,90.742,111.002,39.638,54.127,39.506,-10.852,110,110,73.0,74.438,60.188,66.5,0.0,14.195,72,70,1000,200,0.0,11.148,69.188,68.625,0.012,73.563,74.375,61.969,70.375,0.0,15.875,72,70,1000,200,0.0,15.445,75.813,75.25,0.022,73.188,73.688,62.688,69.875,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.25,0.021,72.875,73.938,61.5,69.438,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.009,-0.119,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5102008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.962,0,80,55,1.4,26.875,58.741,3.107,-1.787,57.542,59.264,72.177,55.319,55.068,0.0,0.006,0.015,20.0,20.0,70.595,39.417,55.775,60.495,101.546,90.635,110.929,39.711,54.127,39.433,-10.852,110,110,73.0,74.313,60.5,66.813,0.0,13.398,72,70,1000,200,0.0,11.25,69.375,68.875,0.012,73.438,74.375,62.219,70.563,0.0,14.656,72,70,1000,200,0.0,16.859,75.938,75.25,0.022,73.188,73.688,63.094,69.938,0.0,28.031,72,70,1000,200,-0.002,0.0,74.625,74.25,0.021,73.063,74.0,61.906,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,-0.25,0.0,0.0,0.035,0.034,0.001,0.002,0.001,0.0
5102008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,27.508,58.741,3.107,-1.787,57.542,59.264,72.177,55.319,55.286,0.0,0.006,0.015,20.0,20.0,70.317,39.445,55.697,60.71,101.325,90.529,110.781,40.22,54.022,39.944,-10.852,110,110,72.875,74.125,60.594,66.938,0.0,12.633,72,70,1000,200,0.0,11.016,69.375,68.625,0.012,73.438,74.438,62.563,70.625,0.0,13.656,72,70,1000,200,0.0,16.484,75.938,75.25,0.022,73.313,73.75,63.375,70.375,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,74.25,0.021,72.875,73.938,62.313,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,-0.258,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,27.359,60.005,3.107,-1.787,57.755,59.05,71.96,55.209,55.395,0.0,0.002,0.015,20.0,20.0,69.955,39.474,55.625,60.817,101.177,90.422,110.707,40.583,54.022,40.381,-10.852,110,110,72.875,74.0,61.031,67.125,0.0,11.695,72,70,1000,200,0.0,11.75,69.375,68.625,0.012,73.563,74.438,62.656,70.938,0.0,12.523,72,70,1000,200,0.0,17.219,75.938,75.375,0.022,73.188,73.75,63.906,70.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,74.25,0.021,72.875,73.938,62.594,70.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,-0.196,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,28.672,58.741,3.107,-0.356,57.862,59.371,72.069,55.428,55.504,0.0,0.006,0.015,20.0,20.0,69.538,39.474,55.561,60.817,101.177,90.422,110.559,40.728,54.022,40.527,-10.852,110,110,72.875,73.875,61.094,67.313,0.0,11.008,72,70,1000,200,0.0,10.883,69.375,68.625,0.011,73.563,74.5,62.938,71.063,0.0,11.422,72,70,1000,200,0.0,17.266,75.938,75.25,0.022,73.063,73.813,64.313,70.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.875,73.938,62.938,70.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.197,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,28.18,58.741,3.107,-1.787,58.075,59.478,72.069,55.428,55.721,0.0,0.006,0.015,20.0,20.0,69.177,39.474,55.496,60.924,101.03,90.316,110.485,40.728,54.022,40.527,-10.852,110,110,72.75,73.75,61.188,67.438,0.0,10.266,72,70,1000,200,0.0,10.773,69.375,68.625,0.012,73.438,74.5,63.031,71.25,0.0,10.328,72,70,1000,200,0.0,17.422,75.813,75.25,0.022,73.188,73.875,64.5,70.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.875,73.938,63.188,70.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.196,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5102008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,28.102,58.741,3.107,-0.356,57.969,59.478,72.069,55.428,55.83,0.0,0.006,0.015,20.0,20.0,68.788,39.503,55.457,61.031,100.956,90.21,110.412,40.728,53.917,40.527,-10.852,110,110,72.75,73.625,61.281,67.563,0.0,9.438,72,70,1000,200,0.0,11.086,69.375,68.625,0.012,73.438,74.563,63.25,71.313,0.0,9.25,72,70,1000,200,0.0,17.406,75.938,75.25,0.022,73.188,73.875,64.875,71.0,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,74.25,0.021,72.875,73.938,63.563,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,-0.198,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,28.406,58.741,3.107,1.076,58.289,59.478,72.069,55.428,55.939,0.0,0.006,0.015,20.0,20.0,68.426,39.532,55.418,61.138,100.882,90.103,110.264,40.728,53.917,40.527,-10.852,110,110,72.875,73.5,61.594,67.563,0.0,8.711,72,70,1000,200,0.0,10.766,69.5,68.625,0.011,73.313,74.563,63.5,71.563,0.0,8.141,72,70,1000,200,0.0,17.484,75.938,75.25,0.022,73.188,73.938,65.188,71.188,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,74.25,0.021,72.875,73.938,63.75,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.198,0.0,0.0,0.035,0.035,0.001,0.002,0.001,0.0
5102008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,28.102,58.741,3.107,-0.356,58.182,59.585,72.069,55.538,55.83,0.0,0.006,0.015,20.0,20.0,68.009,39.561,55.386,61.031,100.808,90.21,110.19,40.874,54.022,40.673,-10.852,110,110,72.75,73.375,61.719,67.75,0.0,7.883,72,70,1000,200,0.0,11.18,69.375,68.625,0.012,73.438,74.625,63.563,71.625,0.0,7.008,72,70,1000,200,0.0,17.797,75.938,75.25,0.022,73.188,73.938,65.313,71.438,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.875,73.938,64.188,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.009,-0.2,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,28.906,60.005,3.107,-0.356,58.608,59.692,71.96,55.538,56.157,0.0,0.002,0.011,20.0,20.0,67.731,39.561,55.295,61.353,100.735,89.997,110.116,40.874,54.022,40.673,-10.852,110,110,72.75,73.313,61.813,67.813,0.0,7.133,72,70,1000,200,0.0,10.961,69.375,68.875,0.012,73.438,74.625,63.781,71.75,0.0,5.887,72,70,1000,200,0.0,17.781,75.938,75.25,0.022,73.188,73.938,65.625,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,74.0,0.021,72.875,73.938,64.313,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.199,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5102008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,29.063,58.741,3.107,-0.356,58.395,59.478,71.744,55.319,56.265,0.0,0.002,0.011,20.0,20.0,67.398,39.589,55.217,61.353,100.513,89.89,109.969,40.946,54.022,40.673,-10.852,110,110,72.75,73.125,61.906,67.938,0.0,6.367,72,70,1000,200,0.0,10.789,69.5,68.625,0.012,73.438,74.625,63.844,71.813,0.0,4.691,72,70,1000,200,0.0,18.359,75.938,75.25,0.022,73.188,74.0,65.938,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,74.25,0.021,72.875,73.875,64.625,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.271,0.0,0.0,0.035,0.035,0.002,0.002,0.001,0.0
5102008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,29.078,58.741,3.107,-0.356,58.715,59.692,71.852,55.538,56.374,0.0,0.006,0.011,20.0,20.0,67.064,39.589,55.139,61.46,100.513,89.89,109.895,40.946,53.917,40.746,-10.852,110,110,72.75,73.063,62.156,68.063,0.0,5.574,72,70,1000,200,0.0,10.828,69.5,68.625,0.012,73.313,74.75,64.25,71.938,0.0,3.488,72,70,1000,200,0.0,18.672,75.938,75.25,0.022,73.188,74.0,66.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.313,0.021,72.75,73.875,64.875,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,-0.2,0.0,0.0,0.035,0.034,0.002,0.002,0.001,0.0
5102008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,29.766,60.005,3.107,-0.356,58.822,59.692,71.852,55.428,56.483,0.0,0.006,0.015,20.0,20.0,66.73,39.618,55.003,61.567,100.513,89.89,109.821,41.092,53.813,40.819,-10.852,110,110,72.563,72.938,62.25,68.063,0.0,4.816,72,70,1000,200,0.0,10.789,69.5,68.875,0.011,73.313,74.75,64.25,71.938,0.0,2.197,72,70,1000,200,0.0,19.609,75.813,75.25,0.022,73.188,74.0,66.25,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.75,73.875,65.25,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.279,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5102008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.904,0,80,55,1.4,29.766,58.741,3.107,-0.356,59.035,59.799,71.96,55.648,56.592,0.0,0.002,0.015,20.0,20.0,66.397,39.618,54.835,61.674,100.292,89.677,109.673,41.019,53.813,40.819,-10.852,110,110,72.75,72.875,62.25,68.125,0.0,4.055,72,70,1000,200,0.0,10.742,69.375,68.625,0.011,73.313,74.75,64.313,72.125,0.0,1.011,72,70,1000,200,0.0,19.375,75.938,75.25,0.022,73.063,74.063,66.688,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.875,73.813,65.313,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,-0.202,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5102008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,30.484,58.741,3.107,-0.356,59.142,59.906,71.852,55.758,56.701,0.0,0.006,0.011,20.0,20.0,66.091,39.647,54.712,61.674,100.292,89.784,109.673,41.092,53.917,40.892,-10.852,110,110,72.75,72.75,62.5,68.125,0.0,3.229,72,70,1000,200,0.0,11.063,69.375,68.875,0.011,73.313,74.75,64.625,72.25,0.0,0.0,72,70,1000,200,0.0,19.719,75.938,75.25,0.022,73.063,74.063,66.688,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.75,73.813,65.563,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.009,-0.203,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5102008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,32.787,0.01,13.064,0,80,55,1.4,30.828,58.741,3.107,-0.356,59.248,59.906,71.852,55.758,56.809,0.0,0.006,0.011,20.0,20.0,65.813,39.647,54.537,61.781,100.145,89.677,109.526,41.092,53.813,40.892,-10.852,110,110,72.563,72.688,62.594,68.125,0.0,2.467,72,70,1000,200,0.0,10.922,69.5,68.625,0.012,73.313,74.75,64.75,72.25,0.0,0.0,72,70,1000,200,0.0,20.078,75.938,75.25,0.022,73.063,74.063,66.875,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.75,73.813,65.813,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.205,0.0,0.0,0.035,0.033,0.002,0.002,0.002,0.0
5102008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,30.766,58.741,3.107,-0.356,59.355,60.013,71.852,55.758,56.809,0.0,0.006,0.011,20.0,20.0,65.535,39.647,54.349,61.889,99.997,89.677,109.378,41.092,53.813,40.892,-10.852,110,110,72.563,72.563,62.781,68.375,0.0,1.685,72,70,1000,200,0.0,11.078,69.375,68.875,0.012,73.313,74.75,64.875,72.313,0.0,0.0,72,70,1000,200,0.0,20.0,75.938,75.25,0.022,73.063,74.063,67.188,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.688,73.813,66.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,-0.205,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5102008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,31.344,60.005,3.107,1.076,59.461,59.799,71.635,55.758,56.918,0.0,0.006,0.011,20.0,20.0,65.229,39.676,54.2,61.889,99.997,89.465,109.304,41.092,53.813,40.892,-10.852,110,110,72.563,72.563,62.781,68.375,0.0,0.845,72,70,1000,200,0.0,11.266,69.5,68.875,0.012,73.25,74.75,65.063,72.313,0.0,0.0,72,70,1000,200,0.0,20.125,75.938,75.25,0.022,73.0,74.063,67.25,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.688,73.688,66.188,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.204,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5102008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,31.094,58.741,3.107,-0.356,59.568,60.013,71.744,55.867,57.027,0.0,0.006,0.011,20.0,20.0,64.979,39.704,54.07,61.996,99.776,89.465,109.23,41.092,53.708,40.892,-10.852,110,110,72.563,72.438,63.0,68.438,0.0,0.118,72,70,1000,200,0.0,10.828,69.5,68.625,0.012,73.25,74.813,65.25,72.438,0.0,0.0,72,70,1000,200,0.0,20.156,75.938,75.25,0.022,73.063,74.063,67.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.688,73.75,66.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,-0.206,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.0
5102008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,31.094,58.741,3.107,-0.356,59.461,60.12,71.852,55.758,56.918,0.0,0.002,0.011,20.0,20.0,64.673,39.704,53.966,61.889,99.776,89.358,109.082,41.164,53.708,41.037,-10.852,110,110,72.563,72.375,63.063,68.438,0.0,0.0,72,70,1000,200,0.0,10.742,69.563,68.625,0.012,73.25,74.813,65.375,72.438,0.0,0.0,72,70,1000,200,0.0,20.328,75.938,75.25,0.022,73.063,74.063,67.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.313,0.021,72.688,73.625,66.625,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,-0.132,0.0,0.0,0.035,0.035,0.002,0.002,0.001,0.001
5102008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,31.07,58.741,3.107,1.076,59.781,60.12,71.744,55.977,57.245,0.0,0.006,0.011,20.0,20.0,64.395,39.733,53.869,62.103,99.628,89.252,109.009,41.237,53.708,40.965,-10.852,110,110,72.438,72.375,63.063,68.438,0.0,0.0,72,70,1000,200,0.0,10.734,69.5,68.625,0.012,73.25,74.813,65.5,72.563,0.0,0.0,72,70,1000,200,0.0,20.734,75.938,75.25,0.022,73.0,74.125,67.75,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.75,73.688,66.813,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.285,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,31.5,58.741,3.107,-0.356,59.888,60.12,71.744,55.977,57.353,0.0,0.006,0.011,20.0,20.0,64.089,39.733,53.752,62.21,99.554,89.252,108.861,41.164,53.813,40.965,-10.852,110,110,72.438,72.313,63.188,68.5,0.0,0.0,72,70,1000,200,0.0,10.609,69.5,68.625,0.012,73.25,74.75,65.563,72.563,0.0,0.0,72,70,1000,200,0.0,20.375,75.938,75.25,0.022,73.0,74.125,67.938,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.688,73.688,67.0,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.205,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.02,0,80,55,1.4,30.906,60.005,3.107,1.076,59.675,60.227,71.744,55.977,57.245,0.0,0.002,0.011,20.0,20.0,63.811,39.733,53.662,62.103,99.481,89.252,108.861,41.164,53.917,40.965,-10.852,110,110,72.563,72.25,63.406,68.5,0.0,0.0,72,70,1000,200,0.0,11.023,69.5,68.625,0.012,73.25,74.75,65.625,72.75,0.0,0.0,72,70,1000,200,0.0,20.719,75.938,75.25,0.022,73.063,74.125,68.063,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.688,73.625,67.125,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,-0.203,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.0
5102008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,31.602,58.741,3.107,2.508,59.995,60.227,71.744,56.087,57.462,0.0,0.002,0.011,20.0,20.0,63.589,39.733,53.552,62.317,99.407,89.145,108.713,41.237,53.708,40.965,-10.852,110,110,72.438,72.25,63.5,68.5,0.0,0.0,72,70,1000,200,0.0,10.688,69.5,68.625,0.012,73.25,74.75,65.938,72.75,0.0,0.0,72,70,1000,200,0.0,21.547,75.938,75.25,0.022,73.0,74.188,68.125,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.313,0.021,72.688,73.563,67.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.286,0.0,0.0,0.035,0.034,0.002,0.002,0.001,0.001
5102008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,32.531,60.005,3.107,1.076,60.208,60.227,71.744,55.867,57.571,0.0,0.006,0.011,20.0,20.0,63.283,39.733,53.461,62.425,99.333,89.039,108.639,41.237,53.708,41.037,-10.852,110,110,72.563,72.125,63.5,68.625,0.0,0.0,72,70,1000,200,0.0,10.641,69.5,68.625,0.012,73.25,74.813,66.0,72.75,0.0,0.0,72,70,1000,200,0.0,22.094,75.938,75.25,0.022,73.0,74.188,68.313,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.625,73.563,67.375,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,-0.209,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,32.516,60.005,3.107,-0.356,60.208,60.335,71.744,56.087,57.68,0.0,0.002,0.011,20.0,20.0,63.033,39.733,53.396,62.532,99.186,89.039,108.566,41.237,53.813,41.037,-10.852,110,110,72.438,72.125,63.594,68.5,0.0,0.0,72,70,1000,200,0.0,10.789,69.5,68.875,0.012,73.25,74.813,66.188,72.75,0.0,0.0,72,70,1000,200,0.0,22.219,75.938,75.25,0.022,72.875,74.188,68.438,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.688,73.563,67.563,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,-0.207,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5102008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,32.914,60.005,3.107,1.076,60.314,60.335,71.744,56.197,57.68,0.0,0.006,0.011,20.0,20.0,62.81,39.791,53.364,62.639,99.112,88.932,108.418,41.237,53.813,41.037,-10.852,110,110,72.438,72.063,63.813,68.75,0.0,0.0,72,70,1000,200,0.0,10.758,69.563,68.625,0.012,73.125,74.813,66.25,72.813,0.0,0.0,72,70,1000,200,0.0,22.547,75.938,75.25,0.022,73.0,74.188,68.688,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.625,73.625,67.813,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,-0.207,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,33.156,60.005,3.107,-1.787,60.421,60.442,71.635,56.197,57.789,0.0,0.006,0.011,20.0,20.0,62.56,39.762,53.286,62.639,99.776,88.826,108.418,41.237,53.708,41.037,-10.852,110,110,72.438,71.938,63.813,68.75,0.0,0.0,72,70,1000,200,0.0,10.805,69.5,68.625,0.012,73.125,74.813,66.438,72.813,0.0,0.0,72,70,1000,200,0.0,22.891,75.938,75.25,0.022,72.875,74.188,68.688,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.625,73.5,67.875,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,-0.208,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,33.492,60.005,3.107,1.076,60.528,60.442,71.744,56.197,57.897,0.0,0.006,0.011,20.0,20.0,62.393,39.762,53.182,62.746,100.218,88.72,108.196,41.382,53.813,41.11,-10.852,110,110,72.438,71.938,63.813,68.75,0.0,0.0,72,70,1000,200,0.0,10.625,69.563,68.625,0.011,73.125,74.75,66.5,72.813,0.0,0.0,72,70,1000,200,0.0,22.875,75.938,75.25,0.022,72.875,74.188,68.875,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.625,73.563,67.938,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.007,-0.286,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5102008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,33.242,60.005,3.107,1.076,60.634,60.442,71.635,56.307,57.897,0.0,0.002,0.011,20.0,20.0,62.226,39.791,53.13,62.746,99.702,88.72,107.901,41.382,53.708,41.11,-10.852,110,110,72.375,71.875,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,10.352,69.5,68.625,0.012,73.125,74.75,66.625,72.813,0.0,0.0,72,70,1000,200,0.0,22.938,75.938,75.25,0.022,72.875,74.188,69.0,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.25,0.021,72.625,73.5,68.188,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,-0.287,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
