DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,33.484,60.005,3.107,1.076,60.421,60.442,71.635,56.307,57.789,0.0,0.006,0.011,20.0,20.0,62.032,39.819,53.078,62.639,99.776,88.72,107.753,41.31,53.813,41.11,-10.852,110,110,72.438,71.875,64.125,68.75,0.0,0.0,72,70,1000,200,0.0,10.5,69.563,68.625,0.012,72.938,74.75,66.75,72.938,0.0,0.0,72,70,1000,200,0.0,22.922,75.938,75.25,0.022,72.875,74.188,69.0,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,74.25,0.021,72.625,73.438,68.375,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,-0.208,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.962,0,80,55,1.4,33.484,60.005,3.107,-0.356,60.741,60.549,71.635,56.307,58.115,0.0,0.002,0.011,20.0,20.0,61.865,39.819,52.936,62.853,99.702,88.72,107.532,41.31,53.813,41.11,-10.852,110,110,72.375,71.813,64.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.477,69.5,68.625,0.012,73.125,74.75,66.875,72.938,0.0,0.0,72,70,1000,200,0.0,23.078,75.938,75.25,0.022,72.688,74.188,69.25,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.25,0.021,72.625,73.5,68.5,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.014,-0.207,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,33.609,60.005,3.107,-0.356,60.848,60.549,71.744,56.416,58.115,0.0,0.002,0.011,20.0,20.0,61.587,39.819,52.845,62.96,99.776,88.507,107.384,41.382,53.813,41.183,-10.852,110,110,72.375,71.75,64.188,68.938,0.0,0.0,72,70,1000,200,0.0,10.391,69.5,68.625,0.012,72.938,74.75,67.0,72.938,0.0,0.0,72,70,1000,200,0.0,23.0,75.938,75.25,0.022,72.875,74.188,69.313,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.25,0.021,72.438,73.438,68.5,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.007,-0.208,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,33.805,58.741,3.107,-0.356,60.954,60.549,71.635,56.416,58.224,0.0,0.006,0.011,20.0,20.0,61.42,39.819,52.793,63.068,99.554,88.4,107.089,41.31,53.708,41.11,-10.852,110,110,72.438,71.688,64.313,68.75,0.0,0.0,72,70,1000,200,0.0,10.578,69.563,68.625,0.012,72.938,74.75,67.125,73.063,0.0,0.0,72,70,1000,200,0.0,23.125,75.938,75.25,0.022,72.688,74.188,69.313,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.25,0.021,72.438,73.438,68.563,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.007,-0.21,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5102008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,33.617,58.741,3.107,-0.356,61.061,60.549,71.635,56.526,58.333,0.0,0.006,0.011,20.0,20.0,61.225,39.819,52.735,63.068,99.481,88.4,106.941,41.31,53.708,41.11,-10.852,110,110,72.375,71.688,64.375,68.938,0.0,0.0,72,70,1000,200,0.0,10.586,69.563,68.625,0.012,72.938,74.75,67.125,73.063,0.0,0.0,72,70,1000,200,0.0,23.297,75.938,75.25,0.022,72.688,74.188,69.5,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.25,0.021,72.438,73.438,68.875,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,-0.21,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,33.969,60.005,3.107,1.076,61.061,60.656,71.635,56.416,58.333,0.0,0.006,0.011,20.0,20.0,61.031,39.877,52.657,63.175,99.407,88.294,106.793,41.31,53.708,41.183,-10.852,110,110,72.375,71.625,64.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.641,69.563,68.625,0.01,72.938,74.688,67.25,73.063,0.0,0.0,72,70,1000,200,0.0,23.703,75.938,75.125,0.022,72.688,74.188,69.625,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.438,73.375,68.875,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.007,-0.133,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.001
5102008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,34.227,60.005,3.107,1.076,61.274,60.656,71.635,56.526,58.441,0.0,0.002,0.011,20.0,20.0,60.892,39.877,52.566,63.175,99.407,88.294,106.646,41.31,53.708,41.183,-10.867,110,110,72.375,71.563,64.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.484,69.563,68.625,0.012,72.938,74.75,67.313,73.063,0.0,0.0,72,70,1000,200,0.0,23.688,75.938,75.25,0.022,72.688,74.188,69.75,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.438,73.375,68.938,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,-0.133,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5102008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,34.594,60.005,3.107,2.508,61.274,60.656,71.635,56.526,58.441,0.0,0.002,0.011,20.0,20.0,60.669,39.877,52.456,63.282,99.481,88.187,106.498,41.382,53.708,41.11,-10.852,110,110,72.375,71.563,64.625,68.938,0.0,0.0,72,70,1000,200,0.0,10.836,69.563,68.875,0.012,72.813,74.688,67.438,73.125,0.0,0.0,72,70,1000,200,0.0,24.281,75.938,75.125,0.022,72.688,74.125,69.75,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.438,73.313,69.063,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.288,0.0,0.0,0.035,0.034,0.001,0.003,0.002,0.001
5102008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,35.391,60.005,3.107,-0.356,61.381,60.763,71.635,56.526,58.55,0.0,0.006,0.011,20.0,20.0,60.447,39.906,52.404,63.282,99.407,88.187,106.424,41.455,53.708,41.183,-10.852,110,110,72.25,71.438,64.75,69.063,0.0,0.0,72,70,1000,200,0.0,10.758,69.563,68.625,0.012,72.813,74.688,67.625,73.125,0.0,0.0,72,70,1000,200,0.0,24.578,75.938,75.25,0.022,72.688,74.125,69.813,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.25,73.313,69.125,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.006,-0.291,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5102008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,35.102,60.005,3.107,-0.356,61.487,60.763,71.635,56.636,58.659,0.0,0.002,0.011,20.0,20.0,60.252,39.906,52.353,63.389,99.112,88.081,106.129,41.382,53.917,41.183,-10.852,110,110,72.25,71.375,64.75,69.063,0.0,0.0,72,70,1000,200,0.0,10.82,69.563,68.875,0.012,72.938,74.688,67.688,73.125,0.0,0.0,72,70,1000,200,0.0,24.594,75.938,75.25,0.022,72.688,74.188,69.938,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.25,73.25,69.375,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.207,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5102008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,35.141,58.741,3.107,1.076,61.594,60.763,71.635,56.636,58.659,0.0,0.006,0.011,20.0,20.0,60.113,39.934,52.288,63.496,99.038,88.081,106.055,41.455,53.813,41.183,-10.852,110,110,72.25,71.313,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,10.703,69.563,68.625,0.011,72.813,74.625,67.813,73.125,0.0,0.0,72,70,1000,200,0.0,24.438,76.063,75.125,0.022,72.688,74.125,70.125,73.063,0.0,28.031,72,70,1000,200,-0.002,0.0,75.063,74.25,0.021,72.25,73.25,69.438,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.006,-0.287,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5102008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,35.211,60.005,3.107,1.076,61.701,60.87,71.635,56.746,58.55,0.0,0.006,0.011,20.0,20.0,59.919,39.963,52.236,63.282,98.891,87.868,105.833,41.31,53.813,41.183,-10.852,110,110,72.25,71.25,65.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.633,69.625,68.625,0.012,72.813,74.688,67.813,73.125,0.0,0.0,72,70,1000,200,0.0,24.734,75.938,75.125,0.022,72.688,74.125,70.25,73.063,0.0,28.031,72,70,1000,200,-0.002,0.0,74.938,74.313,0.021,72.25,73.25,69.563,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.133,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5102008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,35.445,60.005,3.107,-0.356,61.701,60.87,71.635,56.746,58.768,0.0,0.006,0.011,20.0,20.0,59.752,39.963,52.165,63.603,98.817,87.868,105.76,41.382,53.813,41.183,-10.852,110,110,72.25,71.188,65.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.711,69.563,68.875,0.012,72.813,74.625,67.938,73.125,0.0,0.0,72,70,1000,200,0.0,24.828,75.938,75.125,0.022,72.625,74.188,70.25,73.063,0.0,28.031,72,70,1000,200,-0.002,0.0,74.938,74.25,0.021,72.25,73.25,69.563,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.208,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.001
5102008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.035,0,80,55,1.4,35.5,60.005,3.107,1.076,61.807,60.87,71.635,56.746,58.877,0.0,0.006,0.011,20.0,20.0,59.557,39.992,52.126,63.603,98.743,87.762,105.538,41.382,53.813,41.256,-10.852,110,110,72.375,71.125,65.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.391,69.563,68.875,0.012,72.813,74.625,68.25,73.313,0.0,0.0,72,70,1000,200,0.0,24.953,75.938,75.25,0.022,72.625,74.188,70.313,72.938,0.0,28.031,72,70,1000,200,-0.002,0.0,75.063,74.313,0.021,72.25,73.188,69.438,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,-0.132,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5102008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,35.328,60.005,3.107,-0.356,61.914,60.87,71.635,56.856,58.985,0.0,0.002,0.011,20.0,20.0,59.39,39.963,52.087,63.711,98.669,87.868,105.464,41.455,53.708,41.256,-10.852,110,110,72.25,71.063,65.0,69.063,0.0,0.0,72,70,1000,200,0.0,10.656,69.563,68.875,0.012,72.813,74.563,68.25,73.125,0.0,0.0,72,70,1000,200,0.0,24.891,75.938,75.25,0.022,72.625,74.125,70.313,73.063,0.0,28.031,72,70,1000,200,-0.002,0.0,75.063,74.313,0.021,72.25,73.125,69.625,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.211,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5102008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,35.234,58.741,3.107,1.076,61.914,60.977,71.635,56.856,58.985,0.0,0.006,0.011,20.0,20.0,59.251,40.078,52.022,63.711,98.743,87.655,105.39,41.382,53.813,41.183,-10.852,110,110,72.25,71.063,65.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.422,69.563,68.625,0.012,72.813,74.563,68.313,73.313,0.0,0.0,72,70,1000,200,0.0,24.828,75.938,75.125,0.022,72.625,74.125,70.438,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.188,73.188,69.625,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.006,-0.208,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5102008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,35.336,60.005,3.107,2.508,62.021,60.977,71.744,56.636,59.094,0.0,0.006,0.011,20.0,20.0,59.057,40.078,51.97,63.818,98.448,87.549,105.169,41.455,53.708,41.256,-10.852,110,110,72.25,71.0,65.313,69.125,0.0,0.0,72,70,1000,200,0.0,10.367,69.563,68.625,0.012,72.938,74.563,68.313,73.313,0.0,0.0,72,70,1000,200,0.0,24.766,75.938,75.125,0.022,72.625,74.125,70.563,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.25,73.125,69.75,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.211,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5102008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,35.711,60.005,3.107,-0.356,62.127,60.763,71.527,56.965,59.094,0.0,0.006,0.011,20.0,20.0,58.89,40.078,51.957,63.818,98.374,87.442,105.095,41.382,53.917,41.329,-10.852,110,110,72.25,71.0,65.438,69.125,0.0,0.0,72,70,1000,200,0.0,10.484,69.563,68.875,0.012,72.75,74.5,68.438,73.313,0.0,0.0,72,70,1000,200,0.0,25.641,75.938,75.125,0.022,72.625,74.125,70.563,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.25,0.021,72.188,73.063,69.75,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.055,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.001
5102008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,35.711,60.005,3.107,1.076,62.234,61.084,71.635,56.965,59.203,0.0,0.006,0.011,20.0,20.0,58.751,40.136,51.905,63.925,98.227,87.442,104.947,41.455,53.813,41.256,-10.852,110,110,72.25,71.0,65.438,69.125,0.0,0.0,72,70,1000,200,0.0,9.766,69.625,68.625,0.012,72.813,74.5,68.5,73.313,0.0,0.0,72,70,1000,200,0.0,25.609,75.938,75.125,0.022,72.625,74.125,70.75,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.25,73.063,69.938,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.209,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,35.563,60.005,3.107,1.076,62.234,61.084,71.635,57.075,59.203,0.0,0.006,0.011,20.0,20.0,58.584,40.021,51.847,63.925,98.227,87.442,104.8,41.455,53.813,41.256,-10.852,110,110,72.25,71.0,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.117,69.625,68.625,0.012,72.75,74.5,68.5,73.313,0.0,0.0,72,70,1000,200,0.0,26.172,75.938,75.25,0.022,72.625,74.125,70.75,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.188,73.063,69.938,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.209,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5102008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,35.922,60.005,3.107,1.076,62.34,61.084,71.744,57.075,59.312,0.0,0.006,0.011,20.0,20.0,58.473,40.165,51.782,64.032,98.153,87.336,104.726,41.528,53.813,41.329,-10.852,110,110,72.188,70.938,65.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.336,69.625,68.625,0.012,72.75,74.5,68.625,73.313,0.0,0.0,72,70,1000,200,0.0,26.094,75.938,75.125,0.022,72.625,74.125,70.75,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.188,73.063,70.063,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.211,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5102008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,36.68,58.741,3.107,1.076,62.447,61.084,71.635,57.075,59.312,0.0,0.002,0.011,20.0,20.0,58.334,40.193,51.73,64.032,98.079,87.336,104.578,41.6,53.917,41.402,-10.852,110,110,72.375,70.938,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.328,69.625,68.625,0.011,72.75,74.438,68.875,73.438,0.0,0.0,72,70,1000,200,0.0,26.563,75.938,75.125,0.022,72.5,74.125,70.813,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.188,73.0,70.188,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,36.516,60.005,3.107,-0.356,62.554,61.084,71.635,57.185,59.421,0.0,0.006,0.011,20.0,20.0,58.195,40.107,51.756,64.032,97.932,87.23,104.43,41.455,53.813,41.329,-10.852,110,110,72.188,70.875,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.516,69.625,68.625,0.011,72.625,74.5,68.938,73.313,0.0,0.0,72,70,1000,200,0.0,27.094,76.063,75.125,0.022,72.625,74.125,70.813,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.188,73.0,70.188,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.132,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,37.289,60.005,3.107,1.076,62.554,61.191,71.635,57.185,59.421,0.0,0.006,0.011,20.0,20.0,58.111,40.251,51.692,64.139,97.784,87.23,104.357,41.528,53.813,41.329,-10.852,110,110,72.188,70.875,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,10.531,69.625,68.625,0.012,72.75,74.438,69.063,73.313,0.0,0.0,72,70,1000,200,0.0,28.172,75.938,75.125,0.022,72.5,74.063,70.813,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.188,73.0,70.25,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,-0.21,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5102008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,37.953,60.005,3.107,2.508,62.66,61.191,71.635,57.185,59.529,0.0,0.002,0.011,20.0,20.0,58.0,40.308,51.653,64.139,97.784,87.123,104.209,41.528,53.813,41.329,-10.852,110,110,72.188,70.813,65.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.461,69.813,68.625,0.012,72.625,74.375,69.063,73.313,0.0,0.0,72,70,1000,200,0.0,28.422,75.938,75.125,0.022,72.625,74.063,70.938,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.25,0.021,72.063,73.0,70.25,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.211,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,38.594,60.005,3.107,1.076,62.767,61.191,71.635,57.295,59.529,0.0,0.006,0.011,20.0,20.0,57.861,40.251,51.581,64.247,97.637,86.91,104.061,41.528,53.917,41.329,-10.852,110,110,72.188,70.813,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.453,69.813,68.625,0.012,72.625,74.375,69.063,73.438,0.0,0.0,72,70,1000,200,0.0,27.984,75.938,75.125,0.022,72.5,74.125,70.938,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.188,72.938,70.25,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.209,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.933,0,80,55,1.4,38.961,60.005,3.107,1.076,62.874,61.191,71.635,57.295,59.638,0.0,0.002,0.011,20.0,20.0,57.722,40.423,51.555,64.247,97.563,87.017,103.914,41.455,53.917,41.329,-10.852,110,110,72.188,70.813,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.586,69.813,68.625,0.012,72.625,74.375,69.125,73.313,0.0,0.0,72,70,1000,200,0.0,28.578,75.938,75.125,0.022,72.5,74.125,70.938,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.25,0.021,72.063,72.938,70.375,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.012,-0.131,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,39.609,60.005,3.107,1.076,62.874,61.298,71.635,57.295,59.638,0.0,0.006,0.011,20.0,20.0,57.583,40.423,51.53,64.354,97.489,86.804,103.84,41.455,53.813,41.402,-10.852,110,110,71.938,70.813,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.5,69.625,68.875,0.012,72.625,74.375,69.125,73.313,0.0,0.0,72,70,1000,200,0.0,28.953,75.813,75.125,0.022,72.5,74.125,71.063,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.063,72.938,70.375,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.056,0.0,0.0,0.035,0.034,0.001,0.002,0.003,0.001
5102008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,39.484,60.005,3.107,1.076,62.98,61.298,71.635,57.405,59.747,0.0,0.002,0.011,20.0,20.0,57.472,40.423,51.491,64.354,97.416,86.804,103.692,41.6,53.813,41.402,-10.852,110,110,72.188,70.813,66.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.375,69.813,68.625,0.012,72.625,74.313,69.25,73.438,0.0,0.0,72,70,1000,200,0.0,29.141,75.938,75.125,0.022,72.5,74.063,71.125,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.063,72.875,70.563,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.006,-0.211,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,39.469,60.005,3.107,1.076,62.874,61.298,71.635,57.405,59.529,0.0,0.006,0.011,20.0,20.0,57.333,40.452,51.322,64.247,97.489,86.591,103.692,41.6,53.917,41.329,-10.867,110,110,71.938,70.813,66.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.344,69.813,68.625,0.012,72.625,74.313,69.438,73.313,0.0,0.0,72,70,1000,200,0.0,29.203,75.938,75.125,0.022,72.5,74.063,71.125,73.063,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,74.313,0.021,72.063,72.813,70.563,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.286,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,39.688,60.005,3.107,-0.356,63.087,61.298,71.635,57.514,59.856,0.0,0.006,0.011,20.0,20.0,57.166,40.567,51.491,64.461,97.416,86.591,103.544,41.673,53.917,41.329,-10.852,110,110,72.188,70.875,66.063,69.125,0.0,0.0,72,70,1000,200,0.0,10.477,69.813,68.625,0.012,72.625,74.313,69.438,73.313,0.0,0.0,72,70,1000,200,0.0,29.094,75.938,75.125,0.022,72.375,74.063,71.125,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.063,72.813,70.563,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.366,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5102008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,39.93,60.005,3.107,1.076,63.193,61.298,71.635,57.514,59.856,0.0,0.006,0.007,20.0,20.0,57.083,40.538,51.439,64.461,97.121,86.485,103.323,41.528,53.813,41.329,-10.852,110,110,71.938,70.875,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.492,69.813,68.625,0.012,72.563,74.375,69.563,73.438,0.0,0.0,72,70,1000,200,0.0,29.203,75.938,75.125,0.022,72.375,74.063,71.125,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,74.313,0.021,72.063,72.813,70.625,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5102008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,39.602,60.005,3.107,2.508,63.193,61.084,71.418,57.295,59.856,0.0,0.006,0.007,20.0,20.0,56.916,40.337,51.387,64.568,97.194,86.485,103.323,41.6,53.917,41.475,-10.852,110,110,71.938,70.938,66.188,69.125,0.0,0.0,72,70,1000,200,0.0,10.383,69.813,68.625,0.012,72.563,74.375,69.563,73.313,0.0,0.0,72,70,1000,200,0.0,29.219,76.063,75.125,0.022,72.375,74.063,71.125,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.063,72.75,70.625,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.133,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,39.883,60.005,3.107,1.076,63.3,61.191,71.418,57.624,59.965,0.0,0.002,0.011,20.0,20.0,56.805,40.51,51.387,64.568,97.047,86.378,103.175,41.673,53.917,41.402,-10.852,110,110,71.938,70.938,66.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.336,69.813,68.563,0.012,72.563,74.313,69.625,73.5,0.0,0.0,72,70,1000,200,0.0,29.281,76.063,74.938,0.022,72.375,74.125,71.313,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.813,70.688,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.006,-0.288,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.035,0,80,55,1.4,39.867,60.005,3.107,1.076,63.407,61.405,71.635,57.624,59.965,0.0,0.006,0.011,20.0,20.0,56.693,40.653,51.439,64.568,97.047,86.272,103.101,41.673,53.917,41.475,-10.852,110,110,72.188,70.938,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.438,69.813,68.563,0.012,72.563,74.313,69.625,73.438,0.0,0.0,72,70,1000,200,0.0,29.344,75.938,75.125,0.022,72.375,74.063,71.313,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.75,70.688,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,-0.211,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5102008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,39.695,58.741,3.107,2.508,63.407,61.405,71.635,57.624,60.073,0.0,0.006,0.007,20.0,20.0,56.582,40.653,51.4,64.675,96.899,86.272,102.954,41.6,53.813,41.402,-10.852,110,110,71.938,70.938,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.43,69.813,68.625,0.012,72.563,74.313,69.688,73.438,0.0,0.0,72,70,1000,200,0.0,29.391,75.938,75.125,0.022,72.375,74.125,71.313,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.75,70.688,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.006,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5102008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,39.836,60.005,3.107,1.076,63.3,61.512,71.635,57.734,60.182,0.0,0.002,0.011,20.0,20.0,56.471,40.596,51.368,64.675,96.826,86.165,102.88,41.6,53.917,41.402,-10.852,110,110,71.938,70.938,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.508,69.813,68.625,0.012,72.563,74.25,69.688,73.438,0.0,0.0,72,70,1000,200,0.0,29.438,75.938,74.938,0.022,72.375,74.063,71.438,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.688,70.813,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,-0.209,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5102008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,40.289,60.005,3.107,-0.356,63.513,61.512,71.635,57.734,60.182,0.0,0.002,0.011,20.0,20.0,56.388,40.51,51.322,64.782,96.826,86.165,102.806,41.673,54.022,41.475,-10.852,110,110,71.938,70.938,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,10.453,69.625,68.563,0.011,72.313,74.25,69.875,73.438,0.0,0.0,72,70,1000,200,0.0,29.531,76.063,74.938,0.022,72.375,74.063,71.438,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.688,70.813,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.001
5102008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,39.734,60.005,3.107,1.076,63.62,61.512,71.635,57.844,59.965,0.0,0.002,0.011,20.0,20.0,56.304,40.452,51.27,64.568,96.604,86.059,102.658,41.6,54.022,41.402,-10.852,110,110,72.188,70.875,66.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.453,69.813,68.625,0.012,72.313,74.25,70.063,73.438,0.0,0.0,72,70,1000,200,0.0,29.719,75.938,75.125,0.022,72.25,74.063,71.438,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.688,70.813,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.006,-0.208,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,39.734,60.005,3.107,1.076,63.727,61.512,71.635,57.844,60.182,0.0,0.006,0.011,20.0,20.0,56.193,40.596,51.244,64.782,96.678,85.952,102.584,41.6,53.917,41.402,-10.852,110,110,71.938,70.875,66.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.523,69.813,68.625,0.012,72.313,74.188,70.063,73.438,0.0,0.0,72,70,1000,200,0.0,29.625,75.938,74.938,0.022,72.375,74.063,71.438,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,72.0,72.625,70.938,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,-0.209,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,40.016,60.005,3.107,2.508,63.727,61.619,71.635,57.844,60.291,0.0,0.002,0.011,20.0,20.0,56.082,40.653,51.205,64.89,96.604,85.952,102.511,41.673,53.917,41.548,-10.852,110,110,71.938,70.875,66.5,69.125,0.0,0.0,72,70,1000,200,0.0,10.477,69.813,68.625,0.011,72.313,74.188,70.063,73.438,0.0,0.0,72,70,1000,200,0.0,29.609,75.938,74.938,0.022,72.25,74.063,71.438,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.688,70.938,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.133,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,40.352,60.005,3.107,-0.356,63.833,61.619,71.635,57.954,60.291,0.0,0.006,0.011,20.0,20.0,55.998,40.711,51.205,64.89,96.383,85.846,102.363,41.673,53.917,41.475,-10.852,110,110,71.875,70.813,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,10.563,69.813,68.563,0.012,72.313,74.188,70.125,73.438,0.0,0.0,72,70,1000,200,0.0,29.781,75.938,75.125,0.022,72.25,74.0,71.5,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.625,70.938,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.006,-0.211,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,40.391,60.005,3.107,1.076,63.94,61.619,71.635,57.954,60.4,0.0,0.002,0.007,20.0,20.0,55.887,40.711,51.193,64.89,96.457,85.846,102.215,41.6,53.917,41.475,-10.852,110,110,71.875,70.813,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.539,69.813,68.625,0.012,72.313,74.125,70.125,73.438,0.0,0.0,72,70,1000,200,0.0,30.031,75.938,74.938,0.022,72.25,74.0,71.5,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.625,70.938,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.132,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,40.32,60.005,3.107,-0.356,63.94,61.619,71.635,57.954,60.4,0.0,0.006,0.011,20.0,20.0,55.776,40.797,51.167,64.997,96.457,85.74,102.215,41.746,54.022,41.548,-10.852,110,110,71.938,70.75,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.453,69.813,68.875,0.012,72.313,74.063,70.125,73.438,0.0,0.0,72,70,1000,200,0.0,30.328,75.938,74.938,0.022,72.25,74.0,71.5,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.563,71.125,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,40.883,60.005,3.107,1.076,64.046,61.619,71.635,58.063,60.509,0.0,0.002,0.011,20.0,20.0,55.693,40.797,51.154,64.997,96.162,85.633,101.994,41.673,53.917,41.475,-10.852,110,110,71.875,70.688,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.594,69.938,68.625,0.012,72.313,74.063,70.25,73.438,0.0,0.0,72,70,1000,200,0.0,30.094,75.938,74.938,0.022,72.25,74.0,71.563,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.625,71.125,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,40.805,60.005,3.107,1.076,64.046,61.726,71.635,58.063,60.509,0.0,0.002,0.011,20.0,20.0,55.609,40.769,51.102,64.997,96.236,85.633,102.067,41.746,54.022,41.548,-10.852,110,110,71.938,70.75,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.57,69.813,68.625,0.012,72.188,74.063,70.25,73.438,0.0,0.0,72,70,1000,200,0.0,30.344,75.938,74.938,0.022,72.25,74.0,71.563,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.563,71.25,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,41.102,60.005,3.107,3.939,64.153,61.619,71.635,58.173,60.509,0.0,0.002,0.011,20.0,20.0,55.498,40.769,51.076,65.104,96.162,85.527,101.92,41.746,53.917,41.548,-10.867,110,110,71.938,70.688,66.688,69.125,0.0,0.0,72,70,1000,200,0.0,10.391,69.813,68.625,0.012,72.188,74.0,70.313,73.438,0.0,0.0,72,70,1000,200,0.0,30.672,75.938,74.938,0.022,72.063,74.0,71.563,72.938,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.563,71.25,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.212,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5102008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.991,0,80,55,1.4,41.617,58.741,3.107,2.508,64.153,61.726,71.635,58.173,60.617,0.0,0.002,0.011,20.0,20.0,55.415,40.769,51.037,65.104,95.94,85.527,101.772,41.746,54.127,41.548,-10.852,110,110,71.875,70.75,66.75,69.375,0.0,0.0,72,70,1000,200,0.0,10.68,69.938,68.625,0.012,72.313,74.063,70.313,73.438,0.0,0.0,72,70,1000,200,0.0,30.75,76.063,74.938,0.022,72.25,74.0,71.563,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.563,71.25,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.208,0.0,0.0,0.034,0.035,0.002,0.004,0.003,0.002
5102008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,41.141,60.005,3.107,1.076,64.26,61.726,71.635,58.173,60.617,0.0,0.002,0.011,20.0,20.0,55.331,40.826,51.037,65.104,96.014,85.42,101.772,41.819,54.127,41.548,-10.852,110,110,71.875,70.75,66.75,69.25,0.0,0.0,72,70,1000,200,0.0,10.336,69.813,68.625,0.012,72.188,74.0,70.438,73.5,0.0,0.0,72,70,1000,200,0.0,31.031,75.938,74.938,0.022,72.063,74.0,71.563,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.688,72.563,71.25,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.005,-0.287,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,41.273,60.005,3.107,-0.356,64.366,61.726,71.635,58.283,60.726,0.0,0.006,0.007,20.0,20.0,55.248,40.855,51.037,65.211,95.793,85.42,101.624,41.746,54.127,41.548,-10.852,110,110,71.875,70.75,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.031,69.813,68.625,0.012,72.188,74.0,70.438,73.438,0.0,0.0,72,70,1000,200,0.0,30.563,75.938,74.938,0.022,72.25,74.0,71.563,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.5,71.313,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,-0.208,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5102008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,40.305,60.005,3.107,1.076,64.366,61.726,71.635,58.283,60.726,0.0,0.002,0.011,20.0,20.0,55.164,40.826,50.979,65.211,95.793,85.314,101.477,41.746,54.127,41.548,-10.852,110,110,71.875,70.75,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.094,69.938,68.625,0.012,72.125,74.0,70.438,73.438,0.0,0.0,72,70,1000,200,0.0,30.844,75.938,74.938,0.022,72.063,74.0,71.75,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.5,71.313,72.25,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.208,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5102008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.203,60.005,3.107,-0.356,64.473,61.833,71.635,58.283,60.726,0.0,0.002,0.007,20.0,20.0,55.053,40.797,50.966,65.211,95.793,85.207,101.477,41.746,54.022,41.548,-10.852,110,110,71.875,70.75,67.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.188,69.938,68.625,0.012,72.188,73.938,70.625,73.5,0.0,0.0,72,70,1000,200,0.0,31.047,75.938,74.938,0.022,72.063,74.0,71.75,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,74.313,0.021,71.875,72.5,71.313,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,40.789,60.005,3.107,-0.356,64.473,61.833,71.744,58.393,60.835,0.0,0.006,0.011,20.0,20.0,54.97,40.769,50.94,65.211,95.645,85.101,101.255,41.746,54.022,41.548,-10.852,110,110,71.875,70.75,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,10.313,69.813,68.563,0.011,72.125,73.938,70.625,73.5,0.0,0.0,72,70,1000,200,0.0,30.953,75.938,74.938,0.022,72.063,74.0,71.75,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.5,71.313,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.422,60.005,3.107,2.508,64.58,61.833,71.635,58.393,60.835,0.0,0.002,0.007,20.0,20.0,54.886,40.826,50.888,65.318,95.645,85.207,101.255,41.819,54.022,41.621,-10.852,110,110,71.875,70.75,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,69.938,68.625,0.012,72.125,73.938,70.75,73.438,0.0,0.0,72,70,1000,200,0.0,31.063,75.938,74.938,0.022,72.063,74.0,71.75,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.438,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.211,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,41.633,60.005,3.107,1.076,64.58,61.833,71.744,58.503,60.835,0.0,0.002,0.007,20.0,20.0,54.803,40.826,50.888,65.318,95.498,85.101,101.108,41.746,54.127,41.548,-10.852,110,110,71.75,70.75,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,69.938,68.625,0.011,72.125,73.938,70.75,73.5,0.0,0.0,72,70,1000,200,0.0,31.094,76.063,74.938,0.022,72.0,74.0,71.875,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.875,72.438,71.313,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.703,58.741,3.107,1.076,64.686,61.726,71.527,58.503,60.944,0.0,0.002,0.007,20.0,20.0,54.719,40.797,50.875,65.425,95.35,84.995,101.034,41.819,54.127,41.548,-10.852,110,110,71.875,70.75,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,10.398,69.938,68.563,0.012,72.125,73.938,70.75,73.5,0.0,0.0,72,70,1000,200,0.0,31.141,76.063,74.938,0.022,72.063,74.0,71.875,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.688,72.438,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.286,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,41.469,60.005,3.107,1.076,64.686,61.726,71.527,58.503,60.944,0.0,0.002,0.011,20.0,20.0,54.636,40.797,50.862,65.425,95.277,84.995,100.886,41.819,54.127,41.621,-10.852,110,110,71.875,70.75,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.445,69.938,68.625,0.012,72.125,73.938,70.813,73.5,0.0,0.0,72,70,1000,200,0.0,31.109,75.938,74.938,0.022,72.25,74.0,71.875,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.688,72.375,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.209,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5102008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,41.609,60.005,3.107,-1.787,64.793,61.726,71.418,58.612,61.053,0.0,0.002,0.007,20.0,20.0,54.497,40.538,50.914,65.425,95.424,84.888,100.886,41.819,54.022,41.621,-10.852,110,110,71.875,70.688,67.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.406,70.063,68.563,0.012,72.125,73.875,70.813,73.438,0.0,0.0,72,70,1000,200,0.0,31.109,75.938,74.938,0.022,72.063,74.0,71.875,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.688,72.438,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.211,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
5102008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.453,60.005,3.107,-1.787,64.793,61.941,71.744,58.612,61.053,0.0,0.006,0.007,20.0,20.0,54.414,40.567,50.927,65.533,95.277,84.782,100.812,41.891,54.127,41.694,-10.852,110,110,71.75,70.688,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,69.938,68.625,0.012,72.125,73.875,70.813,73.438,0.0,0.0,72,70,1000,200,0.0,31.141,76.063,74.938,0.022,72.0,74.0,71.875,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.688,72.375,71.5,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,41.586,60.005,3.107,-0.356,64.899,62.048,71.635,58.722,61.053,0.0,0.002,0.007,20.0,20.0,54.358,40.596,50.875,65.64,95.055,84.675,100.664,41.819,54.022,41.621,-10.852,110,110,71.875,70.625,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.359,69.938,68.563,0.012,72.0,73.938,70.813,73.5,0.0,0.0,72,70,1000,200,0.0,31.094,75.938,74.938,0.022,72.0,74.0,71.875,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.688,72.375,71.438,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.211,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5102008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.641,60.005,3.107,-1.787,64.899,62.048,71.635,58.722,61.053,0.0,0.002,0.007,20.0,20.0,54.247,40.653,50.875,65.64,95.055,84.675,100.591,41.891,54.127,41.694,-10.852,110,110,71.875,70.625,67.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.703,69.938,68.625,0.012,72.0,73.938,70.875,73.5,0.0,0.0,72,70,1000,200,0.0,31.25,76.063,74.938,0.022,72.063,74.0,71.875,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.688,72.313,71.5,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.641,58.741,3.107,-1.787,65.006,62.048,71.527,58.832,61.161,0.0,0.002,0.007,20.0,20.0,54.191,40.653,50.875,65.747,94.908,84.675,100.517,41.819,54.127,41.621,-10.852,110,110,71.75,70.688,67.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.742,69.938,68.625,0.012,72.0,73.938,70.875,73.5,0.0,0.0,72,70,1000,200,0.0,31.141,75.938,74.813,0.022,72.0,74.0,71.875,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.375,71.5,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
