DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,41.945,60.005,3.107,5.371,65.006,61.941,71.418,58.942,61.161,0.0,0.006,0.007,20.0,20.0,54.08,40.653,50.901,65.854,94.982,84.675,100.443,41.891,54.127,41.694,-10.852,110,110,71.75,70.688,67.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.625,69.938,68.563,0.012,72.0,73.938,71.0,73.5,0.0,0.0,72,70,1000,200,0.0,31.219,75.938,74.938,0.022,72.0,74.0,71.75,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.438,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5102008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,41.719,60.005,3.107,-0.356,65.113,62.155,71.527,58.942,61.161,0.0,0.002,0.007,20.0,20.0,54.024,40.653,50.901,65.961,94.834,84.462,100.295,41.891,54.127,41.694,-10.867,110,110,71.875,70.75,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.484,70.063,68.563,0.012,72.0,74.0,71.0,73.5,0.0,0.0,72,70,1000,200,0.0,31.234,76.063,74.938,0.022,72.0,74.0,71.75,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.5,71.5,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.21,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
5102008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,41.758,60.005,3.107,-0.356,65.113,62.155,71.527,59.052,61.161,0.0,0.002,0.007,20.0,20.0,53.941,40.682,50.862,65.961,94.687,84.569,100.221,41.819,54.232,41.694,-10.852,110,110,71.75,70.75,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.5,69.938,68.563,0.012,72.0,74.0,71.0,73.5,0.0,0.0,72,70,1000,200,0.0,31.406,76.063,74.813,0.022,71.938,74.0,71.75,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.563,72.5,71.5,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.005,-0.132,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,41.961,60.005,3.107,1.076,64.899,62.262,71.527,59.052,61.053,0.0,0.002,0.007,20.0,20.0,53.885,40.711,50.862,65.747,94.687,84.356,100.148,41.819,54.232,41.694,-10.852,110,110,71.75,70.813,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.414,70.063,68.563,0.012,72.0,74.063,71.0,73.5,0.0,0.0,72,70,1000,200,0.0,31.641,75.938,75.125,0.022,72.0,74.0,71.75,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.625,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.131,0.0,0.0,0.035,0.035,0.003,0.003,0.003,0.002
5102008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.852,60.005,3.107,1.076,65.219,62.262,71.527,59.161,61.27,0.0,0.002,0.007,20.0,20.0,53.802,40.769,50.901,65.854,94.613,84.462,100.074,41.819,54.127,41.621,-10.852,110,110,71.75,70.813,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.516,70.063,68.625,0.009,72.0,74.063,71.25,73.5,0.0,0.0,72,70,1000,200,0.0,31.703,76.063,74.813,0.022,71.938,74.063,71.75,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.625,71.438,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.18,60.005,3.107,1.076,65.326,62.262,71.527,59.161,61.379,0.0,0.002,0.007,20.0,20.0,53.663,40.337,50.901,65.854,94.465,84.356,100.0,41.819,54.127,41.694,-10.852,110,110,71.75,70.813,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,10.539,70.063,68.625,0.011,72.0,74.0,71.25,73.5,0.0,0.0,72,70,1000,200,0.0,31.688,76.063,74.938,0.022,71.938,74.063,71.875,72.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.625,71.5,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.005,-0.132,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.133,58.741,3.107,2.508,65.113,62.048,71.31,59.271,61.161,0.0,0.006,0.007,20.0,20.0,53.635,40.395,50.862,65.64,94.465,84.143,99.926,41.964,54.127,41.694,-10.852,110,110,71.75,70.813,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.039,70.063,68.625,0.011,72.0,74.063,71.25,73.5,0.0,0.0,72,70,1000,200,0.0,31.797,76.063,74.813,0.022,71.938,74.063,71.875,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.563,71.5,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.005,-0.289,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.781,60.005,3.107,2.508,65.433,62.369,71.527,59.161,61.379,0.0,0.002,0.011,20.0,20.0,53.552,40.366,50.888,65.961,94.392,84.249,99.778,41.891,54.127,41.694,-10.852,110,110,71.75,70.813,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,10.25,70.063,68.625,0.012,71.938,74.063,71.25,73.5,0.0,0.0,72,70,1000,200,0.0,31.844,75.938,74.813,0.022,71.938,74.063,72.0,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.563,72.5,71.5,72.063,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.209,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5102008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,42.094,60.005,3.107,1.076,65.433,62.369,71.418,59.271,61.488,0.0,0.002,0.007,20.0,20.0,53.468,40.423,50.888,65.854,94.318,84.143,99.705,41.891,54.127,41.694,-10.852,110,110,71.75,70.813,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.336,70.063,68.563,0.012,72.0,74.063,71.375,73.5,0.0,0.0,72,70,1000,200,0.0,31.703,75.938,74.813,0.022,71.938,74.063,72.0,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.5,72.563,71.5,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.21,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5102008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,41.609,58.741,3.107,1.076,65.326,62.369,71.418,59.052,61.27,0.0,0.006,0.007,20.0,20.0,53.385,40.395,50.888,65.747,94.244,84.037,99.631,41.891,54.127,41.694,-10.852,110,110,71.75,70.875,67.563,69.375,0.0,0.0,72,70,1000,200,0.0,10.258,69.938,68.563,0.012,71.938,74.063,71.375,73.5,0.0,0.0,72,70,1000,200,0.0,32.063,75.938,74.813,0.022,71.938,74.125,72.125,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.5,72.563,71.688,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.005,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5102008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,41.719,60.005,3.107,2.508,65.539,62.369,71.418,59.271,61.488,0.0,0.006,0.007,20.0,20.0,53.329,40.337,50.888,65.961,94.17,84.037,99.483,41.964,54.337,41.694,-10.852,110,110,71.75,70.875,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.164,70.063,68.625,0.012,71.938,74.0,71.375,73.5,0.0,0.0,72,70,1000,200,0.0,32.063,75.938,74.813,0.022,71.938,74.125,72.125,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.5,72.5,71.5,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.285,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
5102008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,42.219,60.005,3.107,1.076,65.539,62.369,71.527,59.271,61.597,0.0,0.002,0.007,20.0,20.0,53.246,40.337,50.862,65.961,94.244,83.93,99.557,42.037,54.232,41.84,-10.852,110,110,71.75,70.813,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.195,69.938,68.563,0.012,71.938,73.938,71.438,73.5,0.0,0.0,72,70,1000,200,0.0,31.859,75.938,74.813,0.022,71.938,74.125,72.125,72.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.313,0.021,71.5,72.5,71.688,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.005,-0.211,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5102008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.516,60.005,3.107,1.076,65.646,62.476,71.527,59.381,61.597,0.0,0.006,0.007,20.0,20.0,53.135,40.366,50.875,65.961,94.023,83.93,99.409,41.964,54.232,41.767,-10.852,110,110,71.75,70.813,67.688,69.375,0.0,0.0,72,70,1000,200,0.0,10.422,70.063,68.625,0.012,71.938,73.938,71.438,73.5,0.0,0.0,72,70,1000,200,0.0,32.406,75.938,74.813,0.022,71.938,74.063,72.125,72.625,0.0,28.031,72,70,1000,200,-0.002,0.0,75.375,74.313,0.021,71.5,72.375,71.688,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5102008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,42.602,60.005,3.107,1.076,65.646,62.476,71.635,59.381,61.597,0.0,0.002,0.007,20.0,20.0,53.051,40.423,50.862,65.961,94.023,83.824,99.261,41.964,54.232,41.767,-10.852,110,110,71.75,70.813,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,10.32,70.063,68.625,0.012,71.75,73.875,71.438,73.5,0.0,0.0,72,70,1000,200,0.0,32.406,76.063,74.813,0.022,71.938,74.125,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.375,71.813,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5102008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,42.758,60.005,3.107,2.508,65.752,62.476,71.635,59.271,61.705,0.0,0.006,0.007,20.0,20.0,52.968,40.481,50.862,66.069,93.875,83.824,99.188,41.964,54.337,41.767,-10.852,110,110,71.75,70.75,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.031,70.063,68.563,0.012,71.938,73.938,71.438,73.5,0.0,0.0,72,70,1000,200,0.0,32.438,76.063,74.75,0.022,71.813,74.063,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.375,71.813,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,42.758,60.005,3.107,1.076,65.752,62.476,71.635,59.381,61.705,0.0,0.006,0.007,20.0,20.0,52.884,40.395,50.849,66.069,93.802,83.717,99.114,41.964,54.337,41.767,-10.852,110,110,71.75,70.75,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.422,70.063,68.625,0.012,71.75,73.938,71.563,73.5,0.0,0.0,72,70,1000,200,0.0,32.406,76.063,74.813,0.022,71.813,74.063,72.188,72.625,0.0,28.031,72,70,1000,200,-0.002,0.0,75.375,74.313,0.021,71.5,72.313,71.813,72.0,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.207,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5102008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,42.719,60.005,3.107,1.076,65.539,62.369,71.418,59.271,61.705,0.0,0.006,0.007,20.0,20.0,52.829,40.337,50.862,66.069,93.728,83.611,99.04,41.964,54.337,41.767,-10.852,110,110,71.75,70.75,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.32,70.063,68.563,0.012,71.75,73.938,71.563,73.5,0.0,0.0,72,70,1000,200,0.0,32.531,75.938,74.813,0.022,71.813,74.063,72.188,72.625,0.0,28.031,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,71.5,72.313,71.813,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.207,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,42.836,60.005,3.107,2.508,65.859,62.369,71.418,59.271,61.597,0.0,0.006,0.007,20.0,20.0,52.745,40.337,50.849,65.961,93.654,83.611,98.966,41.964,54.232,41.84,-10.852,110,110,71.688,70.75,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.344,70.063,68.563,0.012,71.75,73.938,71.563,73.5,0.0,0.0,72,70,1000,200,0.0,32.594,75.938,74.813,0.022,71.813,74.0,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.438,0.021,71.375,72.25,71.938,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.005,-0.131,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.719,60.005,3.107,1.076,65.646,62.369,71.418,59.491,61.814,0.0,0.006,0.007,20.0,20.0,52.69,40.28,50.849,66.176,93.58,83.611,98.892,41.964,54.337,41.767,-10.852,110,110,71.688,70.75,67.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.563,70.063,68.625,0.012,71.75,73.938,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,32.594,75.938,74.813,0.022,71.813,74.0,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.5,72.25,71.813,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.005,-0.207,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5102008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,43.031,60.005,3.107,1.076,65.966,62.369,71.418,59.271,61.814,0.0,0.006,0.007,20.0,20.0,52.634,40.337,50.823,66.176,93.58,83.504,98.818,42.037,54.337,41.84,-10.852,110,110,71.75,70.688,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.289,70.063,68.563,0.012,71.75,73.875,71.563,73.5,0.0,0.0,72,70,1000,200,0.0,32.875,75.938,74.813,0.022,71.813,74.0,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.5,72.188,71.938,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.005,-0.208,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.002
5102008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.43,60.005,3.107,2.508,65.966,62.583,71.635,59.491,61.923,0.0,0.006,0.007,20.0,20.0,52.551,40.366,50.784,66.176,93.507,83.611,98.818,42.037,54.337,41.767,-10.852,110,110,71.75,70.625,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.234,70.063,68.625,0.012,71.75,73.813,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,32.75,75.938,74.813,0.022,71.813,74.0,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.188,71.938,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.005,-0.286,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,42.789,60.005,3.107,2.508,65.966,62.583,71.744,59.601,61.923,0.0,0.002,0.007,20.0,20.0,52.467,40.308,50.784,66.176,94.17,83.398,98.745,41.964,54.442,41.84,-10.852,110,110,71.688,70.563,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.211,70.188,68.563,0.012,71.75,73.813,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,32.844,75.938,74.813,0.022,71.813,74.0,72.313,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.188,71.938,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.13,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,43.367,60.005,3.107,1.076,66.072,62.69,71.744,59.601,61.705,0.0,0.006,0.007,20.0,20.0,52.412,40.395,50.771,66.069,96.383,83.292,98.523,41.964,54.442,41.84,-10.852,110,110,71.75,70.563,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.305,70.063,68.563,0.012,71.75,73.75,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,32.906,75.938,74.813,0.022,71.688,73.938,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.125,71.938,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.129,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5102008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.398,60.005,3.107,2.508,66.072,62.69,71.744,59.71,61.923,0.0,0.006,0.007,20.0,20.0,52.301,40.366,50.745,66.283,96.383,83.292,98.154,42.109,54.337,41.84,-10.852,110,110,71.75,70.5,67.875,69.375,0.0,0.0,72,70,1000,200,0.0,10.406,70.063,68.625,0.012,71.688,73.75,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,33.0,75.938,74.813,0.022,71.688,73.938,72.188,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.438,0.021,71.25,72.125,71.938,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.286,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,43.422,58.741,3.107,-0.356,66.072,62.69,71.852,59.491,61.923,0.0,0.006,0.007,20.0,20.0,52.189,40.337,50.739,66.283,96.531,83.398,97.858,42.037,54.337,41.84,-10.852,110,110,71.688,70.5,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.477,70.188,68.563,0.012,71.75,73.688,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,32.875,75.938,74.75,0.022,71.688,73.938,72.313,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.125,71.938,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.034,0.035,0.003,0.004,0.003,0.003
5102008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,43.188,60.005,3.107,1.076,66.179,62.69,71.744,59.71,62.032,0.0,0.006,0.007,20.0,20.0,52.134,40.395,50.758,66.283,96.899,83.185,97.563,42.037,54.337,41.84,-10.852,110,110,71.688,70.5,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.391,70.063,68.563,0.012,71.688,73.688,71.813,73.5,0.0,0.0,72,70,1000,200,0.0,32.969,75.938,74.75,0.022,71.688,73.938,72.313,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.375,72.063,72.063,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.188,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,43.563,60.005,3.107,-0.356,66.179,62.69,71.852,59.82,62.141,0.0,0.006,0.007,20.0,20.0,52.023,40.337,50.713,66.39,97.194,83.185,97.268,42.109,54.337,41.912,-10.852,110,110,71.688,70.438,68.0,69.375,0.0,0.0,72,70,1000,200,0.0,10.195,70.188,68.625,0.012,71.688,73.688,71.625,73.5,0.0,0.0,72,70,1000,200,0.0,32.906,75.938,74.75,0.022,71.688,73.938,72.313,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.063,72.063,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.21,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5102008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,43.398,60.005,3.107,2.508,66.286,62.797,71.852,59.82,62.141,0.0,0.006,0.007,20.0,20.0,51.995,40.366,50.713,66.39,97.342,83.185,97.12,42.109,54.442,41.912,-10.852,110,110,71.688,70.438,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.813,70.188,68.625,0.012,71.688,73.625,71.875,73.5,0.0,0.0,72,70,1000,200,0.0,32.969,75.938,74.75,0.022,71.688,73.875,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.25,72.063,72.063,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5102008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.5,60.005,3.107,3.939,66.286,62.797,71.852,59.82,62.141,0.0,0.002,0.007,20.0,20.0,51.911,40.308,50.7,66.39,97.268,83.185,96.677,42.109,54.337,41.912,-10.852,110,110,71.75,70.438,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.219,70.063,68.563,0.012,71.688,73.563,71.813,73.5,0.0,0.0,72,70,1000,200,0.0,33.0,75.938,74.75,0.022,71.688,73.875,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.438,0.021,71.125,72.063,72.063,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.21,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.531,60.005,3.107,2.508,66.286,62.797,71.852,59.82,62.141,0.0,0.006,0.007,20.0,20.0,51.8,40.395,50.674,66.39,97.268,82.972,96.455,42.037,54.442,41.912,-10.852,110,110,71.688,70.438,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.234,70.188,68.563,0.012,71.688,73.563,71.813,73.5,0.0,0.0,72,70,1000,200,0.0,33.0,75.938,74.75,0.022,71.5,73.875,72.188,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.438,0.021,71.25,72.0,72.063,71.875,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.131,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,43.352,60.005,3.107,1.076,66.179,62.797,71.852,59.82,62.141,0.0,0.006,0.007,20.0,20.0,51.745,40.366,50.674,66.39,97.268,82.972,96.382,42.109,54.337,41.985,-10.852,110,110,71.688,70.375,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.273,70.188,68.625,0.012,71.563,73.563,71.875,73.5,0.0,0.0,72,70,1000,200,0.0,33.0,75.938,74.75,0.022,71.5,73.875,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,72.0,72.063,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.132,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,42.773,60.005,3.107,3.939,66.392,62.904,71.852,59.93,62.141,0.0,0.006,0.007,20.0,20.0,51.689,40.395,50.674,66.39,97.047,82.972,96.086,42.109,54.337,41.912,-10.852,110,110,71.688,70.375,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,9.773,70.063,68.563,0.011,71.688,73.563,71.813,73.5,0.0,0.0,72,70,1000,200,0.0,32.969,75.938,74.75,0.022,71.5,73.813,72.313,72.625,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.375,72.0,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.21,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.273,60.005,3.107,1.076,66.392,62.904,71.852,59.93,62.249,0.0,0.006,0.007,20.0,20.0,51.578,40.423,50.661,66.497,96.973,82.866,96.012,42.109,54.547,41.912,-10.852,110,110,71.75,70.375,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.188,68.625,0.011,71.563,73.5,71.875,73.5,0.0,0.0,72,70,1000,200,0.0,33.031,75.938,74.75,0.022,71.688,73.813,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,71.938,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,43.391,60.005,3.107,1.076,66.499,62.904,71.852,59.93,62.249,0.0,0.006,0.007,20.0,20.0,51.522,40.423,50.648,66.497,96.973,82.759,95.939,42.255,54.442,41.985,-10.852,110,110,71.688,70.375,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.352,70.188,68.563,0.012,71.563,73.5,71.875,73.5,0.0,0.0,72,70,1000,200,0.0,33.125,75.938,74.75,0.022,71.5,73.813,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.938,72.063,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,0.001,-0.289,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,43.766,60.005,3.107,2.508,66.499,62.904,71.852,59.93,62.249,0.0,0.006,0.007,20.0,20.0,51.439,40.423,50.609,66.497,96.752,82.866,95.717,42.109,54.337,41.985,-10.852,110,110,71.688,70.375,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.188,68.625,0.012,71.563,73.5,71.875,73.5,0.0,0.0,72,70,1000,200,0.0,33.125,75.938,74.75,0.022,71.688,73.813,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.25,71.938,72.063,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.133,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.539,60.005,3.107,1.076,66.499,62.904,71.852,60.04,62.141,0.0,0.006,0.007,20.0,20.0,51.383,40.452,50.622,66.283,96.604,82.759,95.643,42.109,54.442,41.912,-10.852,110,110,71.563,70.313,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.742,70.188,68.625,0.012,71.563,73.5,71.875,73.5,0.0,0.0,72,70,1000,200,0.0,33.094,75.938,74.75,0.022,71.5,73.813,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,71.938,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.656,60.005,3.107,1.076,66.606,62.904,71.852,60.04,62.358,0.0,0.006,0.007,20.0,20.0,51.3,40.423,50.596,66.497,96.531,82.759,95.422,42.182,54.442,41.912,-10.852,110,110,71.75,70.313,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.258,70.25,68.563,0.012,71.563,73.5,71.875,73.438,0.0,0.0,72,70,1000,200,0.0,33.188,75.938,74.75,0.022,71.5,73.813,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,71.938,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.286,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.539,60.005,3.107,2.508,66.606,63.011,71.744,60.15,62.358,0.0,0.006,0.007,20.0,20.0,51.216,40.452,50.557,66.604,96.383,82.653,95.348,42.109,54.442,41.985,-10.867,110,110,71.563,70.313,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.492,70.25,68.563,0.012,71.563,73.438,72.0,73.438,0.0,0.0,72,70,1000,200,0.0,33.031,75.938,74.75,0.022,71.5,73.813,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.938,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.001,0.001,-0.131,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,43.547,60.005,3.107,2.508,66.606,63.011,71.852,60.15,62.358,0.0,0.002,0.007,20.0,20.0,51.133,40.481,50.557,66.604,96.457,82.653,95.274,42.109,54.442,41.912,-10.852,110,110,71.688,70.313,68.313,69.375,0.0,0.0,72,70,1000,200,0.0,10.391,70.188,68.625,0.012,71.563,73.438,72.0,73.438,0.0,0.0,72,70,1000,200,0.0,33.125,75.938,74.75,0.022,71.5,73.813,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,71.875,72.313,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.208,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,43.938,60.005,3.107,2.508,66.712,63.011,71.852,60.15,62.467,0.0,0.002,0.007,20.0,20.0,51.077,40.481,50.544,66.604,96.236,82.653,95.126,42.255,54.442,42.058,-10.852,110,110,71.563,70.313,68.313,69.375,0.0,0.0,72,70,1000,200,0.0,10.672,70.188,68.625,0.011,71.563,73.438,72.0,73.438,0.0,0.0,72,70,1000,200,0.0,33.125,75.938,74.75,0.022,71.5,73.75,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.938,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.21,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,43.938,60.005,3.107,2.508,66.712,63.011,71.852,60.15,62.467,0.0,0.006,0.007,20.0,20.0,50.994,40.51,50.506,66.712,96.088,82.547,95.052,42.182,54.442,41.985,-10.852,110,110,71.563,70.375,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.492,70.188,68.563,0.011,71.563,73.438,72.0,73.5,0.0,0.0,72,70,1000,200,0.0,33.25,76.063,74.75,0.022,71.5,73.813,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.938,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.21,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,43.695,60.005,3.107,2.508,66.712,62.797,71.635,60.04,62.467,0.0,0.006,0.007,20.0,20.0,50.91,40.481,50.493,66.712,95.94,82.44,94.979,42.182,54.547,41.985,-10.852,110,110,71.563,70.375,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.805,70.188,68.625,0.011,71.438,73.438,72.0,73.5,0.0,0.0,72,70,1000,200,0.0,33.375,75.938,74.688,0.022,71.375,73.813,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.875,72.125,71.813,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.208,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,44.164,60.005,3.107,-0.356,66.712,63.118,71.852,60.259,62.467,0.0,0.006,0.007,20.0,20.0,50.827,40.481,50.48,66.712,95.867,82.334,94.979,42.182,54.547,42.058,-10.852,110,110,71.563,70.375,68.313,69.375,0.0,0.0,72,70,1000,200,0.0,10.789,70.188,68.625,0.011,71.563,73.438,72.0,73.438,0.0,0.0,72,70,1000,200,0.0,33.094,75.938,74.75,0.022,71.5,73.813,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.125,71.875,72.125,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.131,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.727,60.005,3.107,1.076,66.819,63.118,71.744,60.259,62.467,0.0,0.006,0.007,20.0,20.0,50.771,40.51,50.447,66.712,95.719,82.44,94.683,42.182,54.547,42.058,-10.852,110,110,71.563,70.375,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.383,70.25,68.625,0.012,71.438,73.438,72.0,73.5,0.0,0.0,72,70,1000,200,0.0,33.156,75.938,74.75,0.022,71.5,73.813,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,71.875,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.13,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,43.688,60.005,3.107,1.076,66.819,63.118,71.852,60.259,62.576,0.0,0.006,0.007,20.0,20.0,50.688,40.51,50.454,66.712,95.645,82.334,94.609,42.255,54.442,41.985,-10.852,110,110,71.563,70.375,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,70.188,68.625,0.012,71.438,73.438,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.125,75.938,74.688,0.022,71.375,73.813,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.813,72.125,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.288,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,43.68,60.005,3.107,2.508,66.819,63.118,71.744,60.369,62.576,0.0,0.006,0.007,20.0,20.0,50.66,40.538,50.447,66.819,95.719,82.334,94.683,42.255,54.547,42.058,-10.852,110,110,71.563,70.313,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.188,68.625,0.012,71.438,73.375,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.188,75.938,74.75,0.022,71.375,73.813,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.438,0.021,71.125,71.813,72.125,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,44.063,60.005,3.107,1.076,66.925,63.118,71.852,60.369,62.576,0.0,0.002,0.007,20.0,20.0,50.605,40.567,50.395,66.712,95.572,82.121,94.609,42.255,54.547,42.131,-10.852,110,110,71.375,70.313,68.375,69.375,0.0,0.0,72,70,1000,200,0.0,10.453,70.25,68.563,0.012,71.438,73.313,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.25,75.938,74.688,0.022,71.375,73.75,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.813,72.125,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.131,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,43.797,60.005,3.107,1.076,66.925,63.225,71.852,60.369,62.358,0.0,0.006,0.007,20.0,20.0,50.521,40.596,50.408,66.604,95.498,82.227,94.536,42.327,54.547,42.058,-10.852,110,110,71.563,70.25,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.508,70.25,68.563,0.012,71.438,73.375,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.438,75.938,74.688,0.022,71.375,73.75,72.5,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.286,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.039,60.005,3.107,2.508,66.925,63.225,71.744,60.479,62.685,0.0,0.006,0.007,20.0,20.0,50.438,40.625,50.408,66.819,95.203,82.121,94.24,42.255,54.547,42.058,-10.852,110,110,71.688,70.25,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.453,70.25,68.625,0.012,71.438,73.313,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.344,75.938,74.688,0.022,71.375,73.75,72.313,72.375,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.064,0,80,55,1.4,43.852,60.005,3.107,1.076,66.819,63.225,71.744,60.479,62.467,0.0,0.006,0.007,20.0,20.0,50.41,40.625,50.344,66.604,95.35,82.014,94.314,42.327,54.652,42.131,-10.852,110,110,71.563,70.25,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.25,68.625,0.011,71.438,73.313,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.469,75.938,74.688,0.022,71.375,73.75,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.125,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.208,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,44.031,60.005,3.107,1.076,67.032,63.225,71.744,60.479,62.685,0.0,0.006,0.007,20.0,20.0,50.327,40.596,50.344,66.819,95.203,81.908,94.166,42.327,54.547,42.131,-10.867,110,110,71.563,70.188,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.422,70.25,68.625,0.012,71.438,73.25,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.188,75.813,74.688,0.022,71.375,73.688,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,71.125,71.75,72.125,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,0.001,-0.208,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5102008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.281,60.005,3.107,1.076,67.032,63.225,71.852,60.479,62.685,0.0,0.006,0.007,20.0,20.0,50.271,40.653,50.356,66.819,95.129,82.014,94.166,42.327,54.547,42.131,-10.867,110,110,71.563,70.25,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.445,70.188,68.625,0.012,71.438,73.25,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,33.844,75.938,74.688,0.022,71.375,73.75,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.75,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,44.164,60.005,3.107,1.076,67.032,63.332,71.744,60.589,62.685,0.0,0.006,0.007,20.0,20.0,50.215,40.653,50.356,66.819,94.908,81.908,93.871,42.327,54.547,42.058,-10.852,110,110,71.563,70.188,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.406,70.25,68.563,0.012,71.438,73.25,72.125,73.438,0.0,0.0,72,70,1000,200,0.0,33.469,75.938,74.75,0.022,71.375,73.75,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.286,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,44.188,60.005,3.107,2.508,67.139,63.332,71.744,60.589,62.794,0.0,0.006,0.007,20.0,20.0,50.16,40.682,50.344,66.926,94.982,81.908,94.019,42.327,54.652,42.058,-10.852,110,110,71.563,70.188,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.742,70.25,68.563,0.012,71.438,73.25,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,33.5,75.938,74.688,0.022,71.375,73.688,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.284,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,43.992,60.005,3.107,2.508,67.139,63.332,71.744,60.589,62.794,0.0,0.006,0.007,20.0,20.0,50.076,40.711,50.369,66.926,94.834,81.695,93.871,42.327,54.547,42.131,-10.852,110,110,71.375,70.188,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.25,68.563,0.011,71.438,73.25,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,33.875,75.938,74.688,0.022,71.313,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.208,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,44.586,60.005,3.107,1.076,67.139,63.332,71.852,60.699,62.794,0.0,0.006,0.007,20.0,20.0,49.993,40.711,50.344,66.926,94.76,81.695,93.797,42.327,54.652,42.204,-10.852,110,110,71.563,70.188,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.922,70.375,68.625,0.011,71.375,73.25,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,33.719,75.938,74.688,0.022,71.375,73.688,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.688,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.13,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,44.781,60.005,3.107,2.508,67.139,63.332,71.744,60.699,62.794,0.0,0.006,0.007,20.0,20.0,49.937,40.711,50.331,66.926,94.539,81.589,93.576,42.327,54.547,42.131,-10.852,110,110,71.375,70.25,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.773,70.188,68.625,0.011,71.438,73.188,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,34.094,75.813,74.688,0.022,71.313,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.688,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,44.422,60.005,3.107,2.508,67.245,63.439,71.744,60.699,62.902,0.0,0.006,0.007,20.0,20.0,49.882,40.711,50.318,66.926,94.539,81.589,93.649,42.4,54.652,42.131,-10.852,110,110,71.563,70.25,68.375,69.25,0.0,0.0,72,70,1000,200,0.0,10.5,70.25,68.625,0.012,71.375,73.188,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,34.25,75.813,74.688,0.022,71.313,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.002,0.0,75.563,74.313,0.021,71.0,71.75,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.286,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
5102008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.078,0,80,55,1.4,44.727,60.005,3.107,2.508,67.245,63.439,71.744,60.808,62.794,0.0,0.006,0.007,20.0,20.0,49.826,40.653,50.292,67.033,94.539,81.589,93.576,42.4,54.652,42.204,-10.852,110,110,71.375,70.25,68.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.766,70.25,68.625,0.011,71.375,73.188,72.188,73.313,0.0,0.0,72,70,1000,200,0.0,34.125,75.813,74.688,0.022,71.313,73.688,72.5,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.688,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.209,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
5102008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,44.719,60.005,3.107,1.076,67.352,63.439,71.744,60.808,62.902,0.0,0.006,0.007,20.0,20.0,49.771,40.711,50.279,67.033,94.244,81.589,93.28,42.327,54.547,42.131,-10.852,110,110,71.375,70.313,68.625,69.375,0.0,0.0,72,70,1000,200,0.0,10.484,70.25,68.625,0.012,71.375,73.188,72.438,73.438,0.0,0.0,72,70,1000,200,0.001,34.25,75.813,74.563,0.022,71.313,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.688,72.125,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,44.797,60.005,3.107,1.076,67.352,63.439,71.744,60.808,62.902,0.0,0.006,0.007,20.0,20.0,49.715,40.711,50.279,67.033,94.17,81.482,93.28,42.4,54.547,42.131,-10.852,110,110,71.563,70.313,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.789,70.25,68.625,0.012,71.375,73.188,72.188,73.438,0.0,0.0,72,70,1000,200,0.0,34.094,75.938,74.75,0.022,71.313,73.625,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.289,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,45.039,60.005,3.107,2.508,67.352,63.439,71.852,60.808,62.902,0.0,0.006,0.007,20.0,20.0,49.659,40.74,50.292,67.033,94.097,81.376,93.206,42.327,54.547,42.131,-10.852,110,110,71.375,70.313,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.563,70.25,68.625,0.012,71.375,73.125,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,34.469,75.813,74.688,0.022,71.188,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
