DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,44.68,60.005,3.107,2.508,67.352,63.547,71.744,60.808,63.011,0.0,0.006,0.007,20.0,20.0,49.604,40.682,50.279,67.033,94.17,81.376,93.28,42.473,54.757,42.277,-10.852,110,110,71.375,70.313,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.391,70.25,68.875,0.012,71.375,73.125,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,34.313,75.938,74.688,0.022,71.313,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.125,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5102008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,44.68,60.005,3.107,1.076,67.459,63.332,71.527,60.918,63.011,0.0,0.006,0.007,20.0,20.0,49.52,40.682,50.214,67.033,93.949,81.269,93.059,42.4,54.757,42.204,-10.852,110,110,71.375,70.313,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.273,70.25,68.563,0.012,71.375,73.125,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,34.438,75.938,74.688,0.022,71.313,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,44.75,60.005,3.107,2.508,67.459,63.547,71.744,60.918,63.011,0.0,0.006,0.007,20.0,20.0,49.492,40.74,50.214,67.14,93.875,81.269,92.985,42.4,54.652,42.204,-10.867,110,110,71.375,70.313,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.242,70.25,68.563,0.012,71.375,73.125,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,34.344,75.813,74.563,0.022,71.313,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,71.0,71.625,72.438,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.209,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5102008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,44.742,60.005,3.107,2.508,67.565,63.547,71.744,61.028,63.011,0.0,0.006,0.007,20.0,20.0,49.437,40.711,50.175,67.14,93.802,81.269,92.911,42.4,54.757,42.204,-10.852,110,110,71.563,70.25,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.938,70.188,68.625,0.012,71.188,73.125,72.438,73.438,0.0,0.0,72,70,1000,200,0.001,34.344,75.938,74.688,0.022,71.313,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.25,60.005,3.107,1.076,67.352,63.547,71.744,61.028,63.011,0.0,0.006,0.007,20.0,20.0,49.409,40.711,50.214,67.14,93.728,81.269,92.763,42.327,54.757,42.131,-10.852,110,110,71.375,70.313,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.492,70.25,68.625,0.012,71.188,73.063,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,34.469,75.813,74.563,0.022,71.188,73.688,72.75,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.563,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.205,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,44.805,60.005,3.107,1.076,67.565,63.654,71.744,61.028,63.12,0.0,0.006,0.007,20.0,20.0,49.326,40.769,50.175,67.14,93.58,81.057,92.69,42.4,54.757,42.204,-10.852,110,110,71.375,70.313,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,70.25,68.563,0.012,71.188,73.063,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.375,75.813,74.688,0.022,71.313,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,45.0,60.005,3.107,1.076,67.565,63.654,71.744,60.808,63.12,0.0,0.006,0.007,20.0,20.0,49.298,40.769,50.162,67.14,93.58,81.057,92.69,42.4,54.652,42.204,-10.852,110,110,71.375,70.25,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.516,70.25,68.563,0.012,71.375,73.125,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.469,75.813,74.688,0.022,71.188,73.688,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.563,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5102008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.008,60.005,3.107,1.076,67.672,63.654,71.744,61.138,62.902,0.0,0.006,0.007,20.0,20.0,49.242,40.74,50.188,66.926,93.433,80.95,92.616,42.4,54.757,42.277,-10.852,110,110,71.375,70.313,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.578,70.25,68.625,0.012,71.375,73.063,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.469,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.13,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,45.445,60.005,3.107,1.076,67.672,63.439,71.527,60.918,63.12,0.0,0.006,0.007,20.0,20.0,49.214,40.826,50.175,67.247,93.433,81.057,92.542,42.473,54.757,42.204,-10.852,110,110,71.563,70.25,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,11.195,70.25,68.625,0.012,71.188,73.063,72.438,73.313,0.0,0.0,72,70,1000,200,0.001,34.563,75.813,74.563,0.022,71.313,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.625,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.284,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,45.445,60.005,3.107,2.508,67.672,63.654,71.744,61.138,63.12,0.0,0.006,0.007,20.0,20.0,49.159,40.826,50.13,67.247,93.285,80.95,92.468,42.473,54.652,42.204,-10.852,110,110,71.375,70.188,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,10.859,70.25,68.625,0.01,71.188,73.063,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.5,75.813,74.563,0.022,71.188,73.75,72.625,72.313,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.563,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.288,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.75,60.005,3.107,1.076,67.672,63.761,71.744,60.918,63.12,0.0,0.006,0.007,20.0,20.0,49.075,40.74,50.156,67.247,93.212,80.95,92.394,42.473,54.862,42.204,-10.852,110,110,71.375,70.25,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.68,70.25,68.563,0.011,71.188,73.063,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.5,75.813,74.563,0.022,71.188,73.688,72.5,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.563,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.283,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,45.133,60.005,3.107,1.076,67.778,63.547,71.527,61.028,63.229,0.0,0.006,0.007,20.0,20.0,49.075,40.769,50.117,67.247,93.138,80.844,92.32,42.473,54.757,42.204,-10.852,110,110,71.563,70.25,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.531,70.375,68.563,0.012,71.188,73.125,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.531,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.563,72.313,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.286,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.219,60.005,3.107,2.508,67.778,63.761,71.744,61.028,63.229,0.0,0.006,0.007,20.0,20.0,49.02,40.797,50.143,67.247,93.138,80.844,92.246,42.473,54.862,42.277,-10.852,110,110,71.375,70.25,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.656,70.25,68.563,0.012,71.188,73.125,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.531,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.313,0.021,70.813,71.563,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5102008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.18,60.005,3.107,1.076,67.778,63.868,71.744,61.028,63.229,0.0,0.006,0.007,20.0,20.0,48.992,40.826,50.143,67.355,92.99,80.844,92.173,42.473,54.862,42.277,-10.852,110,110,71.313,70.25,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.703,70.25,68.563,0.011,71.188,73.125,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.531,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.938,71.563,72.313,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.206,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.234,60.005,3.107,1.076,67.565,63.868,71.744,61.028,63.011,0.0,0.006,0.007,20.0,20.0,48.936,40.797,50.162,67.14,92.917,80.631,92.099,42.473,54.757,42.277,-10.852,110,110,71.375,70.25,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,70.375,68.563,0.012,71.188,73.125,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,34.563,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.563,72.313,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,45.18,60.005,3.107,1.076,67.672,63.868,71.744,61.357,63.229,0.0,0.006,0.007,20.0,20.0,48.881,40.797,50.143,67.355,92.843,80.737,92.025,42.473,54.862,42.277,-10.852,110,110,71.375,70.188,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.477,70.375,68.625,0.012,71.188,73.125,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.531,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.205,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.164,60.005,3.107,1.076,67.885,63.868,71.744,61.357,63.338,0.0,0.006,0.007,20.0,20.0,48.853,40.826,50.117,67.355,92.769,80.631,91.951,42.473,54.757,42.277,-10.852,110,110,71.375,70.188,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.734,70.25,68.563,0.012,71.188,73.063,72.5,73.313,0.0,0.0,72,70,1000,200,0.001,34.625,75.813,74.563,0.022,71.188,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.813,71.563,72.438,71.5,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.375,60.005,3.107,1.076,67.672,63.654,71.527,61.357,63.12,0.0,0.006,0.007,20.0,20.0,48.853,40.855,50.078,67.14,92.769,80.631,91.951,42.545,54.862,42.277,-10.852,110,110,71.375,70.125,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.25,68.625,0.011,71.063,73.063,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,34.594,75.813,74.563,0.022,71.188,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.283,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5102008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,45.242,60.005,3.107,-0.356,67.885,63.868,71.744,61.357,63.338,0.0,0.006,0.007,20.0,20.0,48.825,40.884,50.078,67.355,92.769,80.524,92.025,42.618,54.862,42.277,-10.852,110,110,71.375,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.609,70.25,68.563,0.012,71.063,73.063,72.625,73.313,0.0,0.0,72,70,1000,200,0.001,34.563,75.813,74.563,0.022,71.188,73.625,72.75,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.363,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5102008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.469,60.005,3.107,1.076,67.992,63.868,71.744,61.467,63.338,0.0,0.006,0.007,20.0,20.0,48.77,40.912,50.065,67.462,92.548,80.418,91.803,42.545,54.966,42.35,-10.852,110,110,71.313,70.125,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.828,70.25,68.563,0.012,71.188,73.0,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.625,75.813,74.563,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.204,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5102008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,45.242,60.005,3.107,1.076,67.992,63.761,71.527,61.467,63.338,0.0,0.006,0.007,20.0,20.0,48.77,40.912,50.091,67.462,92.548,80.312,91.73,42.473,54.862,42.35,-10.852,110,110,71.375,70.125,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,11.125,70.375,68.875,0.011,71.063,73.0,72.5,73.125,0.0,0.0,72,70,1000,200,0.001,34.594,75.813,74.563,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.563,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.13,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,45.289,60.005,3.107,2.508,67.992,63.975,71.744,61.467,63.338,0.0,0.006,0.007,20.0,20.0,48.714,40.941,50.091,67.355,92.4,80.312,91.582,42.473,54.862,42.35,-10.852,110,110,71.375,70.125,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,70.25,68.625,0.012,71.063,73.0,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.656,75.813,74.563,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.129,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5102008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,45.289,60.005,3.107,3.939,67.992,63.975,71.744,61.248,63.338,0.0,0.006,0.007,20.0,20.0,48.686,40.941,50.065,67.462,92.474,80.312,91.73,42.618,54.862,42.423,-10.852,110,110,71.375,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.648,70.375,68.625,0.012,71.063,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.688,75.813,74.563,0.022,71.063,73.688,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.208,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5102008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,45.305,60.005,3.107,2.508,68.098,63.975,71.744,61.577,63.446,0.0,0.006,0.007,20.0,20.0,48.658,40.941,50.078,67.462,92.326,80.205,91.508,42.545,54.966,42.35,-10.852,110,110,71.375,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.641,70.25,68.625,0.011,71.063,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.625,75.813,74.563,0.022,71.188,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.203,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5102008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,45.43,60.005,3.107,1.076,67.992,63.975,71.744,61.577,63.446,0.0,0.006,0.007,20.0,20.0,48.603,40.941,50.104,67.462,92.253,80.205,91.434,42.545,54.966,42.35,-10.852,110,110,71.375,70.063,68.813,69.375,0.0,0.0,72,70,1000,200,0.0,10.797,70.25,68.625,0.011,71.063,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.5,75.813,74.313,0.022,71.063,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5102008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,45.195,60.005,3.107,3.939,68.098,63.761,71.527,61.577,63.446,0.0,0.006,0.007,20.0,20.0,48.575,40.941,50.078,67.462,92.179,80.205,91.36,42.618,54.966,42.35,-10.852,110,110,71.313,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.813,70.375,68.563,0.012,71.063,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.75,75.813,74.313,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.5,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.283,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,45.547,60.005,3.107,1.076,68.098,64.082,71.744,61.577,63.446,0.0,0.006,0.007,20.0,20.0,48.519,40.97,50.104,67.462,92.179,80.205,91.434,42.691,54.966,42.423,-10.852,110,110,71.313,70.0,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.602,70.375,68.563,0.012,71.063,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.688,75.813,74.313,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.438,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.285,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5102008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.344,60.005,3.107,-0.356,68.098,63.868,71.527,61.577,63.446,0.0,0.006,0.007,20.0,20.0,48.519,40.941,50.104,67.462,92.031,80.099,91.36,42.618,55.071,42.423,-10.852,110,110,71.313,70.063,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,10.766,70.25,68.563,0.012,71.063,72.938,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.781,75.813,74.313,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5102008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.422,60.005,3.107,2.508,68.098,64.082,71.744,61.577,63.555,0.0,0.006,0.007,20.0,20.0,48.436,40.941,50.078,67.569,92.105,79.992,91.287,42.545,54.966,42.423,-10.852,110,110,71.375,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.789,70.25,68.625,0.012,71.063,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.844,75.813,74.313,0.022,70.875,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.813,71.438,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.128,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5102008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,45.922,60.005,3.107,1.076,68.205,64.082,71.744,61.687,63.446,0.0,0.006,0.007,20.0,20.0,48.38,40.941,50.078,67.569,92.031,79.992,91.287,42.691,54.966,42.35,-10.852,110,110,71.375,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.539,70.375,68.563,0.011,71.063,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.719,75.813,74.313,0.022,71.063,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.361,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,45.25,60.005,3.107,2.508,68.205,64.082,71.744,61.687,63.338,0.0,0.006,0.007,20.0,20.0,48.353,40.97,50.026,67.355,91.81,79.992,91.139,42.618,54.966,42.423,-10.867,110,110,71.375,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.57,70.375,68.563,0.012,71.063,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.719,75.813,74.313,0.022,71.063,73.563,72.75,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.205,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5102008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,45.18,60.005,3.107,1.076,68.205,63.975,71.744,61.467,63.555,0.0,0.006,0.007,20.0,20.0,48.353,40.912,50.039,67.569,91.884,79.886,91.139,42.691,55.071,42.496,-10.852,110,110,71.375,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.656,70.375,68.625,0.011,70.938,72.813,72.625,73.063,0.0,0.0,72,70,1000,200,0.001,34.875,75.625,74.313,0.022,71.063,73.625,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.438,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.205,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5102008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,45.516,60.005,3.107,2.508,68.205,64.189,71.744,61.797,63.555,0.0,0.006,0.007,20.0,20.0,48.297,40.826,50.026,67.569,91.663,79.886,91.065,42.618,54.966,42.423,-10.852,110,110,71.375,70.188,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.578,70.563,68.563,0.012,70.938,72.813,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,34.844,75.813,74.313,0.022,71.063,73.625,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.206,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5102008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,45.367,60.005,3.107,1.076,68.098,63.975,71.418,61.577,63.338,0.0,0.006,0.007,20.0,20.0,48.269,40.884,50.052,67.462,91.81,79.779,91.065,42.691,54.966,42.569,-10.852,110,110,71.313,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.516,70.375,68.563,0.012,70.938,72.875,72.75,73.125,0.0,0.0,72,70,1000,200,0.001,34.781,75.813,74.313,0.022,71.063,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.13,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.049,0,80,55,1.4,45.352,60.005,3.107,2.508,68.312,63.975,71.418,61.577,63.555,0.0,0.006,0.007,20.0,20.0,48.214,40.855,50.026,67.569,91.515,79.886,90.917,42.618,55.071,42.423,-10.852,110,110,71.375,70.188,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,70.375,68.563,0.011,70.938,72.875,72.625,73.125,0.0,0.0,72,70,1000,200,0.001,35.156,75.625,74.313,0.022,71.063,73.625,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.204,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.004
5102008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,45.734,60.005,3.107,1.076,68.312,64.189,71.744,61.797,63.664,0.0,0.006,0.007,20.0,20.0,48.186,40.855,50.013,67.569,91.589,79.779,90.917,42.618,55.071,42.423,-10.867,110,110,71.313,70.188,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.664,70.375,68.563,0.012,70.938,72.875,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.094,75.625,74.563,0.022,71.063,73.625,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.204,0.0,0.0,0.035,0.035,0.003,0.003,0.004,0.004
5102008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,13.078,0,80,55,1.4,45.781,60.005,3.107,1.076,68.312,64.296,71.635,61.906,63.664,0.0,0.006,0.007,20.0,20.0,48.13,40.941,50.0,67.676,95.277,79.779,90.696,42.691,55.176,42.569,-10.852,110,110,71.313,70.188,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.852,70.25,68.563,0.012,70.938,72.813,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.25,75.625,74.313,0.022,71.063,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.438,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.049,-0.128,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5102008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.107,0,80,55,1.4,46.227,60.005,3.107,1.076,68.312,64.296,71.635,61.906,63.664,0.0,0.006,0.007,20.0,20.0,48.102,40.941,50.0,67.676,96.457,79.779,89.219,42.836,55.071,42.569,-10.852,110,110,71.313,70.125,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.727,70.375,68.563,0.012,70.938,72.875,72.625,73.063,0.0,0.0,72,70,1000,200,0.001,35.406,75.625,74.313,0.022,70.875,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,72.438,71.438,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,0.0,0.001,0.099,-0.286,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5102008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.064,0,80,55,1.4,46.406,60.005,3.107,-0.356,68.418,64.296,71.635,61.906,63.664,0.0,0.006,0.007,20.0,20.0,48.075,40.97,50.0,67.676,96.678,79.567,87.004,42.618,55.071,42.496,-10.852,110,110,71.313,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.852,70.375,68.625,0.012,70.938,72.813,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.563,75.625,74.313,0.022,70.875,73.625,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.147,-0.128,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5102008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.078,0,80,55,1.4,46.406,60.005,3.107,2.508,68.418,64.296,71.635,61.906,63.664,0.0,0.006,0.007,20.0,20.0,48.047,40.999,50.0,67.676,97.711,79.567,85.453,42.691,55.176,42.496,-10.852,110,110,71.313,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.992,70.563,68.563,0.012,70.938,72.813,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.5,75.813,74.313,0.022,70.875,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.239,-0.204,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5102008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.006,0,80,55,1.4,46.438,60.005,3.107,1.076,68.418,64.296,71.744,62.016,63.664,0.0,0.006,0.007,20.0,20.0,48.019,40.97,50.052,67.676,98.669,79.567,87.078,42.763,55.176,42.569,-10.867,110,110,71.313,70.063,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.852,70.375,68.438,0.011,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.5,75.625,74.313,0.022,70.875,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.303,-0.203,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5102008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,46.383,60.005,3.107,1.076,68.418,64.296,71.744,62.016,63.664,0.0,0.006,0.007,20.0,20.0,47.963,40.941,49.987,67.676,98.817,79.46,90.105,42.691,55.071,42.496,-10.852,110,110,71.313,70.063,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.703,70.375,68.563,0.009,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.313,75.625,74.313,0.022,71.063,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.267,-0.205,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.035,0,80,55,1.4,45.938,60.005,3.107,2.508,68.418,64.403,71.744,62.016,63.773,0.0,0.006,0.007,20.0,20.0,47.908,40.97,50.0,67.676,98.669,79.46,93.649,42.691,55.281,42.496,-10.852,110,110,71.313,70.063,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.008,70.375,68.625,0.008,70.938,72.813,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.531,75.625,74.313,0.022,70.875,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.172,-0.202,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.772,12.991,0,80,55,1.4,46.633,60.005,3.107,1.076,68.418,64.189,71.527,62.016,63.773,0.0,0.002,0.007,20.0,20.0,47.88,40.999,50.0,67.783,98.596,79.354,96.234,42.763,55.176,42.569,-10.852,110,110,71.313,70.063,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.898,70.25,68.563,0.008,70.938,72.813,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.813,75.625,74.313,0.022,70.875,73.563,72.75,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.313,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.095,-0.203,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,13.049,0,80,55,1.4,46.469,60.005,3.107,2.508,68.418,64.403,71.744,62.016,63.773,0.0,0.006,0.007,20.0,20.0,47.852,40.97,49.974,67.783,98.153,79.46,97.342,42.763,55.176,42.642,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.711,70.375,68.563,0.008,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.531,75.625,74.25,0.022,70.875,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.313,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.037,-0.127,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,12.977,0,80,55,1.4,46.531,60.005,3.107,1.076,68.525,64.403,71.744,62.016,63.773,0.0,0.006,0.007,20.0,20.0,47.824,41.027,49.987,67.783,97.121,79.354,97.785,42.763,55.176,42.569,-10.852,110,110,71.313,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.609,70.563,68.563,0.008,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.625,75.625,74.313,0.022,70.875,73.5,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.375,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,-0.203,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.887,12.991,0,80,55,1.4,46.43,60.005,3.107,1.076,68.312,64.403,71.744,62.126,63.773,0.0,0.006,0.007,20.0,20.0,47.797,41.027,49.961,67.783,93.58,79.46,97.637,42.763,55.281,42.496,-10.852,110,110,71.313,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.594,70.375,68.563,0.008,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.969,75.625,74.25,0.022,70.875,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.255,-0.277,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.908,13.049,0,80,55,1.4,46.844,60.005,3.107,1.076,68.525,64.189,71.527,61.906,63.555,0.0,0.006,0.007,20.0,20.0,47.769,41.027,49.974,67.569,89.376,79.354,96.825,42.763,55.176,42.569,-10.852,110,110,71.313,70.0,68.813,69.25,0.0,0.0,72,70,1000,200,0.0,10.68,70.375,68.563,0.008,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.781,75.625,74.25,0.022,70.875,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.675,-0.204,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.866,13.006,0,80,55,1.4,46.484,60.005,3.107,1.076,68.525,64.51,71.744,62.126,63.773,0.0,0.006,0.007,20.0,20.0,47.713,41.027,49.974,67.783,89.598,79.46,94.757,42.763,55.176,42.496,-10.852,110,110,71.313,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,10.789,70.375,68.563,0.008,70.938,72.75,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.719,75.625,74.25,0.022,70.875,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.441,-0.28,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.803,13.049,0,80,55,1.4,46.469,60.005,3.107,2.508,68.631,64.51,71.744,62.126,63.882,0.0,0.006,0.007,20.0,20.0,47.685,41.085,49.974,67.783,92.917,79.673,91.582,42.763,55.176,42.569,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.234,70.375,68.563,0.008,70.938,72.688,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.906,75.625,74.313,0.022,70.813,73.563,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.081,-0.204,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.991,0,80,55,1.4,46.57,60.005,3.107,2.508,68.312,64.51,71.744,62.236,63.664,0.0,0.006,0.007,20.0,20.0,47.657,41.027,49.961,67.569,97.932,79.673,90.327,42.763,55.281,42.569,-10.852,110,110,71.313,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.734,70.375,68.625,0.008,70.938,72.688,72.75,72.938,0.0,0.0,72,70,1000,200,0.001,35.844,75.625,74.25,0.022,70.875,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.304,-0.201,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.006,0,80,55,1.4,46.563,60.005,3.107,1.076,68.418,64.296,71.527,62.236,63.664,0.0,0.006,0.007,20.0,20.0,47.63,41.056,49.948,67.569,102.8,79.673,90.991,42.763,55.281,42.642,-10.852,110,110,71.375,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,70.375,68.563,0.008,70.875,72.688,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.938,75.625,74.25,0.022,70.875,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.313,0.021,70.5,71.313,72.438,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.341,-0.126,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.049,0,80,55,1.4,46.555,60.005,3.107,-0.356,68.631,64.51,71.635,62.236,63.882,0.0,0.006,0.007,20.0,20.0,47.602,41.085,49.961,67.783,106.856,79.779,92.985,42.763,55.281,42.569,-10.852,110,110,71.313,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.641,70.375,68.563,0.008,70.875,72.688,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.906,75.625,74.25,0.022,70.875,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.326,-0.202,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.035,0,80,55,1.4,46.805,60.005,3.107,1.076,68.631,64.51,71.744,62.236,63.882,0.0,0.006,0.007,20.0,20.0,47.546,41.085,49.896,67.783,110.47,79.886,95.791,42.836,55.386,42.569,-10.852,110,110,71.313,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.68,70.563,68.563,0.008,70.875,72.688,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,35.844,75.625,74.25,0.022,70.813,73.5,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.28,-0.277,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.049,0,80,55,1.4,46.641,60.005,3.107,-0.356,68.631,64.617,71.744,62.126,63.882,0.0,0.006,0.007,20.0,20.0,47.546,41.085,49.909,67.891,113.42,79.992,99.04,42.836,55.281,42.642,-10.852,110,110,71.313,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.828,70.375,68.563,0.008,70.938,72.625,72.75,73.063,0.0,0.0,72,70,1000,200,0.001,36.0,75.625,74.25,0.022,70.813,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.256,-0.203,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,47.883,60.005,3.107,1.076,68.631,64.403,71.527,62.126,63.664,0.0,0.006,0.007,20.0,20.0,47.518,41.114,49.883,67.676,115.412,80.205,101.772,42.836,55.491,42.642,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.523,70.375,68.563,0.008,70.875,72.625,72.813,73.063,0.0,0.0,72,70,1000,200,0.001,36.031,75.625,74.25,0.022,70.813,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.218,-0.2,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.093,0,80,55,1.4,46.977,60.005,3.107,1.076,68.418,64.617,71.635,62.346,63.664,0.0,0.006,0.007,20.0,20.0,47.491,41.114,49.896,67.676,117.182,80.099,104.873,42.909,55.281,42.715,-10.867,110,110,71.313,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.797,70.563,68.563,0.008,70.875,72.625,72.75,72.938,0.0,0.0,72,70,1000,200,0.001,35.969,75.625,74.25,0.022,70.813,73.5,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.194,-0.205,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.049,0,80,55,1.4,46.891,60.005,3.107,1.076,68.738,64.617,71.635,62.346,63.882,0.0,0.006,0.007,20.0,20.0,47.435,41.114,49.909,67.891,118.436,80.205,108.049,42.763,55.386,42.642,-10.852,110,110,71.313,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.773,70.563,68.563,0.008,70.875,72.625,72.75,72.938,0.0,0.0,72,70,1000,200,0.001,35.969,75.625,74.25,0.022,70.813,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.167,-0.125,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.049,0,80,55,1.4,46.891,60.005,3.107,1.076,68.738,64.617,71.744,62.346,63.99,0.0,0.006,0.007,20.0,20.0,47.407,41.142,49.896,67.891,119.468,80.418,110.633,42.836,55.386,42.642,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.922,70.375,68.563,0.008,70.875,72.625,72.75,72.938,0.0,0.0,72,70,1000,200,0.001,36.0,75.625,74.125,0.022,70.875,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.375,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.139,-0.202,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.948,0,80,55,1.4,46.945,60.005,3.107,1.076,68.738,64.617,71.744,62.455,63.99,0.0,0.006,0.007,20.0,20.0,47.407,41.142,49.883,67.891,120.28,80.524,113.144,42.836,55.281,42.642,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.953,70.375,68.563,0.008,70.875,72.563,72.75,72.938,0.0,0.0,72,70,1000,200,0.001,36.063,75.625,74.25,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.25,72.5,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.116,-0.202,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.078,0,80,55,1.4,47.023,60.005,3.107,2.508,68.738,64.403,71.418,62.236,63.99,0.0,0.006,0.007,20.0,20.0,47.352,41.142,49.883,67.891,120.87,80.737,114.916,42.836,55.281,42.642,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.758,70.563,68.563,0.008,70.875,72.625,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,35.969,75.625,74.25,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.097,-0.204,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.006,0,80,55,1.4,46.711,60.005,3.107,1.076,68.738,64.724,71.635,62.455,63.99,0.0,0.006,0.007,20.0,20.0,47.352,41.171,49.935,67.891,121.312,80.95,116.614,42.909,55.491,42.642,-10.852,110,110,71.313,69.938,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.594,70.375,68.563,0.008,70.875,72.563,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.031,75.5,74.25,0.022,70.813,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.079,-0.276,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
