DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.064,0,80,55,1.4,46.719,60.005,3.107,-0.356,68.738,64.724,71.635,62.455,63.99,0.0,0.002,0.007,20.0,20.0,47.324,41.142,49.883,67.998,121.829,81.269,117.87,42.909,55.491,42.642,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.797,70.375,68.563,0.008,70.875,72.625,72.75,72.813,0.0,0.0,72,70,1000,200,0.001,36.125,75.625,74.25,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.067,-0.277,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.709,12.991,0,80,55,1.4,46.742,60.005,3.107,1.076,68.738,64.724,71.635,62.455,63.99,0.0,0.006,0.007,20.0,20.0,47.296,41.171,49.909,67.998,122.271,81.589,118.608,42.909,55.386,42.715,-10.852,110,110,71.313,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,11.242,70.375,68.625,0.008,70.75,72.625,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.063,75.625,74.25,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.5,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.064,-0.202,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,13.049,0,80,55,1.4,47.734,60.005,3.107,3.939,68.845,64.724,71.635,62.565,63.99,0.0,0.006,0.007,20.0,20.0,47.296,41.2,49.922,67.998,122.861,82.014,119.42,42.909,55.386,42.715,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.852,70.375,68.563,0.008,70.875,72.625,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.0,75.625,74.125,0.022,70.813,73.438,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.688,71.25,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.059,-0.203,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.035,0,80,55,1.4,46.727,60.005,3.107,1.076,68.631,64.724,71.635,62.565,63.99,0.0,0.002,0.007,20.0,20.0,47.24,41.2,49.909,67.998,123.525,82.44,120.011,42.909,55.386,42.715,-10.852,110,110,71.188,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.617,70.375,68.563,0.008,70.75,72.688,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.063,75.5,74.25,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.059,-0.203,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,13.02,0,80,55,1.4,46.57,60.005,3.107,2.508,68.845,64.724,71.635,62.565,63.99,0.0,0.006,0.007,20.0,20.0,47.213,41.142,49.883,67.998,124.484,82.759,120.602,42.909,55.491,42.715,-10.852,110,110,71.313,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.602,70.563,68.563,0.008,70.875,72.688,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.094,75.5,74.25,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.5,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.079,-0.201,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.991,13.035,0,80,55,1.4,46.852,60.005,3.107,1.076,68.845,64.831,71.635,62.565,64.099,0.0,0.006,0.007,20.0,20.0,47.185,41.2,49.87,67.998,125.664,83.185,121.636,42.909,55.491,42.715,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,11.609,70.375,68.625,0.008,70.75,72.625,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.188,75.5,74.25,0.022,70.813,73.5,72.625,72.25,0.0,28.031,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.5,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,0.094,-0.201,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.023,13.078,0,80,55,1.4,47.484,60.005,3.107,1.076,68.631,64.831,71.635,62.565,63.882,0.0,0.002,0.007,20.0,20.0,47.157,41.229,49.87,67.783,126.918,83.504,122.965,42.981,55.491,42.715,-10.852,110,110,71.313,70.063,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,70.25,68.625,0.008,70.75,72.625,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.25,75.5,74.25,0.022,70.688,73.438,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.093,-0.278,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.054,13.035,0,80,55,1.4,46.906,60.005,3.107,1.076,68.845,64.831,71.635,62.565,64.099,0.0,0.006,0.007,20.0,20.0,47.129,41.171,49.87,67.998,128.393,84.143,124.22,42.909,55.596,42.715,-10.852,110,110,71.188,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.727,70.375,68.563,0.008,70.875,72.625,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.219,75.5,74.125,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.099,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.075,13.035,0,80,55,1.4,46.805,60.005,3.107,1.076,68.631,64.831,71.635,62.675,63.882,0.0,0.006,0.007,20.0,20.0,47.101,41.114,49.87,67.891,129.72,84.462,125.549,42.981,55.491,42.787,-10.852,110,110,71.188,70.063,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.641,70.375,68.438,0.008,70.75,72.563,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.25,75.5,74.125,0.022,70.813,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.375,71.188,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.099,-0.202,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.033,13.035,0,80,55,1.4,46.875,60.005,3.107,1.076,68.951,64.831,71.635,62.675,64.099,0.0,0.002,0.007,20.0,20.0,47.074,41.2,49.851,68.105,130.679,84.888,126.878,42.981,55.596,42.715,-10.852,110,110,71.313,70.063,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.602,70.563,68.563,0.008,70.75,72.563,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.344,75.5,74.125,0.022,70.813,73.375,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,0.086,-0.275,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.002,13.006,0,80,55,1.4,46.844,60.005,3.107,1.076,68.951,64.831,71.635,62.675,64.099,0.0,0.006,0.007,20.0,20.0,47.046,41.114,49.851,67.998,131.49,85.42,128.134,42.981,55.701,42.787,-10.852,110,110,71.313,70.063,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.594,70.563,68.563,0.008,70.875,72.563,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.375,75.5,74.125,0.022,70.813,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.188,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.073,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.981,13.035,0,80,55,1.4,47.164,60.005,3.107,1.076,68.951,64.831,71.635,62.675,64.099,0.0,0.006,0.007,20.0,20.0,47.018,40.999,49.864,68.105,132.08,85.952,129.167,42.909,55.596,42.787,-10.852,110,110,71.188,70.125,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.594,70.563,68.563,0.008,70.75,72.563,72.813,72.938,0.0,0.0,72,70,1000,200,0.001,36.344,75.5,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.375,71.25,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.062,-0.125,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.929,13.078,0,80,55,1.4,47.391,60.005,3.107,1.076,68.951,64.938,71.527,62.675,64.208,0.0,0.006,0.007,20.0,20.0,47.018,41.056,49.825,68.105,132.523,86.485,129.906,42.981,55.491,42.787,-10.852,110,110,71.313,70.125,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.805,70.563,68.563,0.008,70.75,72.563,72.75,72.938,0.0,0.0,72,70,1000,200,0.001,36.438,75.5,74.125,0.022,70.688,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.053,-0.203,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.887,13.049,0,80,55,1.4,47.148,60.005,3.107,2.508,68.951,64.831,71.527,62.675,64.208,0.0,0.006,0.007,20.0,20.0,46.962,40.941,49.825,68.105,132.892,87.017,130.57,43.054,55.701,42.787,-10.852,110,110,71.188,70.125,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,70.563,68.563,0.008,70.75,72.563,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.219,75.5,74.125,0.022,70.813,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,70.375,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.045,-0.275,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.835,13.02,0,80,55,1.4,46.883,60.005,3.107,2.508,68.951,64.938,71.527,62.785,64.208,0.0,0.006,0.007,20.0,20.0,46.962,41.027,49.838,68.105,132.966,87.549,130.94,42.981,55.701,42.787,-10.852,110,110,71.313,70.125,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.695,70.563,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.625,75.5,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.037,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,12.991,0,80,55,1.4,47.469,60.005,3.107,2.508,69.058,64.938,71.527,62.785,64.208,0.0,0.006,0.007,20.0,20.0,46.935,40.999,49.864,68.105,132.966,88.187,131.235,42.981,55.701,42.787,-10.852,110,110,71.188,70.125,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.898,70.375,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.344,75.5,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.064,0,80,55,1.4,47.453,60.005,3.107,1.076,69.058,64.938,71.527,62.785,64.208,0.0,0.006,0.007,20.0,20.0,46.907,41.056,49.838,68.105,132.892,88.826,131.457,42.981,55.596,42.86,-10.852,110,110,71.313,70.125,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.844,70.375,68.438,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.75,75.5,74.125,0.022,70.813,73.438,72.75,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.25,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.125,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.688,13.02,0,80,55,1.4,47.914,60.005,3.107,1.076,69.058,64.938,71.527,62.785,64.208,0.0,0.002,0.007,20.0,20.0,46.879,41.056,49.838,68.105,132.818,89.252,131.604,43.127,55.596,42.787,-10.852,110,110,71.313,70.125,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.695,70.563,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.281,75.5,74.125,0.022,70.813,73.438,72.75,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.188,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.019,-0.355,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.049,0,80,55,1.4,47.688,60.005,3.107,1.076,69.058,65.045,71.527,62.895,64.208,0.0,0.006,0.007,20.0,20.0,46.851,41.142,49.825,68.105,132.597,89.89,131.604,43.127,55.596,42.933,-10.852,110,110,71.313,70.125,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.586,70.563,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.906,75.5,74.125,0.022,70.688,73.5,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.125,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.203,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,12.977,0,80,55,1.4,47.688,60.005,3.107,1.076,69.058,65.045,71.527,62.895,64.208,0.0,0.006,0.007,20.0,20.0,46.823,41.142,49.838,68.105,132.449,90.422,131.457,43.054,55.596,42.86,-10.852,110,110,71.188,70.125,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.625,70.375,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.281,75.5,74.125,0.022,70.813,73.5,72.75,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.188,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.201,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.035,0,80,55,1.4,47.875,60.005,3.107,1.076,69.058,65.045,71.527,62.895,64.208,0.0,0.006,0.007,20.0,20.0,46.823,41.2,49.838,68.105,132.228,90.848,131.235,43.127,55.701,42.933,-10.852,110,110,71.313,70.063,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.656,70.375,68.625,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.625,75.5,74.125,0.022,70.813,73.5,72.75,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.188,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.014,-0.201,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,47.5,60.005,3.107,2.508,69.058,65.045,71.527,62.895,64.208,0.0,0.006,0.007,20.0,20.0,46.823,41.142,49.838,68.212,132.08,91.38,131.161,43.054,55.596,42.86,-10.852,110,110,71.188,70.063,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.563,70.375,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,36.719,75.5,74.063,0.022,70.813,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.313,71.188,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,0.014,-0.201,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.02,0,80,55,1.4,47.281,60.005,3.107,1.076,69.058,65.045,71.635,62.895,64.208,0.0,0.006,0.007,20.0,20.0,46.768,41.257,49.851,68.212,132.007,91.913,131.087,43.054,55.596,42.933,-10.867,110,110,71.188,70.063,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.867,70.375,68.563,0.008,70.75,72.438,73.0,72.813,0.0,0.0,72,70,1000,200,0.001,36.875,75.5,74.063,0.022,70.688,73.5,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.125,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.017,-0.126,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,13.02,0,80,55,1.4,48.188,60.005,3.107,1.076,69.058,65.045,71.527,62.895,64.317,0.0,0.006,0.007,20.0,20.0,46.74,41.2,49.87,68.212,131.933,92.338,131.014,43.127,55.806,42.933,-10.852,110,110,71.188,70.063,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.828,70.375,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.531,75.5,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.188,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.017,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,13.035,0,80,55,1.4,47.992,60.005,3.107,2.508,69.165,65.045,71.635,63.004,64.317,0.0,0.006,0.007,20.0,20.0,46.74,41.229,49.883,68.212,131.933,92.87,131.014,43.127,55.806,42.86,-10.852,110,110,71.313,70.063,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.578,70.375,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.719,75.5,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.188,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.017,-0.274,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,13.035,0,80,55,1.4,47.836,60.005,3.107,2.508,69.165,65.045,71.635,63.004,64.317,0.0,0.002,0.007,20.0,20.0,46.712,41.229,49.883,68.212,132.08,93.296,131.014,43.127,55.806,42.933,-10.852,110,110,71.188,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.625,70.563,68.563,0.008,70.563,72.438,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.688,75.5,74.125,0.022,70.688,73.438,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.375,71.188,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.02,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.003
5102008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,13.093,0,80,55,1.4,47.945,60.005,3.107,1.076,69.165,65.152,71.635,63.004,64.317,0.0,0.006,0.007,20.0,20.0,46.657,41.2,49.922,68.212,132.228,93.935,130.94,43.054,55.806,42.933,-10.867,110,110,71.188,70.0,68.875,69.25,0.0,0.0,72,70,1000,200,0.0,10.75,70.375,68.563,0.008,70.563,72.5,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,37.5,75.5,74.125,0.022,70.813,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,74.0,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,0.024,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.02,0,80,55,1.4,48.336,60.005,3.107,2.508,69.165,65.152,71.635,63.004,64.317,0.0,0.006,0.007,20.0,20.0,46.657,41.229,49.883,68.212,132.376,94.36,130.94,43.127,55.701,42.933,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.305,70.375,68.563,0.008,70.563,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.625,75.5,74.125,0.022,70.688,73.5,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.025,-0.201,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.064,0,80,55,1.4,47.969,60.005,3.107,-0.356,69.165,65.152,71.635,63.004,64.317,0.0,0.002,0.007,20.0,20.0,46.657,41.171,49.883,68.212,132.597,94.68,130.94,43.054,55.701,42.86,-10.852,110,110,71.188,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.633,70.375,68.563,0.008,70.563,72.5,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,37.688,75.438,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.188,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.2,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.049,0,80,55,1.4,48.867,60.005,3.107,1.076,68.951,65.152,71.635,63.004,64.317,0.0,0.006,0.007,20.0,20.0,46.601,41.2,49.896,68.212,132.818,95.212,131.014,43.054,55.806,42.933,-10.852,110,110,71.313,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,70.563,68.563,0.008,70.75,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,38.406,75.438,74.125,0.022,70.688,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.027,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,13.02,0,80,55,1.4,48.156,60.005,3.107,2.508,69.165,65.152,71.635,63.004,64.317,0.0,0.006,0.007,20.0,20.0,46.601,41.2,49.87,68.212,133.113,95.638,131.087,43.127,55.701,43.006,-10.852,110,110,71.188,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.641,70.563,68.563,0.008,70.563,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,38.0,75.5,74.063,0.022,70.688,73.438,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.029,-0.125,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5102008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.035,0,80,55,1.4,48.586,60.005,3.107,2.508,69.165,65.152,71.635,63.114,64.426,0.0,0.006,0.007,20.0,20.0,46.573,41.257,49.922,68.319,133.334,95.957,131.161,43.127,55.806,42.933,-10.852,110,110,71.188,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.82,70.375,68.563,0.008,70.563,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,37.875,75.438,74.063,0.022,70.688,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.028,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5102008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.078,0,80,55,1.4,48.57,60.005,3.107,2.508,69.165,65.152,71.635,63.114,64.317,0.0,0.006,0.007,20.0,20.0,46.573,41.257,49.909,68.319,133.556,96.276,131.235,43.272,55.911,43.006,-10.852,110,110,71.188,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.633,70.375,68.563,0.008,70.563,72.438,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,38.125,75.313,74.063,0.022,70.688,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.125,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,0.028,-0.275,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.396,13.035,0,80,55,1.4,48.414,60.005,3.107,2.508,69.058,65.26,71.635,63.114,64.099,0.0,0.002,0.007,20.0,20.0,46.573,41.229,49.909,67.998,133.703,96.702,131.235,43.127,55.806,43.006,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.781,70.375,68.563,0.008,70.563,72.438,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,37.469,75.438,74.063,0.022,70.688,73.438,72.75,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.063,72.438,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.026,-0.124,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,13.049,0,80,55,1.4,48.414,60.005,3.107,1.076,69.165,65.152,71.635,63.114,64.426,0.0,0.006,0.007,20.0,20.0,46.601,41.114,49.909,68.319,133.851,97.021,131.309,43.199,55.806,43.006,-10.852,110,110,71.188,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.805,70.375,68.563,0.008,70.563,72.438,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,37.938,75.438,74.063,0.022,70.625,73.438,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.063,72.313,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.024,-0.2,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.064,0,80,55,1.4,48.797,60.005,3.107,1.076,69.271,65.26,71.635,63.114,64.426,0.0,0.006,0.007,20.0,20.0,46.601,41.2,49.896,68.319,133.924,97.234,131.235,43.127,55.806,43.006,-10.852,110,110,71.188,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.672,70.375,68.563,0.008,70.563,72.438,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.25,75.438,74.063,0.022,70.688,73.438,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.125,72.313,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.149,0.022,-0.125,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.26,13.093,0,80,55,1.4,48.969,60.005,3.107,2.508,69.165,65.26,71.635,63.224,64.426,0.0,0.006,0.007,20.0,20.0,46.573,41.286,49.883,68.319,133.851,97.553,131.235,43.127,55.806,43.006,-10.852,110,110,71.188,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.555,70.563,68.438,0.008,70.563,72.438,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.375,75.438,74.063,0.022,70.625,73.438,72.75,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,71.25,72.313,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,73.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.019,-0.125,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.049,0,80,55,1.4,48.805,60.005,3.107,2.508,69.271,65.26,71.527,63.224,64.426,0.0,0.006,0.007,20.0,20.0,46.545,41.401,49.909,68.426,133.851,97.873,131.087,43.127,55.911,43.006,-10.852,110,110,71.188,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.719,70.375,68.438,0.008,70.563,72.5,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.5,75.438,74.063,0.022,70.625,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,71.313,72.438,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.031,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5102008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,49.0,60.005,3.107,-0.356,69.271,65.26,71.527,63.224,64.426,0.0,0.006,0.007,20.0,20.0,46.545,41.488,49.922,68.426,134.072,98.086,131.235,43.127,55.911,43.006,-10.852,110,110,71.188,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.688,70.563,68.563,0.008,70.563,72.5,72.813,72.813,0.0,0.0,72,70,1000,200,0.001,38.469,75.438,74.063,0.022,70.688,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,71.375,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.044,-0.123,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.991,0,80,55,1.4,48.859,60.005,3.107,3.939,69.271,65.26,71.418,63.224,64.426,0.0,0.006,0.007,20.0,20.0,46.518,41.516,49.922,68.426,133.998,98.511,131.678,43.127,55.806,43.006,-10.852,110,110,71.188,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.539,70.375,68.438,0.008,70.563,72.5,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.219,75.438,74.063,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.313,71.5,72.313,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.037,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.003
5102008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.078,0,80,55,1.4,49.031,60.005,3.107,2.508,69.271,65.367,71.418,63.224,64.426,0.0,0.002,0.007,20.0,20.0,46.518,41.574,49.909,68.534,133.998,98.724,132.269,43.199,55.911,43.006,-10.852,110,110,71.188,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.578,70.563,68.563,0.008,70.563,72.563,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.625,75.438,74.063,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,71.5,72.313,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.028,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.977,0,80,55,1.4,49.242,60.005,3.107,9.665,69.271,65.367,71.418,63.334,64.426,0.0,0.006,0.007,20.0,20.0,46.49,41.603,49.896,68.426,133.777,99.15,132.49,43.199,55.911,43.079,-10.852,110,110,71.188,70.0,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.578,70.375,68.563,0.008,70.563,72.563,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.375,75.438,74.063,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,71.563,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.022,-0.123,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.594,13.035,0,80,55,1.4,48.82,60.005,3.107,11.096,69.271,65.367,71.418,63.334,64.426,0.0,0.006,0.007,20.0,20.0,46.462,41.631,49.896,68.534,133.556,99.256,132.564,43.272,55.806,43.152,-10.852,110,110,71.188,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.477,70.375,68.563,0.008,70.563,72.625,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.594,75.438,74.063,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,71.625,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.017,-0.125,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.078,0,80,55,1.4,49.211,60.005,3.107,2.508,69.271,65.367,71.418,63.334,64.426,0.0,0.006,0.007,20.0,20.0,46.462,41.66,49.909,68.426,133.334,99.469,132.564,43.272,55.911,43.152,-10.852,110,110,71.188,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.789,70.563,68.563,0.008,70.563,72.625,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.438,75.438,74.063,0.022,70.625,73.5,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.313,71.688,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,0.013,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5102008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.093,0,80,55,1.4,49.289,60.005,3.107,5.371,69.271,65.367,71.31,63.443,64.426,0.0,0.006,0.007,20.0,20.0,46.434,41.689,49.87,68.426,133.187,99.895,132.638,43.272,55.911,43.152,-10.852,110,110,71.188,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.688,70.375,68.563,0.008,70.438,72.625,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.563,75.438,74.063,0.022,70.625,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,71.688,72.313,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.009,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.049,0,80,55,1.4,49.328,60.005,3.107,2.508,69.271,65.367,71.31,63.443,64.426,0.0,0.006,0.007,20.0,20.0,46.434,41.718,49.87,68.426,132.966,100.214,132.564,43.272,55.911,43.152,-10.852,110,110,71.188,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.094,70.375,68.563,0.008,70.563,72.625,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.5,75.438,74.063,0.022,70.625,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,71.688,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.007,-0.124,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.532,12.991,0,80,55,1.4,48.922,60.005,3.107,11.096,69.271,65.474,71.31,63.443,64.426,0.0,0.006,0.007,20.0,20.0,46.406,41.718,49.87,68.319,132.597,100.427,132.269,43.199,55.911,43.079,-10.852,110,110,71.063,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.727,70.375,68.563,0.008,70.438,72.688,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.75,75.438,74.063,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,71.75,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.005,-0.123,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.049,0,80,55,1.4,49.188,60.005,3.107,3.939,69.378,65.474,71.418,63.443,64.426,0.0,0.006,0.007,20.0,20.0,46.406,41.718,49.909,68.319,132.376,100.746,132.121,43.272,55.911,43.079,-10.852,110,110,71.188,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.094,70.563,68.563,0.008,70.438,72.688,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.625,75.438,73.938,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,71.813,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.199,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.469,13.02,0,80,55,1.4,48.992,60.005,3.107,9.665,69.378,65.474,71.31,63.443,64.426,0.0,0.006,0.007,20.0,20.0,46.379,41.775,49.87,68.319,132.228,100.853,132.047,43.345,55.911,43.152,-10.852,110,110,71.313,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.195,70.563,68.563,0.008,70.563,72.688,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,39.0,75.438,74.063,0.022,70.625,73.5,72.75,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.313,71.813,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.003,-0.2,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.003
5102008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.035,0,80,55,1.4,48.992,60.005,3.107,1.076,69.378,65.474,71.31,63.553,64.426,0.0,0.006,0.007,20.0,20.0,46.351,41.775,49.864,68.319,131.933,101.066,131.678,43.272,56.015,43.079,-10.852,110,110,71.188,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.297,70.563,68.563,0.008,70.438,72.688,73.0,72.813,0.0,0.0,72,70,1000,200,0.001,38.75,75.438,74.063,0.022,70.625,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,71.813,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.004,-0.197,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.417,13.006,0,80,55,1.4,49.234,60.005,3.107,5.371,69.378,65.474,71.31,63.553,64.426,0.0,0.006,0.007,20.0,20.0,46.351,41.833,49.851,68.212,131.785,101.385,131.457,43.345,56.015,43.152,-10.852,110,110,71.313,69.938,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.234,70.375,68.563,0.008,70.438,72.688,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.906,75.438,74.063,0.022,70.625,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,71.875,72.125,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.064,0,80,55,1.4,49.703,60.005,3.107,2.508,69.378,65.474,71.31,63.553,64.426,0.0,0.006,0.007,20.0,20.0,46.323,41.861,49.851,68.212,131.785,101.491,131.309,43.345,55.911,43.079,-10.852,110,110,71.313,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.445,70.563,68.563,0.008,70.438,72.75,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,39.0,75.438,74.063,0.022,70.625,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,71.938,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,0.006,-0.277,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.137,0,80,55,1.4,49.148,60.005,3.107,11.096,69.378,65.581,71.31,63.553,64.426,0.0,0.006,0.007,20.0,20.0,46.351,41.89,49.838,68.212,131.785,101.917,131.014,43.345,55.911,43.152,-10.852,110,110,71.188,70.0,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,10.375,70.563,68.563,0.008,70.563,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.813,75.438,73.938,0.022,70.625,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,71.875,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.813,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.149,-0.148,0.001,0.009,-0.202,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.035,0,80,55,1.4,49.289,60.005,3.107,5.371,69.378,65.581,71.31,63.553,64.534,0.0,0.006,0.007,20.0,20.0,46.323,41.919,49.825,68.212,131.712,101.917,130.792,43.345,56.015,43.152,-10.852,110,110,71.063,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.383,70.688,68.563,0.008,70.438,72.75,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.844,75.438,74.063,0.022,70.625,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,72.0,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.01,-0.199,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.003
5102008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.02,0,80,55,1.4,49.461,60.005,3.107,11.096,69.378,65.581,71.31,63.553,64.426,0.0,0.006,0.007,20.0,20.0,46.295,41.977,49.812,68.105,131.712,102.236,130.57,43.272,56.015,43.079,-10.867,110,110,71.188,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.563,70.563,68.563,0.008,70.438,72.75,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,38.875,75.313,74.063,0.022,70.625,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,72.0,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.011,-0.197,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.064,0,80,55,1.4,49.008,60.005,3.107,8.234,69.378,65.367,71.093,63.334,64.426,0.0,0.002,0.007,20.0,20.0,46.295,42.034,49.799,68.105,131.638,102.449,130.423,43.272,56.015,43.152,-10.852,110,110,71.188,69.938,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,9.836,70.688,68.563,0.008,70.438,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.969,75.438,73.938,0.022,70.625,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,72.0,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.01,-0.123,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.003
5102008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.035,0,80,55,1.4,49.008,60.005,3.107,8.234,69.484,65.688,71.31,63.663,64.534,0.0,0.006,0.007,20.0,20.0,46.267,42.092,49.825,68.105,131.785,102.449,130.275,43.345,56.225,43.152,-10.852,110,110,71.188,70.0,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.32,70.563,68.563,0.008,70.438,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.938,75.313,74.063,0.022,70.625,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,72.0,72.125,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.001,0.012,-0.195,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,12.962,0,80,55,1.4,49.25,60.005,3.107,13.959,69.378,65.688,71.31,63.663,64.317,0.0,0.006,0.007,20.0,20.0,46.267,42.149,49.825,67.891,131.564,102.662,130.054,43.345,56.12,43.152,-10.852,110,110,71.188,69.938,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,10.352,70.563,68.563,0.008,70.438,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.875,75.438,74.063,0.022,70.625,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,72.0,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.01,-0.196,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,13.035,0,80,55,1.4,49.273,60.005,3.107,3.939,69.484,65.688,71.31,63.663,64.534,0.0,0.006,0.007,20.0,20.0,46.24,42.178,49.838,68.105,131.712,102.769,129.98,43.49,56.12,43.225,-10.852,110,110,71.188,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.273,70.375,68.563,0.008,70.438,72.75,72.813,72.75,0.0,0.0,72,70,1000,200,0.001,38.938,75.313,73.938,0.022,70.625,73.625,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.0,72.125,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.007,-0.273,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.219,60.005,3.107,6.802,69.484,65.688,71.418,63.663,64.534,0.0,0.006,0.007,20.0,20.0,46.24,42.207,49.864,67.998,131.638,103.088,129.758,43.418,56.12,43.225,-10.852,110,110,71.188,69.938,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,10.297,70.563,68.563,0.008,70.313,72.813,73.0,72.75,0.0,0.0,72,70,1000,200,0.001,39.0,75.438,73.938,0.022,70.625,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,72.0,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,0.001,-0.197,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.003
5102008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.172,60.005,3.107,15.391,69.484,65.688,71.31,63.663,64.534,0.0,0.006,0.007,20.0,20.0,46.212,42.264,49.851,67.998,131.49,103.194,129.537,43.418,56.12,43.225,-10.852,110,110,71.188,70.0,69.0,69.25,0.0,0.0,72,70,1000,200,0.0,10.68,70.563,68.563,0.008,70.438,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.031,75.313,73.938,0.022,70.625,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,72.063,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5102008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.484,60.005,3.107,18.253,69.484,65.688,71.31,63.773,64.534,0.0,0.006,0.007,20.0,20.0,46.184,42.264,49.87,67.891,131.048,103.301,129.094,43.418,56.12,43.152,-10.852,110,110,71.188,69.938,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.555,70.688,68.563,0.008,70.438,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.0,75.313,74.063,0.022,70.625,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,72.063,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.272,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
