DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5102008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.383,60.005,3.107,9.665,69.484,65.795,71.418,63.773,64.534,0.0,0.006,0.007,20.0,20.0,46.184,42.322,49.883,67.891,130.605,103.407,128.872,43.345,56.015,43.152,-10.867,110,110,71.188,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.688,68.563,0.008,70.438,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.875,75.438,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.25,72.063,72.063,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.198,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5102008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.469,60.005,3.107,12.528,69.484,65.688,71.31,63.773,64.534,0.0,0.006,0.007,20.0,20.0,46.184,42.35,49.896,67.891,130.458,103.514,128.872,43.49,56.12,43.225,-10.852,110,110,71.188,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.438,70.563,68.563,0.008,70.313,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.906,75.313,73.938,0.022,70.5,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.125,72.125,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.274,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.297,60.005,3.107,12.528,69.484,65.688,71.418,63.773,64.534,0.0,0.006,0.007,20.0,20.0,46.156,42.408,49.87,67.891,130.089,103.514,128.651,43.418,56.12,43.225,-10.852,110,110,71.188,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.234,70.563,68.563,0.008,70.438,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,38.969,75.313,73.938,0.022,70.625,73.563,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.125,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.477,60.005,3.107,16.822,69.484,65.688,71.418,63.773,64.643,0.0,0.006,0.007,20.0,20.0,46.156,42.408,49.896,67.891,129.794,103.62,128.355,43.418,56.225,43.225,-10.852,110,110,71.188,70.0,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.359,70.688,68.563,0.008,70.313,72.813,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.0,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.125,72.125,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.196,0.0,0.0,0.035,0.035,0.002,0.004,0.005,0.004
5102008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.398,60.005,3.107,8.234,69.484,65.688,71.418,63.773,64.534,0.0,0.006,0.007,20.0,20.0,46.128,42.437,49.922,67.783,129.72,103.62,128.429,43.49,56.225,43.225,-10.852,110,110,71.188,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.188,70.563,68.563,0.008,70.313,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.031,75.313,73.938,0.022,70.5,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.188,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,0.0,-0.271,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.049,0,80,55,1.4,49.094,60.005,3.107,11.096,69.484,65.795,71.418,63.883,64.643,0.0,0.006,0.007,20.0,20.0,46.128,42.494,49.948,67.783,129.868,103.62,128.06,43.418,56.12,43.225,-10.852,110,110,71.188,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.125,70.563,68.625,0.008,70.438,72.813,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.0,75.313,73.938,0.022,70.5,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.188,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.012,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.064,0,80,55,1.4,49.43,60.005,3.107,13.959,69.591,65.795,71.418,63.883,64.643,0.0,0.006,0.007,20.0,20.0,46.101,42.465,49.935,67.783,130.458,103.726,128.429,43.49,56.225,43.225,-10.852,110,110,71.188,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.5,70.563,68.625,0.008,70.313,72.813,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,38.906,75.313,73.938,0.022,70.5,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.125,72.063,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.272,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,12.991,0,80,55,1.4,49.328,60.005,3.107,18.253,69.484,65.795,71.418,63.883,64.643,0.0,0.006,0.007,20.0,20.0,46.101,42.494,49.922,67.783,130.679,103.62,128.281,43.418,56.12,43.225,-10.852,110,110,71.063,70.0,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.688,70.563,68.563,0.008,70.313,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.0,75.313,73.938,0.022,70.688,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.188,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.013,-0.197,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.177,13.035,0,80,55,1.4,49.727,60.005,3.107,9.665,69.271,65.795,71.418,63.883,64.426,0.0,0.006,0.007,20.0,20.0,46.073,42.523,49.896,67.462,130.532,103.726,127.838,43.49,56.225,43.225,-10.852,110,110,71.188,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.734,70.563,68.625,0.008,70.313,72.813,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.156,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.125,72.125,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.018,-0.271,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5102008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,12.991,0,80,55,1.4,49.82,60.005,3.107,21.116,69.591,65.795,71.418,63.883,64.643,0.0,0.006,0.007,20.0,20.0,46.073,42.523,49.922,67.676,130.458,103.833,127.026,43.418,56.225,43.225,-10.852,110,110,71.063,70.063,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.695,70.563,68.625,0.008,70.313,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.0,75.313,73.938,0.022,70.5,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.188,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.026,-0.196,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,12.991,0,80,55,1.4,49.258,60.005,3.107,12.528,69.484,65.902,71.418,63.992,64.643,0.0,0.006,0.007,20.0,20.0,46.045,42.523,49.896,67.676,130.532,103.833,126.509,43.49,56.225,43.298,-10.852,110,110,71.188,70.063,69.188,69.25,0.0,0.0,72,70,1000,200,0.0,10.43,70.563,68.563,0.008,70.313,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.188,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.033,-0.196,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.107,0,80,55,1.4,49.422,60.005,3.107,16.822,69.378,65.902,71.418,63.992,64.426,0.0,0.006,0.007,20.0,20.0,46.045,42.523,49.864,67.355,130.605,103.939,126.361,43.49,56.225,43.298,-10.867,110,110,71.188,70.063,69.125,69.25,0.0,0.0,72,70,1000,200,0.0,10.008,70.563,68.563,0.008,70.313,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.031,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.188,72.063,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.041,-0.198,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.02,0,80,55,1.4,49.172,60.005,3.107,11.096,69.591,65.902,71.418,63.992,64.643,0.0,0.006,0.007,20.0,20.0,46.017,42.552,49.87,67.569,130.753,103.939,126.657,43.49,56.12,43.298,-10.852,110,110,71.188,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.133,70.563,68.625,0.008,70.313,72.813,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.156,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,72.188,72.125,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.048,-0.198,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.049,0,80,55,1.4,49.711,60.005,3.107,25.409,69.591,65.902,71.527,63.992,64.643,0.0,0.006,0.007,20.0,20.0,46.017,42.552,49.883,67.569,130.827,103.939,127.174,43.49,56.225,43.298,-10.852,110,110,71.063,70.063,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.695,70.563,68.625,0.008,70.313,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.188,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.05,-0.197,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.396,13.035,0,80,55,1.4,49.609,60.005,3.107,15.391,69.591,65.902,71.527,63.992,64.643,0.0,0.006,0.007,20.0,20.0,46.017,42.552,49.883,67.569,130.9,103.833,127.691,43.49,56.33,43.298,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.586,70.688,68.563,0.008,70.313,72.75,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,38.969,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.188,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.047,-0.195,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5102008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.006,0,80,55,1.4,49.359,60.005,3.107,23.978,69.591,65.902,71.527,63.992,64.752,0.0,0.006,0.007,20.0,20.0,45.989,42.552,49.864,67.462,130.974,103.939,128.281,43.563,56.33,43.371,-10.852,110,110,71.313,70.063,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.563,68.625,0.008,70.25,72.813,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.094,75.313,73.938,0.022,70.313,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.125,72.188,72.063,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.043,-0.196,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5102008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,13.064,0,80,55,1.4,49.305,60.005,3.107,5.371,69.591,65.902,71.418,63.992,64.643,0.0,0.006,0.007,20.0,20.0,45.989,42.552,49.851,67.462,130.9,103.939,128.724,43.563,56.33,43.371,-10.852,110,110,71.188,70.125,69.125,69.375,0.0,0.0,72,70,1000,200,0.0,10.5,70.563,68.625,0.008,70.313,72.75,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.938,0.022,70.5,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.125,72.25,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.035,-0.196,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5102008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.02,0,80,55,1.4,49.297,60.005,3.107,8.234,69.591,65.902,71.527,63.992,64.752,0.0,0.006,0.007,20.0,20.0,45.962,42.552,49.851,67.462,130.827,104.152,128.946,43.563,56.435,43.371,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.234,70.688,68.563,0.008,70.25,72.813,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.094,75.313,73.938,0.022,70.5,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.188,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.03,-0.194,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.035,0,80,55,1.4,49.438,60.005,3.107,15.391,69.591,66.009,71.527,64.102,64.643,0.0,0.006,0.007,20.0,20.0,45.934,42.552,49.767,67.462,130.753,104.152,129.167,43.563,56.33,43.298,-10.852,110,110,71.063,70.125,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.125,70.688,68.563,0.008,70.25,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.094,75.313,73.938,0.022,70.313,73.625,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.025,-0.271,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5102008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.427,13.035,0,80,55,1.4,49.438,60.005,3.107,2.508,69.378,66.009,71.527,64.102,64.534,0.0,0.006,0.007,20.0,20.0,45.934,42.552,49.767,67.247,130.679,104.259,129.241,43.563,56.435,43.298,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.469,70.688,68.625,0.008,70.313,72.75,72.813,72.438,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.75,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,0.023,-0.268,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.02,0,80,55,1.4,49.57,60.005,3.107,8.234,69.591,66.009,71.527,64.102,64.752,0.0,0.006,0.007,20.0,20.0,45.934,42.552,49.786,67.462,130.532,104.152,129.389,43.563,56.435,43.444,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.391,70.688,68.563,0.008,70.313,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.75,0.022,70.313,73.625,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.188,72.063,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.438,12.991,0,80,55,1.4,49.383,60.005,3.107,22.547,69.378,66.009,71.527,64.102,64.534,0.0,0.006,0.007,20.0,20.0,45.906,42.552,49.786,67.247,130.089,104.259,129.315,43.563,56.54,43.371,-10.852,110,110,71.188,70.125,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.328,70.563,68.625,0.008,70.313,72.813,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.156,75.313,73.75,0.022,70.313,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.013,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5102008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.107,0,80,55,1.4,49.273,60.005,3.107,12.528,69.591,66.009,71.527,64.102,64.752,0.0,0.006,0.007,20.0,20.0,45.906,42.552,49.767,67.355,129.72,104.471,129.315,43.563,56.435,43.371,-10.867,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.492,70.688,68.625,0.008,70.313,72.75,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.938,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.149,0.007,-0.196,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5102008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.417,13.049,0,80,55,1.4,49.773,60.005,3.107,21.116,69.591,66.009,71.527,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.878,42.523,49.767,67.355,129.13,104.471,129.241,43.563,56.54,43.371,-10.852,110,110,71.188,70.188,69.188,69.375,0.0,0.0,72,70,1000,200,0.0,10.508,70.563,68.625,0.008,70.313,72.813,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.125,75.313,73.938,0.022,70.313,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5102008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.406,13.035,0,80,55,1.4,49.492,60.005,3.107,12.528,69.591,66.009,71.527,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.878,42.523,49.767,67.355,128.319,104.471,129.167,43.563,56.435,43.371,-10.852,110,110,71.188,70.188,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,9.914,70.688,68.625,0.008,70.313,72.75,73.0,72.563,0.0,0.0,72,70,1000,200,0.001,39.0,75.25,73.75,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.014,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.406,13.02,0,80,55,1.4,49.156,60.005,3.107,5.371,69.698,66.009,71.635,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.85,42.523,49.767,67.355,127.655,104.684,129.02,43.563,56.435,43.371,-10.852,110,110,71.188,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.484,70.688,68.625,0.008,70.25,72.75,72.813,72.563,0.0,0.0,72,70,1000,200,0.001,39.063,75.313,73.75,0.022,70.5,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.024,-0.194,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,49.211,60.005,3.107,9.665,69.698,66.116,71.527,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.85,42.523,49.767,67.247,127.286,104.578,128.798,43.636,56.54,43.371,-10.852,110,110,71.188,70.188,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.375,70.75,68.563,0.008,70.25,72.75,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.25,75.313,73.75,0.022,70.313,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.026,-0.267,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5102008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.049,0,80,55,1.4,49.406,60.005,3.107,12.528,69.698,66.116,71.635,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.85,42.494,49.741,67.247,126.918,104.684,128.429,43.636,56.54,43.444,-10.852,110,110,71.188,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.328,70.688,68.625,0.008,70.313,72.75,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.156,75.313,73.75,0.022,70.313,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,-0.194,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.02,0,80,55,1.4,49.805,60.005,3.107,9.665,69.698,66.116,71.527,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.822,42.494,49.767,67.247,126.844,104.791,127.986,43.636,56.435,43.444,-10.852,110,110,71.188,70.188,69.438,69.375,0.0,0.0,72,70,1000,200,0.0,10.453,70.688,68.625,0.008,70.313,72.75,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.25,75.313,73.75,0.022,70.313,73.5,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.017,-0.195,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.02,0,80,55,1.4,49.586,60.005,3.107,9.665,69.698,66.116,71.635,64.212,64.752,0.0,0.006,0.007,20.0,20.0,45.795,42.494,49.786,67.14,126.991,105.004,127.543,43.636,56.435,43.371,-10.852,110,110,71.188,70.188,69.188,69.563,0.0,0.0,72,70,1000,200,0.0,10.508,70.688,68.875,0.008,70.25,72.75,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.125,75.25,73.75,0.022,70.313,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.149,0.149,-0.148,0.149,-0.008,-0.27,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.078,0,80,55,1.4,49.914,60.005,3.107,5.371,69.698,66.116,71.635,64.322,64.861,0.0,0.002,0.007,20.0,20.0,45.795,42.494,49.799,67.14,127.213,104.897,127.248,43.636,56.435,43.444,-10.852,110,110,71.188,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.352,70.688,68.625,0.008,70.313,72.75,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.156,75.313,73.75,0.022,70.313,73.563,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.125,71.313,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.196,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.281,13.078,0,80,55,1.4,49.875,60.005,3.107,16.822,69.698,66.116,71.635,64.322,64.861,0.0,0.006,0.004,20.0,20.0,45.795,42.494,49.767,67.14,127.434,105.004,126.805,43.636,56.33,43.517,-10.852,110,110,71.188,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.32,70.688,68.625,0.008,70.25,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.219,75.313,73.75,0.022,70.5,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,69.938,72.313,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.008,-0.123,0.0,0.0,0.035,0.035,0.002,0.005,0.005,0.004
5102008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.078,0,80,55,1.4,49.477,60.005,3.107,6.802,69.698,66.223,71.635,64.322,64.861,0.0,0.006,0.007,20.0,20.0,45.767,42.465,49.767,67.14,127.729,105.004,126.435,43.636,56.435,43.444,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.367,70.75,68.625,0.008,70.313,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.063,75.25,73.75,0.022,70.313,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.196,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.187,12.962,0,80,55,1.4,49.469,60.005,3.107,18.253,69.698,66.116,71.635,64.322,64.861,0.0,0.006,0.007,20.0,20.0,45.767,42.465,49.702,67.14,128.024,105.004,126.214,43.708,56.54,43.517,-10.852,110,110,71.313,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.453,70.688,68.625,0.008,70.25,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.313,75.25,73.75,0.022,70.313,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.015,-0.193,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.006,0,80,55,1.4,49.367,60.005,3.107,13.959,69.698,66.223,71.635,64.322,64.861,0.0,0.006,0.004,20.0,20.0,45.739,42.465,49.702,67.14,128.171,105.11,125.918,43.636,56.645,43.444,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.383,70.75,68.625,0.008,70.25,72.688,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.5,75.25,73.75,0.022,70.313,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.125,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.104,13.035,0,80,55,1.4,49.508,60.005,3.107,23.978,69.804,66.223,71.744,64.322,64.861,0.0,0.002,0.007,20.0,20.0,45.739,42.437,49.741,67.14,128.245,105.11,125.771,43.636,56.54,43.517,-10.852,110,110,71.063,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.445,70.688,68.625,0.008,70.25,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.156,75.313,73.75,0.022,70.313,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.313,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.011,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,49.188,60.005,3.107,12.528,69.804,66.223,71.635,64.322,64.861,0.0,0.002,0.007,20.0,20.0,45.711,42.437,49.689,67.033,128.171,105.216,125.623,43.636,56.645,43.517,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.117,70.75,68.563,0.008,70.25,72.75,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.531,75.25,73.75,0.022,70.313,73.625,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.222,0.001,0.001,-0.12,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5102008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.32,60.005,3.107,11.096,69.804,66.223,71.635,64.322,64.861,0.0,0.006,0.007,20.0,20.0,45.711,42.437,49.689,67.033,127.876,105.11,125.328,43.636,56.75,43.444,-10.852,110,110,71.063,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.164,70.688,68.625,0.008,70.25,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.375,75.25,73.75,0.022,70.188,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.273,60.005,3.107,9.665,69.698,66.223,71.744,64.322,64.861,0.0,0.006,0.004,20.0,20.0,45.711,42.437,49.702,67.033,127.36,105.11,125.032,43.563,56.54,43.517,-10.852,110,110,71.188,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.289,70.75,68.625,0.008,70.25,72.688,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.5,75.25,73.75,0.022,70.313,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.046,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.813,60.005,3.107,9.665,69.698,66.223,71.635,64.432,64.861,0.0,0.006,0.004,20.0,20.0,45.683,42.408,49.663,67.033,127.139,105.216,124.885,43.708,56.645,43.517,-10.852,110,110,71.188,70.25,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.492,70.75,68.875,0.008,70.25,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.344,75.25,73.75,0.022,70.313,73.563,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.813,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.484,60.005,3.107,9.665,69.698,66.223,71.744,64.432,64.861,0.0,0.006,0.004,20.0,20.0,45.656,42.379,49.637,67.033,126.918,105.11,124.811,43.781,56.645,43.59,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.32,70.75,68.875,0.008,70.25,72.688,72.813,72.438,0.0,0.0,72,70,1000,200,0.001,39.281,75.25,73.75,0.022,70.188,73.5,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.25,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.194,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.469,60.005,3.107,11.096,69.804,66.33,71.635,64.432,64.861,0.0,0.006,0.004,20.0,20.0,45.683,42.379,49.65,67.033,126.696,105.11,124.737,43.781,56.645,43.517,-10.852,110,110,71.063,70.25,69.438,69.625,0.0,0.0,72,70,1000,200,0.0,10.266,70.688,68.875,0.008,70.25,72.625,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.406,75.25,73.75,0.022,70.188,73.5,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.267,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,49.906,60.005,3.107,18.253,69.804,66.33,71.635,64.432,64.97,0.0,0.006,0.004,20.0,20.0,45.656,42.379,49.611,67.033,126.475,105.11,124.663,43.708,56.75,43.59,-10.852,110,110,71.188,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.586,70.688,68.875,0.008,70.25,72.625,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.344,75.25,73.75,0.022,70.313,73.5,72.5,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.118,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.109,60.005,3.107,3.939,69.804,66.33,71.744,64.432,64.861,0.0,0.006,0.007,20.0,20.0,45.656,42.379,49.637,67.033,126.254,105.004,124.589,43.781,56.75,43.59,-10.852,110,110,71.188,70.313,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,10.406,70.75,68.625,0.008,70.25,72.688,72.813,72.438,0.0,0.0,72,70,1000,200,0.001,39.531,75.25,73.75,0.022,70.188,73.563,72.5,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,50.109,60.005,3.107,21.116,69.804,66.33,71.744,64.432,64.97,0.0,0.006,0.007,20.0,20.0,45.628,42.35,49.624,67.033,126.033,105.004,124.368,43.708,56.75,43.517,-10.852,110,110,71.188,70.25,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.195,70.75,68.875,0.008,70.25,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.281,75.25,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.149,0.001,-0.192,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.672,60.005,3.107,11.096,69.804,66.33,71.744,64.541,64.97,0.0,0.006,0.004,20.0,20.0,45.6,42.35,49.611,67.033,125.811,105.11,124.294,43.781,56.75,43.59,-10.852,110,110,71.188,70.25,69.5,69.375,0.0,0.0,72,70,1000,200,0.0,10.063,70.75,68.875,0.008,70.25,72.625,72.813,72.438,0.0,0.0,72,70,1000,200,0.001,39.5,75.25,73.75,0.022,70.188,73.5,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.191,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,12.991,0,80,55,1.4,49.484,60.005,3.107,12.528,69.804,66.33,71.744,64.432,64.97,0.0,0.002,0.004,20.0,20.0,45.572,42.35,49.611,67.033,125.885,105.004,123.999,43.781,56.645,43.517,-10.852,110,110,71.188,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.164,70.75,68.875,0.008,70.125,72.688,73.0,72.438,0.0,0.0,72,70,1000,200,0.001,39.656,75.25,73.75,0.022,70.313,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.188,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.011,-0.267,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,49.898,60.005,3.107,3.939,69.804,66.33,71.744,64.541,64.97,0.0,0.006,0.004,20.0,20.0,45.544,42.35,49.637,67.033,126.18,104.897,123.925,43.708,56.645,43.517,-10.852,110,110,71.188,70.313,69.438,69.563,0.0,0.0,72,70,1000,200,0.0,10.219,70.688,68.875,0.008,70.25,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.625,75.25,73.75,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.192,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.328,60.005,3.107,8.234,69.804,66.33,71.744,64.541,64.97,0.0,0.006,0.004,20.0,20.0,45.544,42.322,49.611,67.033,125.738,104.897,123.629,43.708,56.75,43.517,-10.852,110,110,71.313,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.352,70.75,69.0,0.008,70.25,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.781,75.25,73.75,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,50.008,60.005,3.107,15.391,69.804,66.33,71.744,64.541,64.97,0.0,0.006,0.007,20.0,20.0,45.517,42.322,49.611,66.926,125.443,104.791,123.408,43.781,56.75,43.662,-10.852,110,110,71.188,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.258,70.813,68.875,0.008,70.125,72.625,72.813,72.438,0.0,0.0,72,70,1000,200,0.001,39.594,75.25,73.75,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.875,60.005,3.107,16.822,69.804,66.437,71.744,64.541,64.97,0.0,0.006,0.004,20.0,20.0,45.489,42.322,49.598,66.926,125.148,104.791,123.26,43.781,56.645,43.662,-10.852,110,110,71.188,70.313,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.344,70.813,68.875,0.008,70.25,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.781,75.25,73.625,0.022,70.188,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.977,60.005,3.107,6.802,69.804,66.437,71.744,64.541,64.97,0.0,0.006,0.004,20.0,20.0,45.517,42.322,49.598,66.926,124.926,104.684,123.039,43.781,56.75,43.662,-10.852,110,110,71.188,70.313,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,9.703,70.75,68.875,0.008,70.25,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.594,75.25,73.75,0.022,70.188,73.438,72.75,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,72.25,71.938,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.001,-0.148,0.149,0.001,-0.12,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,49.281,60.005,3.107,8.234,69.911,66.223,71.527,64.322,64.97,0.0,0.002,0.004,20.0,20.0,45.517,42.322,49.598,66.926,124.779,104.578,122.891,43.854,56.75,43.662,-10.852,110,110,71.063,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.367,70.75,68.875,0.008,70.125,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.969,75.25,73.625,0.022,70.188,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.188,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.194,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,49.68,60.005,3.107,23.978,69.804,66.437,71.744,64.541,64.97,0.0,0.006,0.007,20.0,20.0,45.489,42.293,49.566,66.819,124.484,104.578,122.669,43.563,56.75,43.517,-10.852,110,110,71.063,70.313,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,9.578,70.75,68.875,0.008,70.125,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.438,75.25,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.045,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5102008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.422,60.005,3.107,9.665,69.911,66.437,71.744,64.651,65.078,0.0,0.006,0.004,20.0,20.0,45.489,42.293,49.553,66.819,124.262,104.471,122.448,42.618,56.645,42.642,-10.852,110,110,71.063,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.563,70.75,68.875,0.008,70.25,72.625,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.594,75.063,73.625,0.022,70.188,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,69.813,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,0.022,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5102008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,49.852,60.005,3.107,16.822,69.911,66.437,71.744,64.651,65.078,0.0,0.006,0.004,20.0,20.0,45.461,42.293,49.579,66.819,124.189,104.365,122.374,42.4,56.645,42.277,-10.852,110,110,71.188,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,9.734,70.813,68.875,0.008,70.125,72.625,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.625,75.25,73.75,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.112,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.438,60.005,3.107,16.822,69.804,66.437,71.744,64.651,65.078,0.0,0.006,0.004,20.0,20.0,45.461,42.322,49.611,66.819,123.967,104.152,122.226,42.182,56.75,42.058,-10.852,110,110,71.063,70.313,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,10.328,70.75,69.0,0.008,70.125,72.563,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.594,75.25,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.111,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,49.75,60.005,3.107,16.822,69.911,66.437,71.852,64.651,64.97,0.0,0.002,0.004,20.0,20.0,45.461,42.293,49.585,66.819,123.746,104.259,122.005,42.037,56.75,41.84,-10.852,110,110,71.063,70.375,69.5,69.563,0.0,0.0,72,70,1000,200,0.0,9.328,70.813,68.875,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.781,75.25,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.297,60.005,3.107,6.802,69.911,66.437,71.852,64.651,65.078,0.0,0.006,0.004,20.0,20.0,45.433,42.293,49.585,66.712,123.599,104.046,121.857,41.964,56.75,41.84,-10.852,110,110,71.188,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.102,70.75,68.875,0.008,70.125,72.563,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.813,75.063,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.25,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.563,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.836,60.005,3.107,29.703,69.911,66.544,71.852,64.651,65.078,0.0,0.002,0.004,20.0,20.0,45.433,42.293,49.585,66.712,123.377,103.939,121.709,41.819,56.855,41.694,-10.852,110,110,71.188,70.313,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,9.711,70.813,69.0,0.008,70.125,72.563,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.813,75.25,73.625,0.022,70.063,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.938,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,49.719,60.005,3.107,9.665,69.911,66.544,71.744,64.651,65.187,0.0,0.006,0.004,20.0,20.0,45.433,42.293,49.598,66.712,123.304,103.833,121.562,41.673,56.855,41.548,-10.852,110,110,71.188,70.375,69.5,69.625,0.0,0.0,72,70,1000,200,0.0,9.727,70.813,69.0,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.844,75.063,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.813,72.25,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.107,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.367,60.005,3.107,13.959,69.911,66.544,71.744,64.651,65.078,0.0,0.006,0.004,20.0,20.0,45.405,42.293,49.585,66.712,123.082,103.726,121.488,41.528,56.855,41.475,-10.852,110,110,71.188,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,9.703,70.75,69.0,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.813,75.063,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.001,-0.045,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,49.703,60.005,3.107,1.076,69.911,66.544,71.852,64.761,65.078,0.0,0.006,0.007,20.0,20.0,45.405,42.293,49.637,66.712,123.009,103.726,121.414,41.455,56.855,41.329,-10.852,110,110,71.188,70.375,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,9.359,70.813,69.0,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.938,75.063,73.625,0.022,70.188,73.438,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,72.063,71.188,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,0.001,-0.106,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.758,60.005,3.107,12.528,69.911,66.544,71.852,64.761,65.078,0.0,0.006,0.004,20.0,20.0,45.378,42.293,49.598,66.604,122.935,103.514,121.266,41.382,56.75,41.256,-10.852,110,110,71.188,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,9.609,70.813,69.063,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,40.0,75.063,73.625,0.022,70.188,73.5,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.813,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5102008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,49.758,60.005,3.107,13.959,69.911,66.544,71.852,64.761,65.078,0.0,0.006,0.004,20.0,20.0,45.378,42.293,49.637,66.604,122.714,103.514,121.193,41.31,56.96,41.183,-10.852,110,110,71.188,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,9.32,70.75,68.875,0.008,70.125,72.563,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.031,75.063,73.625,0.022,70.188,73.438,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,0.001,-0.105,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5102008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.32,60.005,3.107,19.684,69.911,66.544,71.852,64.761,65.078,0.0,0.002,0.004,20.0,20.0,45.35,42.293,49.624,66.604,122.566,103.301,121.119,41.237,56.855,41.11,-10.852,110,110,71.188,70.375,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,9.289,70.813,69.0,0.008,70.125,72.563,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,40.0,75.25,73.625,0.022,70.063,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5102008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,48.961,60.005,3.107,11.096,70.018,66.544,71.852,64.761,65.078,0.0,0.002,0.004,20.0,20.0,45.35,42.293,49.611,66.604,122.419,103.194,120.971,41.164,56.855,40.965,-10.867,110,110,71.188,70.438,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.383,70.813,69.0,0.008,70.125,72.563,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,39.781,75.063,73.625,0.022,70.188,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
