DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,0,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.289,2.248,2.228,14.655,70.539,67.178,71.76,65.547,65.393,0.0,-0.007,0.036,20.0,20.0,44.344,45.116,49.598,67.31,72.611,70.815,74.884,40.613,56.645,40.949,-10.82,86.563,90.313,71.813,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.625,71.563,0.014,69.938,72.0,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,74.0,73.75,0.024,70.563,72.75,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.279,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5112008,1,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.133,2.248,0.462,7.03,70.539,67.178,71.76,65.652,65.393,0.0,-0.007,0.036,20.0,20.0,44.344,45.172,49.579,67.417,72.611,71.028,74.884,40.467,56.541,40.949,-10.82,86.5,90.313,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.25,72.625,71.438,0.014,69.938,72.063,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.563,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.625,0.042,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.402,0.0,0.0,0.034,0.036,0.002,0.0,0.003,0.0
5112008,2,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.125,2.248,2.228,18.812,70.539,67.39,71.865,65.652,65.393,0.0,-0.007,0.036,20.0,20.0,44.344,44.78,49.585,67.417,72.537,70.815,74.884,40.467,56.541,40.803,-10.82,86.5,90.313,71.813,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,69.938,72.063,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.563,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,70.0,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.28,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5112008,3,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.251,0,80,55,1.4,12.234,2.248,2.228,6.464,70.539,67.178,71.655,65.652,65.393,0.0,-0.003,0.036,20.0,20.0,44.344,45.929,49.585,67.31,72.537,70.922,74.884,40.394,56.436,40.73,-10.82,86.5,90.375,71.75,71.375,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.438,0.014,69.938,72.0,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.041,69.938,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.278,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,4,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.156,2.248,2.228,8.898,70.539,67.284,71.76,65.652,65.393,0.0,-0.003,0.036,20.0,20.0,44.316,46.097,49.585,67.31,72.611,71.028,74.884,40.247,56.645,40.658,-10.82,86.5,90.375,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.188,72.625,71.563,0.014,69.813,72.063,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.5,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.938,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.016,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,5,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.164,2.248,2.228,12.07,70.539,67.284,71.655,65.652,65.5,0.0,-0.003,0.036,20.0,20.0,44.288,46.489,49.579,67.202,72.611,71.028,74.884,40.174,56.541,40.585,-10.82,86.5,90.375,71.813,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.625,71.438,0.014,69.938,72.063,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.563,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,69.938,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.016,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,6,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.352,2.248,2.228,7.481,70.539,67.284,71.655,65.758,65.393,0.0,-0.003,0.036,20.0,20.0,44.26,46.546,49.579,67.31,72.537,70.922,74.81,40.027,56.645,40.512,-10.82,86.5,90.375,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.625,71.563,0.014,69.813,72.0,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.5,72.75,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,69.938,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.015,0.388,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,7,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.117,2.248,2.228,6.884,70.647,67.284,71.655,65.652,65.5,0.0,-0.003,0.036,20.0,20.0,44.26,46.854,49.585,67.31,72.537,71.028,74.884,39.954,56.436,40.366,-10.82,86.5,90.438,71.75,71.313,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.563,0.014,70.063,72.0,71.75,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,70.5,72.813,71.813,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,70.0,72.5,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.333,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,8,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.211,2.248,2.228,11.393,70.647,67.39,71.865,65.758,65.5,0.0,-0.007,0.036,20.0,20.0,44.232,46.461,49.585,67.31,72.537,70.922,74.81,39.881,56.541,40.293,-10.82,86.5,90.438,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.625,71.438,0.014,69.813,72.0,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.625,0.036,69.938,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,9,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.203,2.248,2.228,11.756,70.539,67.284,71.655,65.652,65.607,0.0,-0.003,0.036,20.0,20.0,44.26,45.144,49.579,67.202,72.611,70.922,74.884,39.881,56.541,40.293,-10.82,86.5,90.438,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,69.813,72.0,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.375,72.813,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,70.0,72.563,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.33,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,10,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,5.313,70.754,67.284,71.76,65.758,65.607,0.0,-0.003,0.036,20.0,20.0,44.232,45.284,49.598,67.417,72.537,71.028,74.884,39.807,56.541,40.221,-10.82,86.5,90.438,71.813,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,69.813,72.0,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.938,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.331,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,11,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,17.461,70.539,67.39,71.865,65.864,65.607,0.0,-0.003,0.036,20.0,20.0,44.204,45.901,49.579,67.31,72.537,70.922,74.884,39.661,56.645,40.148,-10.82,86.5,90.438,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.625,71.438,0.014,69.813,72.0,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,69.938,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.016,0.383,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,12,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,2.928,70.539,67.39,71.865,65.864,65.5,0.0,-0.003,0.036,20.0,20.0,44.204,45.116,49.611,67.202,72.537,70.815,74.81,39.661,56.541,40.075,-10.82,86.5,90.5,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.625,71.563,0.014,69.813,72.0,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.015,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,13,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.305,2.248,2.228,6.899,70.647,67.39,71.76,65.758,65.607,0.0,-0.003,0.036,20.0,20.0,44.176,45.172,49.585,67.31,72.537,70.922,74.81,40.32,56.541,40.585,-10.82,86.5,90.5,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.625,71.563,0.014,69.813,71.938,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.563,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,69.938,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.219,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,14,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.102,2.248,2.228,8.828,70.647,67.39,71.865,65.864,65.5,0.0,-0.003,0.039,20.0,20.0,44.176,46.013,49.579,67.202,72.611,70.709,74.884,40.613,56.645,41.022,-10.82,86.5,90.563,71.75,71.313,70.563,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.625,71.563,0.014,69.813,72.0,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.563,0.024,70.5,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.042,69.938,72.563,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,0.341,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,15,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.031,2.248,2.228,9.526,70.647,67.39,71.865,65.864,65.5,0.0,-0.003,0.036,20.0,20.0,44.148,46.265,49.579,67.095,72.537,71.028,74.884,40.76,56.541,41.168,-10.82,86.438,90.563,71.75,71.313,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.625,71.563,0.014,69.813,72.0,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.625,0.038,69.938,72.625,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,16,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.984,2.248,2.228,10.995,70.754,67.284,71.76,65.864,65.714,0.0,-0.003,0.036,20.0,20.0,44.12,46.574,49.585,67.31,72.537,71.028,74.884,40.833,56.541,41.24,-10.82,86.375,90.563,71.813,71.375,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.563,0.014,69.813,72.0,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,69.938,72.625,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.348,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,17,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.164,2.248,2.228,4.635,70.647,67.39,71.76,65.864,65.607,0.0,-0.003,0.036,20.0,20.0,44.12,45.2,49.637,67.095,72.463,71.028,74.81,40.833,56.541,41.24,-10.82,86.375,90.563,71.813,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.102,72.625,71.563,0.014,69.813,72.0,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.018,0.347,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,18,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.471,0,80,55,1.4,12.125,2.248,2.228,15.015,70.647,67.39,71.76,65.864,65.607,0.0,-0.003,0.036,20.0,20.0,44.12,45.957,49.689,67.095,72.537,71.028,74.81,40.833,56.436,41.313,-10.82,86.313,90.625,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.625,71.438,0.014,69.813,71.938,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,70.0,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.414,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,19,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.125,2.248,2.228,13.09,70.539,67.39,71.865,65.864,65.607,0.0,-0.003,0.036,20.0,20.0,44.12,46.854,49.741,67.095,72.537,71.028,74.81,40.906,56.541,41.313,-10.82,86.25,90.688,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.625,71.438,0.014,69.813,71.938,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.813,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.031,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.017,0.348,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,20,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.273,2.248,2.228,10.142,70.754,67.39,71.76,65.864,65.714,0.0,-0.003,0.036,20.0,20.0,44.092,46.714,49.741,67.095,72.537,71.028,74.884,41.053,56.436,41.459,-10.82,86.25,90.688,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.625,71.438,0.014,69.813,71.938,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.75,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,21,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.18,2.248,2.228,8.408,70.647,67.284,71.76,65.864,65.714,0.0,-0.003,0.036,20.0,20.0,44.12,46.013,49.728,67.202,72.611,71.028,74.884,41.2,56.436,41.532,-10.82,86.25,90.688,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.563,0.014,69.813,71.938,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.016,0.291,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,22,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.164,2.248,2.228,12.282,70.647,67.39,71.76,65.864,65.714,0.0,-0.003,0.036,20.0,20.0,44.064,45.452,49.741,67.095,72.537,71.028,74.884,41.126,56.436,41.532,-10.82,86.188,90.688,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.625,71.438,0.014,69.813,71.875,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.813,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.938,72.5,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,23,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.047,2.248,0.462,19.435,70.539,67.39,71.865,65.864,65.607,0.0,-0.003,0.036,20.0,20.0,44.064,45.256,49.741,67.095,72.463,71.028,74.81,41.126,56.436,41.532,-10.82,86.188,90.75,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,69.813,71.875,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,70.5,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,24,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.977,2.248,2.228,11.494,70.647,67.496,71.865,65.969,65.714,0.0,-0.003,0.036,20.0,20.0,44.092,45.733,49.741,67.095,72.537,71.028,74.81,41.2,56.541,41.605,-10.82,86.188,90.813,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.563,0.014,69.813,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.375,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.438,0.042,69.75,72.5,71.813,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,25,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.125,2.248,2.228,10.309,70.539,67.39,71.76,65.864,65.714,0.0,-0.003,0.036,20.0,20.0,44.036,46.181,49.754,66.988,72.537,71.028,74.884,41.2,56.541,41.677,-10.82,86.188,90.813,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.313,72.625,71.563,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.75,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.438,0.039,69.938,72.5,71.813,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.418,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,26,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.203,2.248,0.462,7.702,70.647,67.496,71.865,66.075,65.714,0.0,-0.003,0.036,20.0,20.0,44.007,45.116,49.786,66.988,72.537,71.028,74.884,41.346,56.645,41.677,-10.82,86.188,90.813,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.625,71.563,0.014,69.813,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.75,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.033,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5112008,27,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.977,2.248,2.228,22.951,70.539,67.39,71.76,65.969,65.714,0.0,-0.003,0.036,20.0,20.0,44.007,46.377,49.799,66.988,72.463,71.028,74.81,41.346,56.645,41.75,-10.82,86.188,90.813,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.625,71.438,0.014,69.813,71.875,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,70.5,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,69.938,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,-0.018,0.353,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,28,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,22.8,70.647,67.39,71.865,65.864,65.714,0.0,-0.003,0.036,20.0,20.0,44.007,46.798,49.799,66.988,72.537,70.815,74.81,41.346,56.645,41.75,-10.82,86.125,90.938,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.625,71.563,0.014,69.75,71.813,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.5,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,69.75,72.563,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.354,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,29,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.117,2.248,2.228,13.731,70.754,67.39,71.76,65.864,65.821,0.0,-0.003,0.036,20.0,20.0,44.007,46.265,49.812,67.095,72.463,71.028,74.81,41.346,56.541,41.75,-10.82,86.125,90.938,71.75,71.438,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.438,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.5,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.75,72.563,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,30,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,8.224,70.647,67.496,71.865,65.969,65.714,0.0,-0.003,0.036,20.0,20.0,44.007,46.798,49.825,66.988,72.537,70.922,74.884,41.346,56.645,41.75,-10.82,86.063,91.0,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.625,71.563,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.813,72.063,72.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.5,71.813,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.353,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,31,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.031,2.248,2.228,19.654,70.754,67.496,71.865,66.075,65.928,0.0,-0.003,0.036,20.0,20.0,44.12,47.022,49.851,67.095,72.463,70.709,74.81,41.419,56.645,41.823,-10.82,86.0,91.0,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.625,71.438,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,69.938,72.5,71.813,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,32,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.164,2.248,2.228,6.771,70.754,67.496,71.76,65.969,65.928,0.0,-0.003,0.036,20.0,20.0,44.316,46.518,49.87,66.988,72.463,71.028,74.81,41.419,56.645,41.823,-10.82,85.938,91.0,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.563,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.5,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.938,72.5,71.813,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.018,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,33,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.211,2.248,2.228,7.501,70.647,67.496,71.865,65.969,65.821,0.0,-0.003,0.036,20.0,20.0,44.036,46.181,49.883,66.88,72.537,71.028,74.81,41.346,56.645,41.75,-10.82,85.875,91.063,71.75,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.438,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,69.75,72.5,71.813,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.355,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5112008,34,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.164,2.248,2.228,2.858,70.754,67.496,71.76,65.969,65.928,0.0,-0.003,0.036,20.0,20.0,44.428,46.265,49.909,66.988,72.463,71.028,74.81,41.419,56.436,41.823,-10.82,85.813,91.125,71.75,71.438,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.625,71.563,0.014,69.75,71.875,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.375,72.813,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.375,0.036,69.75,72.5,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.018,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,35,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.242,2.248,2.228,4.672,70.647,67.496,71.865,66.075,65.821,0.0,-0.003,0.036,20.0,20.0,44.12,46.153,49.935,66.88,72.389,71.028,74.81,41.493,56.645,41.823,-10.82,85.813,91.125,71.75,71.375,70.688,71.375,0.0,0,72,70,1000,200,0.0,12.164,72.625,71.563,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,69.938,72.5,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,36,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.07,2.248,2.228,19.882,70.647,67.496,71.865,65.969,65.821,0.0,-0.003,0.036,20.0,20.0,44.316,46.854,49.909,66.88,72.463,71.028,74.81,41.419,56.645,41.823,-10.82,85.75,91.125,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.625,71.563,0.014,69.75,71.813,71.813,71.563,0.0,25.734,72,70,1000,200,-0.001,0.0,73.625,73.563,0.024,70.375,72.75,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,69.938,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.018,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,37,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.211,2.248,2.228,15.998,70.647,67.602,71.971,65.969,65.821,0.0,-0.003,0.036,20.0,20.0,44.372,45.509,49.909,66.773,72.463,71.028,74.81,41.493,56.541,41.896,-10.82,85.688,91.188,71.75,71.438,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.438,0.014,69.813,71.813,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.5,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.75,72.438,71.813,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.358,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.0
5112008,38,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,8.848,70.647,67.496,71.76,66.075,65.821,0.0,-0.003,0.036,20.0,20.0,44.344,45.565,49.896,66.88,72.463,71.028,74.81,41.566,56.645,41.896,-10.82,85.625,91.188,71.5,71.438,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.625,71.438,0.014,69.75,71.813,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,69.75,72.5,71.688,71.563,0.0,33.0,72,70,1000,200,-0.001,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,39,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,17.42,70.647,67.496,71.76,66.075,65.821,0.0,-0.003,0.036,20.0,20.0,44.709,46.882,49.883,66.88,72.389,71.028,74.81,41.566,56.541,41.823,-10.82,85.563,91.25,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,69.75,71.75,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.375,72.688,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.041,69.938,72.438,71.813,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.23,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,40,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.234,2.248,2.228,15.384,70.647,67.496,71.865,66.075,65.821,0.0,-0.003,0.039,20.0,20.0,44.316,45.593,49.883,66.988,72.463,71.028,74.81,41.493,56.541,41.969,-10.82,85.5,91.25,71.75,71.375,70.688,71.375,0.0,0,72,70,1000,200,0.0,12.227,72.625,71.563,0.014,69.75,71.813,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.688,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.018,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5112008,41,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,4.083,70.754,67.496,71.76,66.181,65.928,0.0,-0.003,0.036,20.0,20.0,44.54,45.817,49.909,66.988,72.389,71.028,74.736,41.566,56.541,41.969,-10.82,85.5,91.313,71.5,71.375,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.563,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,70.375,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.5,71.688,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.019,0.36,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,42,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.133,2.248,0.462,12.251,70.647,67.602,71.971,66.075,65.821,0.0,-0.003,0.036,20.0,20.0,45.101,45.565,49.922,66.773,72.389,70.815,74.81,41.493,56.645,41.823,-10.82,85.5,91.375,71.75,71.438,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.438,0.014,69.75,71.813,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.25,72.688,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.5,71.688,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.291,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.0
5112008,43,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.055,2.248,2.228,16.54,70.647,67.496,71.865,66.075,65.928,0.0,-0.003,0.036,20.0,20.0,45.213,45.677,49.948,66.88,72.389,71.028,74.81,41.566,56.541,41.896,-10.82,85.375,91.375,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.563,0.014,69.75,71.875,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.375,72.75,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,69.75,72.438,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.02,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5112008,44,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.266,2.248,0.462,13.124,70.647,67.602,71.865,66.181,65.928,0.0,-0.003,0.036,20.0,20.0,44.512,45.929,49.961,66.773,72.389,71.028,74.81,41.566,56.75,41.896,-10.82,85.375,91.375,71.75,71.438,70.688,71.375,0.0,0,72,70,1000,200,0.0,12.43,72.625,71.563,0.014,69.75,71.813,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.375,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,69.75,72.5,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.291,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,45,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.297,2.248,2.228,14.191,70.862,67.496,71.76,66.181,66.035,0.0,-0.003,0.039,20.0,20.0,44.877,45.761,49.974,66.88,72.389,71.028,74.736,41.566,56.75,41.896,-10.82,85.313,91.438,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.75,71.438,0.014,69.75,71.813,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.375,72.75,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,69.75,72.5,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.019,0.291,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5112008,46,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.25,2.248,2.228,11.12,70.647,67.496,71.865,66.286,65.928,0.0,-0.003,0.036,20.0,20.0,45.073,45.705,49.974,66.88,72.463,71.028,74.81,41.639,56.854,41.969,-10.82,85.188,91.5,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.625,71.563,0.014,69.75,71.813,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.25,72.688,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.438,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,47,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.078,2.248,2.228,14.475,70.647,67.602,71.865,66.075,65.928,0.0,-0.003,0.036,20.0,20.0,45.298,46.602,49.961,66.773,72.463,71.028,74.81,41.566,56.75,41.969,-10.82,85.125,91.5,71.75,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.625,71.438,0.014,69.813,71.75,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,69.75,72.438,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.018,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5112008,48,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.055,2.248,2.228,7.14,70.754,67.602,71.865,66.286,66.035,0.0,-0.003,0.036,20.0,20.0,45.354,45.845,49.974,66.988,72.389,71.028,74.736,41.639,56.645,41.969,-10.82,85.0,91.563,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.563,0.014,69.75,71.75,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.563,0.037,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.019,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,49,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.172,2.248,0.462,8.171,70.647,67.602,71.865,66.286,66.035,0.0,-0.003,0.036,20.0,20.0,45.073,45.985,49.948,66.88,72.315,71.028,74.736,41.639,56.75,42.042,-10.82,85.0,91.563,71.5,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.563,0.014,69.625,71.75,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.021,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,50,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.148,2.248,2.228,9.923,70.647,67.602,71.865,66.181,66.035,0.0,-0.003,0.036,20.0,20.0,45.466,46.321,49.987,66.773,72.389,71.028,74.81,41.639,56.645,42.042,-10.82,84.875,91.563,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,69.75,71.813,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.75,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.02,0.36,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,51,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.109,2.248,2.228,7.864,70.754,67.602,71.865,66.181,65.928,0.0,-0.003,0.036,20.0,20.0,45.971,46.321,50.013,66.773,72.389,71.028,74.736,41.639,56.645,41.969,-10.82,84.75,91.625,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.625,71.563,0.014,69.625,71.813,71.813,71.688,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.75,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.75,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.149,-0.019,0.295,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,52,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.148,2.248,2.228,9.076,70.754,67.708,71.971,66.392,66.035,0.0,-0.003,0.036,20.0,20.0,45.999,45.985,50.0,66.773,72.389,71.028,74.736,41.639,56.645,41.969,-10.82,84.75,91.688,71.5,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.188,72.625,71.563,0.014,69.625,71.75,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,70.25,72.75,71.813,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.033,69.75,72.438,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.019,0.295,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,53,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,13.004,70.647,67.708,71.865,66.392,66.035,0.0,-0.003,0.036,20.0,20.0,46.672,45.705,49.987,66.88,72.463,71.028,74.81,41.712,56.75,42.042,-10.82,84.688,91.75,71.75,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.563,0.014,69.625,71.75,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.375,72.688,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,54,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,19.805,70.647,67.708,71.971,66.286,66.035,0.0,-0.003,0.036,20.0,20.0,45.662,46.63,49.922,66.665,72.463,71.028,74.884,41.712,56.854,41.969,-10.828,84.688,91.813,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.625,71.438,0.014,69.625,71.688,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.035,69.75,72.438,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.227,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,55,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,6.468,70.647,67.602,71.865,66.286,66.035,0.0,-0.003,0.036,20.0,20.0,47.037,46.209,49.961,66.773,72.389,71.028,74.81,41.639,56.75,42.042,-10.82,84.563,91.875,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.625,71.438,0.014,69.625,71.75,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.75,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.375,0.036,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,56,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.164,2.248,2.228,14.263,70.754,67.602,71.865,66.286,66.249,0.0,-0.003,0.036,20.0,20.0,46.111,45.593,49.974,66.773,72.389,71.028,74.81,41.712,56.75,42.042,-10.82,84.5,91.875,71.75,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,69.438,71.75,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.02,0.294,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,57,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.039,2.248,2.228,12.7,70.754,67.708,71.865,66.286,66.035,0.0,-0.003,0.036,20.0,20.0,48.102,46.518,49.948,66.665,72.463,71.028,74.81,41.712,56.854,42.114,-10.82,84.438,92.0,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.438,0.014,69.625,71.75,72.0,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.375,72.625,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.438,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.356,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5112008,58,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.008,2.248,2.228,14.71,70.754,67.602,71.865,66.286,66.035,0.0,-0.007,0.036,20.0,20.0,46.644,46.602,49.909,66.665,72.389,71.028,74.81,41.712,56.854,42.042,-10.82,84.625,92.0,71.75,71.438,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.563,0.014,69.625,71.688,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.02,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,59,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.953,2.248,2.228,5.569,70.754,67.814,71.971,66.392,66.035,0.0,-0.003,0.036,20.0,20.0,48.018,45.677,49.909,66.665,72.463,71.028,74.81,41.712,56.854,42.114,-10.82,84.625,92.063,71.5,71.438,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.563,0.014,69.625,71.688,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.75,72.375,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,100,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.188,2.248,2.228,19.76,70.862,67.708,71.865,66.286,66.249,0.0,-0.003,0.036,20.0,20.0,47.71,45.901,49.883,66.88,72.463,70.922,74.81,41.712,56.75,42.114,-10.82,84.563,92.063,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.563,0.014,69.625,71.688,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.688,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,101,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.063,2.248,2.228,12.842,70.754,67.708,71.971,66.392,66.249,0.0,-0.003,0.036,20.0,20.0,48.018,46.293,49.87,66.773,72.389,71.028,74.81,41.786,56.75,42.114,-10.82,84.438,92.125,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.438,0.014,69.625,71.688,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.75,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
