DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,102,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.961,2.248,2.228,16.617,70.754,67.602,71.865,66.286,66.142,0.0,-0.003,0.036,20.0,20.0,48.663,45.733,49.87,66.665,72.389,71.028,74.81,41.712,56.75,42.114,-10.82,84.438,92.375,71.75,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,69.625,71.688,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.75,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,103,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.234,2.248,2.228,10.818,70.862,67.602,71.865,66.286,66.249,0.0,-0.003,0.036,20.0,20.0,48.383,45.761,49.87,66.88,72.389,71.028,74.81,41.712,56.75,42.114,-10.82,84.313,92.375,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.75,71.563,0.014,69.625,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.625,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.688,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.02,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,104,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.992,2.248,2.228,11.454,70.754,67.602,71.865,66.392,66.142,0.0,-0.003,0.039,20.0,20.0,48.775,46.125,49.851,66.665,72.463,70.815,74.884,41.712,56.75,42.114,-10.82,84.25,92.375,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.625,71.438,0.014,69.438,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,69.688,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,105,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.984,2.248,2.228,9.392,70.754,67.708,71.865,66.392,66.249,0.0,-0.003,0.036,20.0,20.0,49.168,46.321,49.838,66.773,72.315,71.028,74.736,41.639,56.75,42.042,-10.82,84.125,92.438,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.563,0.014,69.625,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.563,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.438,0.03,69.75,72.438,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5112008,106,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.992,2.248,2.228,15.887,70.754,67.708,71.865,66.392,66.142,0.0,-0.003,0.036,20.0,20.0,48.663,46.237,49.825,66.665,72.537,70.815,74.884,41.786,56.75,42.114,-10.82,84.063,92.375,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.102,72.75,71.438,0.014,69.625,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.625,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,69.75,72.375,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.294,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5112008,107,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.992,2.248,2.228,4.966,70.754,67.708,71.971,66.498,66.249,0.0,-0.003,0.036,20.0,20.0,49.673,46.041,49.838,66.558,72.389,71.134,74.736,41.786,56.75,42.187,-10.82,83.875,92.438,71.5,71.375,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,69.438,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.625,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.038,69.75,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,108,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,35.139,0.011,13.339,0,80,55,1.4,12.055,2.248,2.228,7.441,70.754,67.708,71.865,66.392,66.249,0.0,-0.003,0.036,20.0,20.0,49.589,45.817,49.87,66.558,72.389,71.028,74.736,41.712,56.75,42.114,-10.82,83.813,92.375,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,69.438,71.625,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.625,72.063,72.375,0.0,36.375,72,70,1000,200,-0.001,0.0,73.813,73.438,0.035,69.688,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.019,0.357,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.002
5112008,109,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.063,2.248,2.228,9.428,70.754,67.708,71.971,66.392,66.249,0.0,-0.003,0.036,20.0,20.0,49.841,45.845,49.851,66.558,72.389,71.028,74.81,41.786,56.75,42.187,-10.82,83.813,92.375,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.625,71.438,0.014,69.438,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,70.25,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.032,69.688,72.375,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.02,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,110,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,4.477,70.754,67.814,71.971,66.603,66.249,0.0,-0.003,0.039,20.0,20.0,50.066,45.873,49.838,66.665,72.389,71.028,74.81,41.712,56.854,42.187,-10.82,83.813,92.375,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.625,71.563,0.014,69.625,71.625,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.688,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.02,0.42,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,111,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.031,2.248,2.228,11.378,70.754,67.708,71.865,66.392,66.249,0.0,-0.003,0.036,20.0,20.0,50.795,45.817,49.825,66.665,72.389,71.028,74.81,41.786,56.854,42.187,-10.82,83.625,92.438,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,69.438,71.625,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,112,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.055,2.248,2.228,21.867,70.862,67.708,71.865,66.392,66.356,0.0,-0.003,0.036,20.0,20.0,50.907,45.621,49.799,66.773,72.315,71.028,74.81,41.786,56.854,42.187,-10.82,83.563,92.375,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,69.438,71.625,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.125,72.563,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.688,72.375,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.021,0.357,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5112008,113,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.117,2.248,2.228,19.882,70.754,67.814,71.971,66.603,66.249,0.0,-0.003,0.039,20.0,20.0,51.328,45.733,49.786,66.558,72.389,71.028,74.81,41.786,57.063,42.187,-10.82,83.438,92.375,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.625,71.438,0.014,69.625,71.563,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.375,0.038,69.688,72.375,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.149,0.0,0.001,-0.02,0.35,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,114,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.211,2.248,2.228,6.799,70.862,67.708,71.865,66.498,66.356,0.0,-0.003,0.036,20.0,20.0,51.524,45.733,49.786,66.665,72.315,71.028,74.81,41.786,56.854,42.26,-10.82,83.375,92.375,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.391,72.75,71.438,0.014,69.438,71.563,71.75,71.563,0.0,25.734,72,70,1000,200,-0.001,0.0,73.5,73.438,0.024,70.25,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,0.422,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.002
5112008,115,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.297,2.248,2.228,11.955,70.754,67.708,71.865,66.498,66.249,0.0,-0.003,0.036,20.0,20.0,51.552,45.677,49.767,66.558,72.315,71.028,74.81,41.859,56.854,42.187,-10.82,83.313,92.625,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.625,71.438,0.014,69.438,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.25,72.625,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,69.75,72.313,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.021,0.293,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5112008,116,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.047,2.248,2.228,17.38,70.754,67.602,71.865,66.392,66.249,0.0,-0.003,0.036,20.0,20.0,52.001,45.621,49.767,66.665,72.315,71.028,74.736,41.786,56.959,42.187,-10.82,83.188,92.438,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.75,71.438,0.014,69.438,71.563,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.125,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.042,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.021,0.355,0.0,0.0,0.034,0.035,0.003,0.0,0.001,0.001
5112008,117,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.094,2.248,2.228,15.974,70.754,67.708,71.865,66.392,66.463,0.0,-0.003,0.036,20.0,20.0,52.309,45.649,49.812,66.558,72.315,71.028,74.81,41.859,56.959,42.26,-10.82,83.125,92.625,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,69.438,71.5,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.25,72.625,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,118,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.164,2.248,0.462,8.847,70.97,67.814,71.971,66.603,66.356,0.0,-0.003,0.036,20.0,20.0,53.515,45.593,49.812,66.558,72.315,71.028,74.736,41.859,56.854,42.26,-10.82,83.0,92.75,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.93,72.625,71.438,0.014,69.438,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.625,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.358,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,119,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.016,2.248,2.228,7.917,70.754,67.708,71.865,66.498,66.249,0.0,-0.003,0.036,20.0,20.0,54.104,45.509,49.799,66.558,72.315,71.028,74.736,41.859,56.959,42.26,-10.828,82.938,92.75,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.922,72.625,71.438,0.014,69.438,71.563,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,70.125,72.563,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.035,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,120,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.883,2.248,2.228,13.801,70.862,67.602,71.865,66.498,66.463,0.0,-0.003,0.039,20.0,20.0,55.17,45.873,49.799,66.665,72.315,71.028,74.736,41.859,57.168,42.187,-10.82,82.813,92.75,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.922,72.625,71.438,0.014,69.438,71.563,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.035,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.021,0.287,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,121,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.992,2.248,2.228,17.258,70.754,67.708,71.865,66.498,66.356,0.0,0.0,0.036,20.0,20.0,55.619,45.537,49.786,66.558,72.315,71.028,74.736,41.859,56.959,42.26,-10.82,82.75,92.75,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.625,71.563,0.014,69.438,71.5,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.625,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.563,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.356,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,122,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.961,2.248,2.228,7.106,70.862,67.602,71.865,66.498,66.463,0.0,-0.003,0.036,20.0,20.0,56.067,45.537,49.825,66.665,72.389,71.028,74.81,41.859,57.063,42.26,-10.82,82.688,92.813,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.563,0.014,69.438,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.625,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.688,72.25,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.02,0.353,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,123,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.094,2.248,2.228,14.374,70.754,67.708,71.971,66.498,66.249,0.0,-0.003,0.036,20.0,20.0,56.909,45.789,49.767,66.45,72.315,71.028,74.736,41.859,56.959,42.333,-10.828,82.625,92.813,71.5,71.438,70.688,71.375,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.563,0.014,69.438,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,72.063,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.688,73.125,0.034,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.021,0.419,0.0,0.0,0.034,0.036,0.002,0.001,0.003,0.001
5112008,124,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,7.471,70.754,67.814,71.971,66.603,66.356,0.0,-0.003,0.036,20.0,20.0,58.031,45.621,49.838,66.45,72.315,71.028,74.81,41.859,56.854,42.26,-10.82,82.5,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,69.313,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,69.688,72.25,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.358,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,125,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,21.042,70.754,67.602,71.865,66.498,66.356,0.0,-0.003,0.036,20.0,20.0,58.536,45.509,49.812,66.45,72.389,71.028,74.81,41.932,56.854,42.333,-10.82,82.438,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.563,0.014,69.438,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.625,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.039,69.688,72.25,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.02,0.359,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,126,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.039,2.248,2.228,20.064,70.862,67.708,71.865,66.603,66.463,0.0,-0.003,0.039,20.0,20.0,58.9,45.901,49.754,66.665,72.315,71.028,74.736,41.859,56.959,42.333,-10.82,82.375,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.625,71.563,0.014,69.438,71.5,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.625,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.688,72.313,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.419,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,127,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.109,2.248,2.228,12.391,70.754,67.708,71.865,66.498,66.356,0.0,-0.003,0.036,20.0,20.0,59.489,45.368,49.825,66.558,72.315,71.028,74.736,41.932,56.959,42.333,-10.82,82.25,92.875,71.75,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.625,71.563,0.014,69.438,71.438,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,69.688,72.313,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.021,0.358,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,128,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.195,2.248,2.228,8.273,70.862,67.708,71.865,66.498,66.356,0.0,-0.003,0.036,20.0,20.0,59.77,45.985,49.767,66.45,72.315,71.028,74.81,42.005,56.959,42.333,-10.82,82.125,92.875,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.75,71.563,0.014,69.438,71.438,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,71.75,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.688,72.313,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.293,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,129,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.125,2.248,0.462,17.703,70.754,67.814,71.971,66.603,66.356,0.0,-0.003,0.036,20.0,20.0,60.05,45.705,49.799,66.45,72.315,71.028,74.81,41.932,57.063,42.333,-10.82,82.0,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,69.438,71.375,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,69.688,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.354,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,130,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.125,2.248,2.228,10.685,70.862,67.708,71.865,66.603,66.463,0.0,0.0,0.036,20.0,20.0,60.527,45.396,49.741,66.558,72.315,70.815,74.736,42.005,56.959,42.406,-10.82,81.938,92.875,71.5,71.438,70.688,71.375,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,69.313,71.375,71.625,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,69.688,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.358,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5112008,131,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.227,2.248,2.228,19.984,70.862,67.708,71.865,66.498,66.356,0.0,-0.003,0.039,20.0,20.0,60.807,45.705,49.799,66.558,72.315,71.028,74.736,42.005,57.168,42.333,-10.82,81.875,92.875,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.563,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.125,72.563,72.063,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,69.563,72.25,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.021,0.289,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,132,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.148,2.248,2.228,25.602,70.862,67.708,71.865,66.498,66.356,0.0,-0.003,0.039,20.0,20.0,61.172,45.705,49.767,66.45,72.315,71.028,74.736,42.005,57.063,42.406,-10.82,81.813,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.75,71.563,0.014,69.438,71.375,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,70.125,72.563,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.688,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.04,0.357,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,133,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.305,2.248,2.228,7.099,70.862,67.814,71.971,66.709,66.463,0.0,-0.003,0.036,20.0,20.0,61.565,45.565,49.767,66.558,72.315,71.028,74.736,42.005,56.959,42.406,-10.82,81.75,92.875,71.75,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.625,71.563,0.014,69.313,71.375,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.125,72.563,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,69.688,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,134,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.156,3.37,2.228,16.972,70.97,67.708,71.865,66.603,66.463,0.0,0.0,0.039,20.0,20.0,62.322,45.48,49.715,66.558,72.389,71.028,74.736,42.079,56.959,42.406,-10.82,81.625,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,69.438,71.313,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.0,72.5,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,69.688,72.25,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.019,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,135,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.281,2.248,2.228,12.12,70.862,67.814,71.971,66.709,66.463,0.0,-0.003,0.036,20.0,20.0,62.686,45.705,49.689,66.45,72.315,71.028,74.81,42.005,56.959,42.406,-10.82,81.563,92.875,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.75,71.438,0.014,69.313,71.313,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.5,73.188,0.024,70.125,72.5,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.035,69.688,72.188,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.357,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5112008,136,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.148,2.248,2.228,11.659,70.862,67.708,71.865,66.603,66.463,0.0,-0.003,0.036,20.0,20.0,62.939,45.256,49.728,66.45,72.315,71.028,74.81,42.079,56.959,42.406,-10.82,81.438,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.625,71.563,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.125,72.563,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.688,72.188,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.021,0.294,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,137,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.367,2.248,2.228,10.461,70.862,67.708,71.865,66.603,66.463,0.0,0.0,0.036,20.0,20.0,63.668,45.172,49.741,66.45,72.315,71.134,74.81,42.079,56.959,42.406,-10.82,81.313,92.938,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.438,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.125,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.688,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.294,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5112008,138,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.234,2.248,2.228,14.025,70.862,67.708,71.865,66.603,66.463,0.0,-0.003,0.036,20.0,20.0,64.341,45.677,49.728,66.45,72.315,71.134,74.736,42.079,57.063,42.406,-10.82,81.125,92.875,71.75,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.625,71.563,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.125,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.375,0.04,69.688,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,0.291,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,139,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.281,2.248,2.228,21.549,70.862,67.708,71.865,66.709,66.463,0.0,-0.003,0.036,20.0,20.0,64.622,45.368,49.702,66.45,72.315,71.134,74.736,42.079,57.063,42.479,-10.82,80.938,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.625,71.563,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.563,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.023,0.356,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5112008,140,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.477,2.248,2.228,11.155,70.862,67.708,71.865,66.603,66.463,0.0,-0.003,0.036,20.0,20.0,64.958,45.312,49.715,66.45,72.315,71.134,74.736,42.005,57.168,42.406,-10.82,80.75,92.938,71.438,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.25,72.75,71.438,0.014,69.313,71.313,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,69.938,72.563,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,69.688,72.25,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.354,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.002
5112008,141,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.117,2.248,2.228,12.075,70.862,67.92,71.971,66.603,66.463,0.0,-0.003,0.036,20.0,20.0,65.463,45.565,49.676,66.45,72.315,71.028,74.81,42.005,57.168,42.406,-10.82,80.5,92.875,71.5,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.75,71.688,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.0,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.032,69.688,72.188,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.021,0.353,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,142,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,19.99,70.97,67.814,71.971,66.709,66.57,0.0,-0.003,0.036,20.0,20.0,66.136,45.172,49.741,66.558,72.315,70.815,74.736,42.079,57.272,42.479,-10.82,80.188,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.313,72.625,71.563,0.014,69.313,71.313,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.0,72.5,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.375,0.029,69.563,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.352,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5112008,143,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.211,2.248,2.228,7.596,70.862,67.708,71.865,66.709,66.463,0.0,0.0,0.039,20.0,20.0,66.36,45.2,49.702,66.343,72.463,71.028,74.81,42.152,57.168,42.551,-10.82,79.938,92.875,71.5,71.438,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.438,0.014,69.25,71.188,71.625,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.0,72.5,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.188,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.018,0.354,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.002
5112008,144,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,25.093,70.862,67.92,71.971,66.709,66.57,0.0,0.0,0.036,20.0,20.0,66.529,45.228,49.676,66.45,72.315,71.028,74.736,42.079,57.063,42.406,-10.828,79.563,92.875,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,69.313,71.25,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.313,0.024,70.125,72.5,71.813,72.313,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,69.563,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5112008,145,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.43,2.248,2.228,8.983,70.97,67.814,71.865,66.603,66.57,0.0,0.0,0.036,20.0,20.0,66.949,45.565,49.715,66.45,72.315,71.134,74.81,42.079,56.959,42.479,-10.82,79.25,92.875,71.5,71.5,70.688,71.375,0.0,0,72,70,1000,200,0.0,12.414,72.75,71.563,0.014,69.313,71.25,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.563,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.688,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.023,0.361,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,146,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.109,2.248,2.228,21.783,70.97,67.814,71.865,66.603,66.57,0.0,0.0,0.036,20.0,20.0,67.286,45.144,49.624,66.45,72.315,71.028,74.736,42.152,56.959,42.551,-10.82,78.938,92.875,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,69.313,71.313,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.563,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.563,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.36,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5112008,147,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.961,2.248,2.228,24.696,70.97,67.814,71.971,66.498,66.57,0.0,-0.003,0.039,20.0,20.0,67.623,45.032,49.663,66.343,72.315,71.028,74.81,42.225,57.063,42.551,-10.82,78.5,92.813,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.438,0.014,69.313,71.188,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,69.688,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.021,0.293,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.002
5112008,148,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.961,2.248,2.228,12.751,70.862,67.92,71.971,66.709,66.57,0.0,-0.003,0.039,20.0,20.0,68.071,45.088,49.676,66.343,72.315,71.134,74.736,42.152,57.063,42.479,-10.82,78.25,92.813,71.5,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.102,72.75,71.563,0.014,69.313,71.188,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.688,72.188,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.293,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5112008,149,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.078,2.248,2.228,11.168,70.862,67.814,71.865,66.603,66.57,0.0,0.0,0.036,20.0,20.0,68.464,45.032,49.663,66.343,72.315,71.134,74.81,42.152,57.168,42.479,-10.82,77.875,92.813,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.438,0.014,69.313,71.25,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.035,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.023,0.291,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5112008,150,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.148,2.248,2.228,14.227,70.862,67.814,71.865,66.603,66.57,0.0,0.0,0.036,20.0,20.0,68.744,45.172,49.676,66.343,72.241,71.028,74.736,42.079,57.063,42.479,-10.82,77.5,92.813,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.75,71.563,0.014,69.25,71.188,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.043,0.357,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5112008,151,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.297,2.248,2.228,4.059,70.97,67.814,71.865,66.603,66.57,0.0,-0.003,0.039,20.0,20.0,68.997,45.256,49.676,66.45,72.389,71.134,74.736,42.225,57.063,42.551,-10.82,77.313,92.75,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.563,0.014,69.313,71.188,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.438,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.125,0.031,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.021,0.293,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5112008,152,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.07,2.248,2.228,13.103,70.97,67.92,71.865,66.603,66.57,0.0,-0.003,0.039,20.0,20.0,69.249,44.976,49.663,66.343,72.315,71.134,74.736,42.225,57.063,42.551,-10.82,76.875,92.75,71.438,71.5,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.438,0.014,69.313,71.125,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.293,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5112008,153,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,6.904,70.97,67.92,71.971,66.709,66.677,0.0,-0.003,0.036,20.0,20.0,69.558,44.976,49.65,66.45,72.315,71.134,74.736,42.225,57.168,42.551,-10.82,76.438,92.813,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.563,0.014,69.25,71.125,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,72.063,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.375,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.292,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,154,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,7.989,70.862,67.814,71.971,66.603,66.57,0.0,-0.003,0.036,20.0,20.0,69.698,45.2,49.676,66.343,72.315,70.922,74.736,42.225,57.168,42.551,-10.82,76.375,92.75,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.563,0.014,69.313,71.125,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.125,0.041,69.563,72.125,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.292,0.0,0.0,0.034,0.035,0.002,0.001,0.003,0.001
5112008,155,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.266,2.248,2.228,7.572,70.862,67.814,71.865,66.603,66.57,0.0,-0.003,0.036,20.0,20.0,70.063,45.368,49.676,66.343,72.241,71.134,74.736,42.152,57.168,42.551,-10.82,76.0,92.75,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.563,0.014,69.25,71.188,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.375,73.188,0.024,70.0,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,156,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,8.712,70.97,67.814,71.865,66.603,66.677,0.0,-0.003,0.039,20.0,20.0,70.455,44.92,49.611,66.45,72.315,71.134,74.81,42.152,57.168,42.624,-10.82,75.875,92.75,71.5,71.438,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.75,71.563,0.014,69.25,71.188,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.0,72.5,72.063,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.023,0.422,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,157,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.242,2.248,2.228,4.16,70.97,67.92,71.971,66.709,66.677,0.0,0.0,0.039,20.0,20.0,70.736,45.06,49.663,66.558,72.315,71.134,74.81,42.298,57.377,42.624,-10.82,75.563,92.813,71.5,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.563,0.014,69.313,71.125,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.125,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.289,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,158,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.5,0,80,55,1.4,12.125,2.248,2.228,3.804,70.862,67.92,71.971,66.709,66.677,0.0,-0.003,0.036,20.0,20.0,71.044,45.088,49.65,66.343,72.167,71.134,74.736,42.225,57.272,42.551,-10.82,74.75,92.75,71.5,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.438,0.014,69.313,71.125,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,70.0,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.052,0.292,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,159,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.273,2.248,2.228,12.683,70.97,67.814,71.865,66.498,66.57,0.0,0.0,0.036,20.0,20.0,71.241,44.696,49.676,66.45,72.315,71.134,74.81,42.298,57.272,42.624,-10.82,74.438,92.75,71.5,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.625,71.563,0.014,69.313,71.125,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.044,0.292,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,200,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.172,2.248,2.228,19.37,70.97,67.814,71.865,66.498,66.677,0.0,-0.003,0.039,20.0,20.0,71.521,44.752,49.663,66.45,72.241,71.134,74.736,42.225,57.168,42.624,-10.82,74.188,92.688,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.75,71.563,0.014,69.25,71.125,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.0,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.438,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.025,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,201,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.227,2.248,2.228,9.088,70.97,67.814,71.865,66.603,66.784,0.0,-0.003,0.036,20.0,20.0,71.801,44.64,49.676,66.45,72.241,71.134,74.81,42.225,57.168,42.697,-10.82,73.688,92.688,71.5,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,69.25,71.125,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.0,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.026,0.422,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,202,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.156,2.248,2.228,17.328,70.862,67.814,71.865,66.603,66.57,0.0,0.0,0.036,20.0,20.0,72.054,44.724,49.637,66.343,72.241,71.134,74.81,42.225,57.168,42.624,-10.82,73.438,92.688,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.625,71.563,0.014,69.25,71.125,71.813,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.0,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,203,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.031,2.248,2.228,12.35,70.862,68.026,71.971,66.709,66.57,0.0,0.0,0.039,20.0,20.0,72.334,44.752,49.65,66.343,72.241,71.134,74.736,42.225,57.272,42.624,-10.82,73.625,92.625,71.5,71.5,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.438,0.014,69.25,71.063,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.5,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.041,69.563,72.063,71.688,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
