DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,204,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.031,2.248,2.228,21.663,70.97,67.814,71.865,66.603,66.784,0.0,0.0,0.036,20.0,20.0,72.615,44.78,49.637,66.558,72.241,70.922,74.736,42.225,57.272,42.697,-10.82,72.375,92.625,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.563,0.014,69.25,71.125,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.419,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,205,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.289,2.248,2.228,20.747,70.862,67.92,71.971,66.709,66.677,0.0,-0.003,0.039,20.0,20.0,72.811,44.668,49.637,66.343,72.167,71.134,74.736,42.298,57.272,42.624,-10.82,72.313,92.375,71.5,71.5,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.563,0.014,69.25,71.125,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.0,72.5,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.0,0.038,69.438,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.291,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,206,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.094,2.248,2.228,15.272,70.97,67.92,71.971,66.709,66.677,0.0,0.0,0.036,20.0,20.0,73.036,44.808,49.637,66.45,72.241,71.134,74.736,42.298,57.377,42.697,-10.82,72.125,92.313,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.625,71.563,0.014,69.25,71.125,71.75,71.563,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,207,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.188,2.248,2.228,22.35,70.97,67.814,71.865,66.603,66.677,0.0,0.0,0.036,20.0,20.0,73.288,44.836,49.624,66.343,72.241,71.134,74.736,42.298,57.272,42.77,-10.82,71.375,92.313,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.563,0.014,69.25,71.125,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,69.438,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.025,0.423,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,208,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.156,2.248,2.228,27.796,70.862,67.92,71.865,66.603,66.57,0.0,-0.003,0.036,20.0,20.0,73.54,44.556,49.65,66.343,72.241,71.134,74.736,42.225,57.272,42.697,-10.82,70.188,92.313,71.5,71.438,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.242,72.625,71.438,0.014,69.25,71.125,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.42,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,209,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.023,2.248,2.228,12.192,70.97,67.92,71.971,66.709,66.677,0.0,0.0,0.036,20.0,20.0,73.821,45.004,49.65,66.343,72.241,71.134,74.736,42.372,57.272,42.697,-10.82,70.188,92.375,71.438,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,69.25,71.063,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,70.0,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.025,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,210,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.008,2.248,2.228,11.989,70.97,67.814,71.865,66.603,66.677,0.0,-0.003,0.039,20.0,20.0,73.961,44.752,49.598,66.236,72.167,71.134,74.81,42.298,57.377,42.697,-10.82,69.75,92.313,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.75,71.563,0.014,69.25,71.125,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.563,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,211,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,12.358,70.862,67.814,71.865,66.603,66.677,0.0,-0.003,0.039,20.0,20.0,74.129,44.724,49.611,66.236,72.167,71.134,74.736,42.372,57.377,42.77,-10.82,69.5,92.313,71.5,71.5,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.625,71.563,0.014,69.188,71.063,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.625,73.125,0.035,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.027,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,212,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,12.008,2.248,2.228,4.982,70.97,67.814,71.865,66.709,66.677,0.0,0.0,0.039,20.0,20.0,74.326,44.471,49.598,66.343,72.241,71.134,74.736,42.298,57.272,42.77,-10.828,69.188,92.125,71.5,71.5,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.625,71.438,0.014,69.25,71.125,71.75,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.188,0.024,69.938,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.025,0.425,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,213,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.109,2.248,2.228,13.84,70.862,68.026,71.971,66.815,66.677,0.0,0.0,0.039,20.0,20.0,74.466,44.471,49.579,66.343,72.241,71.134,74.736,42.372,57.481,42.697,-10.82,68.625,92.063,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,69.25,71.0,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.438,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.563,72.125,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.289,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,214,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.094,2.248,2.228,26.43,70.97,67.92,71.865,66.603,66.677,0.0,-0.003,0.036,20.0,20.0,74.662,44.359,49.579,66.343,72.241,71.134,74.81,42.372,57.272,42.77,-10.82,67.938,92.0,71.438,71.5,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.438,0.014,69.25,71.0,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.026,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,215,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.141,2.248,2.228,8.63,71.077,67.92,71.865,66.709,66.891,0.0,0.0,0.036,20.0,20.0,74.943,44.359,49.566,66.45,72.167,71.134,74.736,42.298,57.377,42.697,-10.82,67.813,91.938,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.75,71.563,0.014,69.25,71.063,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,72.938,0.024,69.938,72.375,71.813,72.188,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.563,72.063,71.688,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.027,0.354,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,216,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.109,2.248,2.228,13.288,70.97,68.026,71.971,66.709,66.677,0.0,0.0,0.039,20.0,20.0,75.335,44.331,49.566,66.45,72.241,71.134,74.81,42.372,57.377,42.77,-10.82,67.188,91.875,71.5,71.5,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.75,71.563,0.014,69.25,71.0,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,70.0,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.03,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.026,0.355,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,217,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.383,2.248,2.228,9.284,71.077,67.814,71.865,66.603,66.784,0.0,-0.003,0.036,20.0,20.0,75.335,44.247,49.54,66.45,72.167,71.134,74.736,42.372,57.377,42.77,-10.82,66.813,91.813,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.563,0.014,69.188,71.0,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.438,72.063,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.438,72.125,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,218,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.406,2.248,2.228,13.529,71.077,68.026,71.971,66.709,66.784,0.0,-0.003,0.039,20.0,20.0,75.532,44.387,49.54,66.45,72.241,71.134,74.736,42.372,57.481,42.697,-10.82,66.563,91.75,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.453,72.75,71.563,0.014,69.188,70.938,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.375,72.063,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,69.563,72.063,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.149,-0.025,0.289,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,219,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.438,2.248,2.228,13.319,70.97,67.92,71.865,66.603,66.784,0.0,-0.003,0.036,20.0,20.0,75.896,44.247,49.566,66.45,72.167,70.922,74.736,42.445,57.377,42.77,-10.82,66.0,91.688,71.5,71.438,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,69.188,70.938,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,70.0,72.375,72.063,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.0,0.036,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,220,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.031,2.248,2.228,16.376,70.862,67.92,71.865,66.709,66.677,0.0,0.0,0.036,20.0,20.0,75.98,44.387,49.527,66.343,72.167,71.134,74.736,42.445,57.481,42.77,-10.82,65.5,91.563,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.75,71.563,0.014,69.25,71.0,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.038,69.563,72.063,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.287,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,221,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.07,2.248,2.228,10.617,70.97,67.92,71.865,66.709,66.784,0.0,0.0,0.039,20.0,20.0,75.952,44.219,49.501,66.45,72.167,71.134,74.662,42.372,57.377,42.77,-10.82,65.375,91.563,71.438,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.625,71.563,0.014,69.188,71.0,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.125,0.036,69.438,72.063,71.438,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,222,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.148,2.248,2.228,4.614,71.077,67.92,71.865,66.709,66.784,0.0,-0.003,0.039,20.0,20.0,76.093,44.135,49.488,66.558,72.241,71.134,74.736,42.372,57.377,42.77,-10.82,65.125,91.5,71.438,71.438,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.75,71.563,0.014,69.25,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.813,72.375,72.063,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.563,72.063,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.025,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,223,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.219,2.248,2.228,11.67,71.077,67.92,71.865,66.603,66.784,0.0,0.0,0.036,20.0,20.0,76.513,44.163,49.488,66.45,72.241,70.922,74.81,42.445,57.377,42.77,-10.82,64.875,91.5,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.563,0.014,69.25,71.0,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.021,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,224,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.203,2.248,2.228,12.438,71.077,67.92,71.865,66.709,66.784,0.0,0.0,0.039,20.0,20.0,77.13,44.191,49.462,66.558,72.167,71.134,74.736,42.372,57.377,42.843,-10.82,64.5,91.438,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.75,71.563,0.014,69.188,70.875,71.813,71.5,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.125,0.037,69.438,72.0,71.625,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.421,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,225,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,2.569,70.97,67.92,71.76,66.709,66.784,0.0,-0.003,0.036,20.0,20.0,77.13,44.191,49.488,66.343,72.241,71.134,74.81,42.518,57.377,42.916,-10.82,64.25,91.375,71.5,71.438,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.383,72.75,71.563,0.014,69.188,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.188,73.063,0.024,69.938,72.313,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.026,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,226,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.367,2.248,2.228,14.437,70.97,67.92,71.971,66.815,66.784,0.0,0.0,0.036,20.0,20.0,77.214,43.827,49.423,66.45,72.241,70.922,74.736,42.445,57.377,42.843,-10.82,63.781,91.313,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.75,71.563,0.014,69.188,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.5,73.0,0.038,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.021,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,227,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.141,2.248,2.228,10.855,71.077,68.026,71.971,66.815,66.891,0.0,0.0,0.039,20.0,20.0,77.299,44.191,49.384,66.558,72.093,71.134,74.736,42.372,57.481,42.843,-10.82,63.844,91.188,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.625,71.563,0.014,69.188,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,72.063,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.42,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,228,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,29.499,70.97,67.92,71.865,66.709,66.784,0.0,0.0,0.039,20.0,20.0,76.99,43.883,49.384,66.45,72.167,71.134,74.81,42.592,57.586,42.916,-10.82,63.438,91.25,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.563,0.014,69.188,70.875,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.028,0.289,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,229,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.156,2.248,2.228,8.845,70.97,67.92,71.865,66.709,66.784,0.0,0.0,0.039,20.0,20.0,77.046,44.191,49.371,66.343,72.167,71.134,74.736,42.445,57.481,42.843,-10.82,63.0,91.063,71.5,71.5,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,69.188,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,72.063,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.027,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,230,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.344,2.248,2.228,13.698,70.862,68.026,71.865,66.92,66.784,0.0,-0.003,0.039,20.0,20.0,77.242,43.995,49.384,66.343,72.241,71.134,74.736,42.445,57.377,42.843,-10.82,62.969,91.063,71.438,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.75,71.563,0.014,69.188,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,231,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.125,2.248,2.228,16.486,71.077,67.92,71.865,66.709,66.784,0.0,-0.003,0.039,20.0,20.0,77.299,43.911,49.397,66.558,72.167,71.134,74.736,42.518,57.377,42.843,-10.82,62.625,91.063,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,69.188,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,72.0,71.438,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.027,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,232,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,7.556,71.077,68.026,71.971,66.815,66.891,0.0,0.0,0.036,20.0,20.0,77.467,43.827,49.384,66.45,72.167,71.134,74.736,42.518,57.481,42.916,-10.82,62.344,91.0,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.438,0.014,69.25,70.938,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.356,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,233,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.102,2.248,2.228,3.879,71.077,68.026,71.865,66.815,66.891,0.0,0.0,0.039,20.0,20.0,77.888,43.855,49.384,66.45,72.241,71.134,74.736,42.518,57.586,42.916,-10.82,62.281,90.938,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.563,0.014,69.188,70.875,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.938,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.042,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,234,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.148,2.248,2.228,12.01,71.077,68.026,71.971,66.815,66.891,0.0,-0.003,0.036,20.0,20.0,77.691,43.883,49.436,66.45,72.241,71.134,74.736,42.518,57.586,42.916,-10.82,61.938,90.938,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.102,72.625,71.563,0.014,69.188,70.938,71.75,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.813,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,69.313,72.0,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,235,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,16.778,71.077,68.026,71.971,66.815,66.891,0.0,0.0,0.036,20.0,20.0,77.803,43.855,49.475,66.45,72.241,71.134,74.736,42.518,57.481,42.916,-10.82,61.719,90.875,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.75,71.563,0.014,69.188,70.875,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.813,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.025,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,236,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.063,2.248,2.228,3.854,70.97,68.026,71.971,66.92,66.677,0.0,-0.003,0.036,20.0,20.0,78.196,43.827,49.41,66.343,72.241,71.134,74.736,42.592,57.481,42.916,-10.82,61.625,90.875,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.563,0.014,69.188,70.875,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.938,72.313,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,237,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.094,2.248,2.228,6.513,70.862,67.92,71.865,66.815,66.784,0.0,0.0,0.036,20.0,20.0,78.084,43.799,49.436,66.45,72.167,71.134,74.736,42.518,57.481,42.916,-10.82,61.438,90.813,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,69.188,70.875,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,71.938,71.438,71.563,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,238,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.063,2.248,0.462,19.601,70.97,68.133,71.971,66.815,66.677,0.0,0.0,0.039,20.0,20.0,78.056,43.799,49.514,66.45,72.241,71.134,74.81,42.592,57.586,42.916,-10.82,61.188,90.75,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.563,0.014,69.063,70.813,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.688,72.313,71.75,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,69.438,72.0,71.438,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.026,0.289,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,239,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,7.382,71.077,68.026,71.865,66.815,66.891,0.0,-0.003,0.036,20.0,20.0,78.168,43.631,49.475,66.45,72.167,71.134,74.736,42.592,57.586,42.916,-10.82,61.031,90.688,71.438,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.563,0.014,69.188,70.875,72.0,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,69.438,72.063,71.625,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.027,0.289,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,240,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.234,2.248,2.228,8.609,71.077,68.026,71.865,66.815,66.891,0.0,0.0,0.039,20.0,20.0,78.392,43.659,49.527,66.558,72.241,71.24,74.736,42.592,57.481,42.988,-10.82,60.781,90.625,71.5,71.438,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.563,0.014,69.188,70.875,71.75,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.938,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,72.063,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,241,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.471,0,80,55,1.4,12.125,2.248,2.228,14.222,70.97,68.133,71.865,66.815,66.784,0.0,0.0,0.039,20.0,20.0,78.813,43.715,49.514,66.45,72.241,71.134,74.736,42.592,57.481,42.988,-10.82,60.688,90.563,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.297,72.75,71.563,0.014,69.188,70.875,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,72.063,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.025,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,242,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,17.055,71.077,68.026,71.865,66.92,66.891,0.0,0.0,0.039,20.0,20.0,78.477,43.631,49.501,66.558,72.241,71.134,74.736,42.665,57.377,42.988,-10.82,60.469,90.5,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.563,0.014,69.188,70.875,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,73.063,0.024,69.938,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.03,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.294,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,243,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,4.913,70.97,68.133,71.971,66.92,66.784,0.0,-0.003,0.039,20.0,20.0,78.617,43.603,49.488,66.45,72.241,71.134,74.736,42.665,57.586,42.988,-10.82,60.375,90.5,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.563,0.014,69.188,70.813,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.313,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.04,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,244,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.125,2.248,2.228,4.571,70.97,68.133,71.971,66.815,66.891,0.0,0.0,0.036,20.0,20.0,79.009,43.631,49.514,66.45,72.241,71.134,74.662,42.592,57.481,42.988,-10.82,60.25,90.5,71.5,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,69.188,70.813,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.024,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,245,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.148,2.248,2.228,11.756,70.97,68.133,71.971,67.026,66.784,0.0,0.0,0.036,20.0,20.0,79.009,43.519,49.514,66.343,72.241,71.134,74.81,42.665,57.586,43.061,-10.828,60.063,90.5,71.5,71.438,70.875,71.375,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.563,0.014,69.188,70.875,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.031,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.026,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,246,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.102,2.248,2.228,11.789,70.97,68.239,71.971,67.026,66.784,0.0,0.0,0.036,20.0,20.0,78.813,43.35,49.527,66.45,72.167,71.134,74.736,42.592,57.69,42.988,-10.82,60.031,90.438,71.438,71.438,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,69.188,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.438,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.037,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.027,0.35,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,247,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.172,2.248,2.228,6.596,71.077,68.133,71.865,66.92,66.891,0.0,0.0,0.036,20.0,20.0,79.122,43.631,49.514,66.558,72.241,71.134,74.736,42.665,57.69,42.988,-10.82,59.938,90.5,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.75,71.563,0.014,69.063,70.813,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,73.063,0.024,69.938,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,71.938,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.287,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,248,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.156,2.248,2.228,5.768,70.97,68.133,71.971,67.026,66.891,0.0,-0.003,0.039,20.0,20.0,79.178,43.462,49.566,66.558,72.167,71.134,74.736,42.665,57.586,42.988,-10.82,59.656,90.5,71.5,71.375,70.938,71.375,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,69.063,70.813,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.027,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,249,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.133,2.248,2.228,12.847,71.185,68.026,71.865,66.92,66.891,0.0,0.0,0.036,20.0,20.0,79.15,43.406,49.54,66.558,72.241,71.134,74.736,42.665,57.586,43.061,-10.82,59.688,90.5,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,69.063,70.75,72.0,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.033,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.025,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,250,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.109,2.248,0.462,10.18,70.97,68.133,71.865,66.92,66.784,0.0,0.0,0.036,20.0,20.0,79.178,43.378,49.501,66.45,72.167,71.134,74.736,42.665,57.586,43.061,-10.82,59.563,90.438,71.438,71.438,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,69.063,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.052,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,251,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.008,2.248,2.228,18.208,71.077,68.026,71.971,66.92,66.891,0.0,-0.003,0.036,20.0,20.0,79.29,43.294,49.514,66.558,72.167,71.134,74.736,42.738,57.481,43.061,-10.82,59.375,90.438,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.563,0.014,69.063,70.75,71.813,71.375,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.037,69.438,72.0,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,252,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.281,2.248,2.228,15.25,70.97,68.026,71.865,66.92,66.784,0.0,0.0,0.036,20.0,20.0,79.43,43.182,49.54,66.45,72.241,71.134,74.736,42.738,57.481,43.061,-10.82,59.25,90.375,71.438,71.375,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.961,72.75,71.438,0.014,69.063,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.938,0.024,69.813,72.313,71.813,72.063,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.294,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,253,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.969,2.248,2.228,1.164,71.077,68.239,71.971,67.131,66.998,0.0,0.0,0.039,20.0,20.0,79.739,43.21,49.566,66.558,72.167,71.134,74.662,42.665,57.481,43.134,-10.82,59.156,90.313,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.688,0.014,69.063,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.041,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.423,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,254,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.141,2.248,2.228,8.066,71.077,68.133,71.865,66.92,66.998,0.0,0.0,0.039,20.0,20.0,79.654,43.182,49.624,66.45,72.241,71.134,74.736,42.738,57.481,43.061,-10.82,59.031,90.188,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.438,0.014,69.063,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.039,69.313,72.0,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.025,0.292,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5112008,255,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,13.786,70.97,68.133,71.865,67.026,66.891,0.0,-0.003,0.036,20.0,20.0,79.542,43.098,49.585,66.45,72.167,71.134,74.736,42.738,57.586,43.061,-10.82,58.906,90.25,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.563,0.014,69.063,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.938,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.292,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,256,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.328,2.248,2.228,14.866,70.97,68.133,71.865,67.026,66.784,0.0,0.0,0.039,20.0,20.0,79.626,43.238,49.663,66.343,72.167,71.134,74.662,42.738,57.586,43.061,-10.82,58.781,90.188,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.75,71.563,0.014,69.063,70.75,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.938,0.024,69.813,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.292,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,257,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.391,2.248,2.228,15.544,70.97,68.239,71.971,67.131,66.891,0.0,-0.003,0.039,20.0,20.0,79.542,43.322,49.676,66.343,72.167,71.134,74.736,42.665,57.481,43.061,-10.82,58.688,90.125,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.75,71.563,0.014,69.063,70.75,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.027,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,258,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.164,2.248,2.228,15.598,71.077,68.133,71.865,67.026,66.891,0.0,0.0,0.036,20.0,20.0,79.879,43.238,49.637,66.45,72.093,71.134,74.736,42.665,57.586,43.061,-10.82,58.625,90.188,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.438,0.014,69.063,70.813,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,73.063,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.355,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5112008,259,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.227,3.37,2.228,9.967,70.97,68.133,71.865,67.026,66.784,0.0,0.0,0.036,20.0,20.0,79.851,43.07,49.663,66.236,72.167,71.134,74.662,42.665,57.586,43.061,-10.828,58.563,90.125,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,69.063,70.688,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.051,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,300,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.094,2.248,2.228,14.343,70.97,68.133,71.865,66.92,66.784,0.0,0.0,0.039,20.0,20.0,79.851,43.406,49.728,66.343,72.167,71.134,74.736,42.811,57.481,43.134,-10.82,58.469,90.188,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,69.063,70.688,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.042,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.027,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,301,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.172,2.248,2.228,17.666,71.077,68.239,71.971,67.131,66.998,0.0,0.0,0.036,20.0,20.0,79.795,43.154,49.715,66.45,72.093,71.24,74.662,42.665,57.586,43.134,-10.82,58.469,90.125,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.625,71.563,0.014,69.063,70.688,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,69.313,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,-0.001,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.033,0.419,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,302,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.227,2.248,2.228,12.817,71.077,68.239,71.971,67.026,66.998,0.0,0.0,0.036,20.0,20.0,79.991,42.958,49.728,66.45,72.167,71.134,74.736,42.738,57.586,43.134,-10.82,58.313,90.188,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.391,72.625,71.563,0.014,69.188,70.75,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5112008,303,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.227,2.248,2.228,6.627,70.97,68.133,71.865,67.026,66.784,0.0,0.0,0.039,20.0,20.0,79.935,42.986,49.65,66.343,72.093,71.134,74.662,42.811,57.586,43.134,-10.82,58.25,90.188,71.438,71.375,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.438,0.014,69.063,70.688,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,72.938,0.03,69.438,72.0,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.293,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,304,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.109,2.248,0.462,12.562,70.97,68.133,71.865,67.026,66.891,0.0,0.0,0.036,20.0,20.0,79.851,42.902,49.637,66.45,72.093,71.134,74.736,42.738,57.586,43.134,-10.82,58.156,90.125,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,69.063,70.688,71.813,71.188,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,73.0,0.034,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.03,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,305,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.25,2.248,2.228,19.354,71.077,68.239,71.971,67.131,66.998,0.0,0.0,0.039,20.0,20.0,79.823,42.902,49.579,66.558,72.093,71.134,74.662,42.811,57.69,43.134,-10.82,58.094,90.125,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.75,71.563,0.014,69.063,70.625,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,69.438,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.029,0.292,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
