DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,306,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.094,2.248,2.228,13.776,70.97,68.239,71.971,67.131,66.784,0.0,-0.003,0.036,20.0,20.0,80.103,42.846,49.449,66.343,72.093,71.134,74.736,42.811,57.795,43.134,-10.82,58.031,90.063,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.75,71.563,0.014,68.875,70.688,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,307,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.141,2.248,2.228,19.244,71.077,68.239,71.865,67.026,66.891,0.0,0.0,0.039,20.0,20.0,79.851,42.79,49.332,66.45,72.093,71.134,74.736,42.811,57.795,43.207,-10.82,57.938,90.125,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,69.063,70.625,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,308,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.328,2.248,2.228,22.607,70.862,68.239,71.865,67.131,66.891,0.0,0.0,0.039,20.0,20.0,79.963,42.818,49.119,66.45,72.167,71.134,74.736,42.811,57.69,43.207,-10.82,57.844,90.063,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.563,0.014,68.875,70.625,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.938,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.042,69.438,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.149,-0.027,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,309,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.172,2.248,2.228,4.327,70.97,68.239,71.865,67.026,66.891,0.0,0.0,0.039,20.0,20.0,80.103,42.734,48.983,66.45,72.093,71.134,74.662,42.811,57.586,43.207,-10.82,57.813,90.125,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.016,72.75,71.438,0.014,68.875,70.625,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,69.438,71.938,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.359,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5112008,310,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,11.969,2.248,2.228,19.4,70.97,68.239,71.865,67.131,66.891,0.0,0.0,0.036,20.0,20.0,80.047,42.762,48.879,66.45,72.019,71.134,74.662,42.811,57.69,43.207,-10.82,57.719,90.063,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,69.313,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,311,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.031,2.248,2.228,22.499,70.97,68.239,71.865,67.026,66.891,0.0,0.0,0.039,20.0,20.0,80.159,42.762,48.775,66.343,72.093,71.24,74.662,42.811,57.586,43.207,-10.82,57.688,90.0,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.032,69.313,71.938,71.625,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,312,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.211,2.248,2.228,13.36,70.97,68.345,71.971,67.237,66.891,0.0,-0.003,0.039,20.0,20.0,80.047,42.594,48.736,66.236,72.093,71.134,74.662,42.811,57.69,43.207,-10.82,57.563,90.0,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.813,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.313,72.0,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.358,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,313,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,12.25,2.248,2.228,28.632,70.97,68.133,71.865,67.131,66.998,0.0,0.0,0.039,20.0,20.0,80.075,42.622,48.665,66.343,72.093,71.134,74.662,42.811,57.69,43.28,-10.82,57.469,89.938,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.813,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,69.313,71.938,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.029,0.425,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,314,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,13.826,71.077,68.345,71.971,67.237,66.998,0.0,-0.003,0.036,20.0,20.0,80.131,42.762,48.626,66.343,72.019,71.134,74.662,42.811,57.69,43.28,-10.82,57.406,89.875,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.219,72.75,71.563,0.014,68.875,70.563,71.75,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.04,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.033,0.422,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,315,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,12.086,2.248,2.228,9.112,70.97,68.239,71.865,67.131,66.998,0.0,0.0,0.036,20.0,20.0,80.215,42.622,48.587,66.236,72.093,71.24,74.662,42.811,57.69,43.28,-10.82,57.344,90.0,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.813,72.375,71.75,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.063,0.42,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,316,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.828,2.248,2.228,14.278,70.97,68.239,71.865,67.237,66.998,0.0,0.0,0.036,20.0,20.0,80.131,42.453,48.6,66.236,72.093,71.24,74.736,42.885,57.795,43.28,-10.82,57.281,89.938,71.5,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,68.875,70.625,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.375,71.75,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.034,0.355,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,317,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.219,2.248,2.228,10.857,70.97,68.239,71.865,67.131,66.998,0.0,0.0,0.039,20.0,20.0,80.215,42.622,48.561,66.236,72.093,71.134,74.662,42.885,57.69,43.28,-10.82,57.25,89.875,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.625,71.438,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.375,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.029,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,318,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,15.72,71.077,68.345,71.865,67.131,67.105,0.0,-0.003,0.036,20.0,20.0,80.271,42.51,48.496,66.343,72.019,71.134,74.662,42.885,57.69,43.28,-10.82,57.156,89.938,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.625,71.563,0.014,68.875,70.5,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.813,72.375,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.042,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.033,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,319,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.514,0,80,55,1.4,12.234,2.248,2.228,14.402,71.077,68.133,71.865,67.131,66.998,0.0,0.0,0.036,20.0,20.0,80.159,42.425,48.483,66.343,72.093,71.24,74.662,42.885,57.69,43.28,-10.82,57.094,89.875,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.289,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.375,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.033,0.361,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,320,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.258,2.248,2.228,12.091,71.077,68.239,71.865,67.131,66.998,0.0,0.0,0.036,20.0,20.0,80.131,42.65,48.432,66.343,72.093,71.134,74.662,42.958,57.795,43.28,-10.828,57.063,89.875,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.375,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.29,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,321,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,12.109,2.248,2.228,6.704,70.97,68.345,71.971,67.343,66.891,0.0,0.0,0.039,20.0,20.0,80.243,42.482,48.483,66.236,72.093,71.134,74.736,42.885,58.003,43.28,-10.82,56.969,89.875,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.563,0.014,69.063,70.563,71.75,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.438,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,69.313,71.938,71.625,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.03,0.353,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,322,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,4.87,71.077,68.239,71.865,67.131,67.105,0.0,0.0,0.036,20.0,20.0,80.187,42.425,48.419,66.343,72.019,71.24,74.662,42.885,57.69,43.28,-10.82,56.938,89.813,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.438,0.014,68.875,70.563,72.0,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,69.313,71.938,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.359,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,323,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,15.625,70.97,68.239,71.865,67.131,66.998,0.0,0.0,0.039,20.0,20.0,80.243,42.397,48.458,66.236,72.093,71.134,74.662,42.885,57.69,43.28,-10.82,56.844,89.75,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.938,72.813,0.024,69.688,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,73.0,0.041,69.313,71.875,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.029,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,324,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.008,2.248,2.228,21.067,70.97,68.239,71.865,67.131,66.998,0.0,0.0,0.039,20.0,20.0,80.187,42.313,48.471,66.236,72.093,71.24,74.662,42.958,57.795,43.353,-10.82,56.75,89.813,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,68.875,70.563,71.813,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,69.313,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,325,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.203,2.248,2.228,12.347,71.077,68.239,71.865,67.131,67.105,0.0,0.0,0.036,20.0,20.0,80.243,42.285,48.548,66.343,72.019,71.134,74.662,43.031,57.795,43.353,-10.82,56.688,89.875,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.875,70.5,71.75,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.313,71.813,71.938,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,69.313,71.938,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.033,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,326,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,10.49,70.97,68.239,71.865,67.237,66.998,0.0,-0.003,0.036,20.0,20.0,80.187,42.313,48.548,66.236,72.019,71.134,74.662,42.958,57.69,43.28,-10.82,56.594,89.688,71.438,71.375,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.875,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.688,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.042,69.313,71.875,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.033,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,327,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.148,2.248,2.228,6.391,71.077,68.345,71.971,67.343,67.105,0.0,0.0,0.039,20.0,20.0,80.243,42.173,48.587,66.343,72.167,71.24,74.662,42.958,57.795,43.353,-10.82,56.531,89.688,71.438,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,68.875,70.563,71.75,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.313,71.875,71.625,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.03,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,328,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,8.064,71.077,68.239,71.865,67.237,67.105,0.0,-0.003,0.036,20.0,20.0,80.243,42.145,48.458,66.343,72.093,71.134,74.662,42.958,57.899,43.353,-10.82,56.531,89.75,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.875,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.688,72.313,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.041,69.313,71.938,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.029,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,329,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.281,2.248,2.228,7.944,71.077,68.239,71.865,67.131,67.105,0.0,0.0,0.039,20.0,20.0,80.271,42.201,48.386,66.45,72.019,71.134,74.662,43.031,57.795,43.353,-10.82,56.438,89.75,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.75,71.563,0.014,68.875,70.563,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.038,69.313,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.291,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5112008,330,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.141,2.248,2.228,11.017,70.97,68.345,71.971,67.343,66.998,0.0,0.0,0.036,20.0,20.0,80.271,42.229,48.321,66.236,72.093,71.134,74.662,43.031,57.795,43.353,-10.82,56.375,89.813,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.563,0.014,68.688,70.5,71.75,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.25,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.036,69.125,71.875,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.029,0.293,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,331,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.945,2.248,2.228,5.808,71.077,68.345,71.971,67.237,67.105,0.0,0.0,0.036,20.0,20.0,80.243,42.061,48.309,66.45,72.019,71.134,74.662,42.958,57.69,43.425,-10.82,56.281,89.75,71.5,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.875,72.625,71.563,0.014,68.875,70.5,71.75,71.063,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.25,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,69.313,71.938,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.425,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,332,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,33.808,71.077,68.239,71.865,67.343,67.105,0.0,0.0,0.039,20.0,20.0,80.271,42.201,48.179,66.343,72.019,71.134,74.736,43.104,57.795,43.425,-10.82,56.188,89.75,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,68.688,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.031,69.313,71.875,71.438,71.5,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.293,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,333,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.914,2.248,2.228,12.019,70.97,68.345,71.865,67.237,67.105,0.0,0.0,0.039,20.0,20.0,80.271,42.005,48.101,66.236,72.093,71.134,74.662,43.031,57.795,43.425,-10.828,56.125,89.688,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.945,72.75,71.563,0.014,68.875,70.563,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,69.313,71.875,71.625,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.029,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,334,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.914,2.248,2.228,5.804,71.077,68.345,71.76,67.343,66.998,0.0,-0.003,0.036,20.0,20.0,80.271,41.893,48.023,66.128,72.167,71.134,74.662,43.031,57.795,43.425,-10.82,56.063,89.688,71.438,71.375,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.563,0.014,68.875,70.5,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.5,72.313,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.313,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.027,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,335,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.922,2.248,2.228,13.107,70.97,68.239,71.865,67.237,66.998,0.0,-0.003,0.039,20.0,20.0,80.243,42.089,47.984,66.236,72.093,71.24,74.662,43.104,57.899,43.425,-10.82,55.969,89.688,71.438,71.313,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.438,0.014,68.688,70.5,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.25,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.038,69.313,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.033,0.29,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5112008,336,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,9.065,71.077,68.345,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.271,42.005,47.959,66.343,72.093,71.24,74.662,43.031,57.795,43.425,-10.82,55.938,89.625,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.813,71.563,0.014,68.688,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.5,72.25,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.038,69.313,71.875,71.313,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.356,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,337,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.133,2.248,2.228,22.868,70.97,68.451,71.971,67.448,66.998,0.0,-0.003,0.036,20.0,20.0,80.3,42.005,47.907,66.236,72.167,71.24,74.662,43.104,57.899,43.425,-10.82,55.875,89.688,71.438,71.313,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.563,0.014,68.688,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.813,0.024,69.688,72.188,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.03,0.291,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,338,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,8.952,71.077,68.345,71.865,67.237,66.998,0.0,-0.003,0.039,20.0,20.0,80.271,41.921,47.829,66.236,72.019,71.24,74.662,43.031,57.795,43.425,-10.82,55.813,89.688,71.438,71.375,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,68.688,70.5,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.25,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.036,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.037,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,339,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,9.039,70.97,68.345,71.865,67.237,66.998,0.0,-0.003,0.036,20.0,20.0,80.328,42.005,47.771,66.236,72.093,71.134,74.589,43.031,57.899,43.425,-10.82,55.719,89.563,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.75,71.563,0.014,68.688,70.5,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.688,72.25,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.034,69.125,71.875,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5112008,340,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.086,2.248,2.228,3.184,70.97,68.345,71.865,67.343,66.998,0.0,0.0,0.036,20.0,20.0,80.328,41.893,47.706,66.236,72.093,71.24,74.662,43.104,58.003,43.425,-10.82,55.688,89.625,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.75,71.563,0.014,68.688,70.5,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.25,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.038,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.288,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,341,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.094,2.248,2.228,16.543,71.077,68.345,71.865,67.343,67.212,0.0,0.0,0.039,20.0,20.0,80.356,41.921,47.693,66.236,72.167,71.24,74.662,43.104,57.899,43.425,-10.82,55.656,89.625,71.5,71.313,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.102,72.75,71.563,0.014,68.875,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.25,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.057,0.291,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,342,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.258,2.248,2.228,8.791,70.97,68.451,71.971,67.343,66.998,0.0,-0.003,0.039,20.0,20.0,80.328,41.837,47.628,66.236,72.093,71.24,74.662,43.104,57.899,43.498,-10.82,55.594,89.688,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.75,71.563,0.014,68.688,70.438,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.036,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,343,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,5.314,71.077,68.451,71.971,67.343,67.105,0.0,0.0,0.036,20.0,20.0,80.356,41.697,47.68,66.45,72.019,71.24,74.589,43.104,58.003,43.425,-10.82,55.531,89.688,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.75,71.563,0.014,68.688,70.5,71.813,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.688,72.188,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.313,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.289,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,344,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.078,2.248,2.228,8.922,70.97,68.345,71.865,67.343,67.105,0.0,0.0,0.039,20.0,20.0,80.271,41.753,47.576,66.236,72.167,71.24,74.662,43.104,57.899,43.498,-10.82,55.469,89.625,71.5,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.563,0.014,68.688,70.5,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,345,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.0,2.248,2.228,10.269,70.97,68.345,71.76,67.343,66.998,0.0,0.0,0.036,20.0,20.0,80.328,41.781,47.55,66.236,72.093,71.24,74.662,43.178,58.108,43.498,-10.82,55.406,89.688,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.953,72.75,71.563,0.014,68.688,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.25,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.286,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,346,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.039,2.248,2.228,10.031,71.077,68.451,71.971,67.448,67.105,0.0,0.0,0.039,20.0,20.0,80.328,41.585,47.563,66.343,72.093,71.24,74.662,43.104,58.003,43.498,-10.82,55.375,89.688,71.5,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,68.688,70.375,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.688,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.938,0.042,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,347,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.219,2.248,2.228,27.216,71.077,68.451,71.971,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.3,41.585,47.479,66.343,72.019,71.24,74.589,43.104,57.899,43.498,-10.82,55.281,89.563,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.75,71.563,0.014,68.688,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.038,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.036,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,348,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.391,2.248,2.228,42.819,70.97,68.345,71.865,67.343,66.998,0.0,0.0,0.036,20.0,20.0,80.356,41.557,47.427,66.236,72.093,71.24,74.662,43.104,57.795,43.498,-10.82,55.25,89.625,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.383,72.75,71.563,0.014,68.688,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.125,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.034,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.033,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,349,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.391,2.248,2.228,7.56,70.97,68.345,71.865,67.343,66.998,0.0,0.0,0.039,20.0,20.0,80.384,41.585,47.388,66.236,72.019,71.134,74.662,43.178,57.69,43.571,-10.82,55.188,89.563,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,68.688,70.375,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,350,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.0,2.248,2.228,31.723,70.97,68.557,71.971,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.356,41.529,47.336,66.236,72.093,71.134,74.662,43.178,57.899,43.571,-10.82,55.125,89.563,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,68.875,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.188,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.029,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,351,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.133,2.248,2.228,10.495,70.97,68.345,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.356,41.669,47.31,66.128,72.093,71.24,74.662,43.178,57.899,43.571,-10.82,55.094,89.563,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.352,72.75,71.563,0.014,68.688,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.938,0.035,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,352,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.258,2.248,2.228,21.33,71.077,68.451,71.971,67.448,67.105,0.0,-0.003,0.039,20.0,20.0,80.356,41.501,47.272,66.128,72.093,71.24,74.662,43.178,57.899,43.571,-10.82,55.031,89.5,71.438,71.313,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.188,72.75,71.563,0.014,68.688,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.125,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.038,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,353,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.281,2.248,2.228,16.206,70.97,68.451,71.865,67.448,67.105,0.0,-0.003,0.036,20.0,20.0,80.412,41.557,47.362,66.128,72.093,71.24,74.662,43.104,57.795,43.571,-10.82,55.0,89.438,71.438,71.375,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.75,71.563,0.014,68.688,70.375,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.063,0.426,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,354,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.313,2.248,0.462,14.2,71.077,68.451,71.971,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.356,41.613,47.285,66.128,72.019,71.24,74.662,43.178,58.108,43.571,-10.82,54.969,89.5,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,68.688,70.375,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.351,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,355,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,11.4,70.97,68.451,71.865,67.448,67.105,0.0,0.0,0.039,20.0,20.0,80.356,41.473,47.285,66.128,72.019,71.24,74.662,43.178,57.795,43.571,-10.82,54.938,89.438,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.75,71.563,0.014,68.688,70.375,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.875,72.75,0.024,69.5,72.125,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.037,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,356,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.125,2.248,3.993,11.93,71.077,68.451,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.384,41.388,47.259,66.128,72.019,71.24,74.589,43.178,57.899,43.571,-10.82,54.844,89.438,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.188,72.75,71.438,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.375,72.125,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.359,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5112008,357,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.25,2.248,2.228,9.521,71.077,68.345,71.76,67.448,67.105,0.0,0.0,0.039,20.0,20.0,80.384,41.416,47.297,66.236,72.093,71.24,74.589,43.178,57.899,43.571,-10.82,54.781,89.375,71.5,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,68.688,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.125,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,358,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.156,2.248,2.228,22.6,71.077,68.451,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.412,41.501,47.31,66.128,72.019,71.24,74.662,43.178,57.795,43.571,-10.828,54.75,89.438,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.75,71.563,0.014,68.625,70.438,71.75,70.938,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.125,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.037,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,359,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.125,2.248,2.228,16.09,70.97,68.451,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.412,41.501,47.349,66.128,71.945,71.24,74.589,43.178,57.899,43.571,-10.82,54.688,89.438,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.188,72.625,71.563,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.125,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.041,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,400,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,12.72,71.077,68.451,71.76,67.448,67.212,0.0,0.0,0.036,20.0,20.0,80.384,41.388,47.414,66.128,71.945,71.24,74.589,43.178,57.899,43.571,-10.82,54.656,89.375,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.914,72.813,71.563,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.188,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.041,0.357,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5112008,401,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.922,2.248,0.462,30.458,71.077,68.557,71.971,67.554,67.105,0.0,-0.003,0.039,20.0,20.0,80.384,41.557,47.388,66.021,72.019,71.24,74.662,43.104,57.899,43.498,-10.82,54.563,89.375,71.438,71.375,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.125,71.813,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.356,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,402,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.188,2.248,2.228,12.069,71.077,68.557,71.971,67.554,67.212,0.0,-0.003,0.036,20.0,20.0,80.412,41.36,47.414,66.021,72.019,71.24,74.662,42.152,58.108,42.697,-10.82,54.531,89.313,71.438,71.313,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.75,71.563,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.5,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.037,0.455,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,403,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.227,2.248,2.228,9.447,70.97,68.557,71.865,67.554,67.212,0.0,0.0,0.036,20.0,20.0,80.412,41.36,47.414,66.236,72.019,71.24,74.589,41.712,58.003,42.187,-10.82,54.5,89.313,71.438,71.313,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.438,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.125,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.038,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.149,-0.036,0.39,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5112008,404,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.031,2.248,3.993,34.085,70.97,68.345,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.44,41.473,47.388,65.913,72.093,71.24,74.589,41.566,58.003,42.042,-10.82,54.438,89.375,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.563,0.014,68.625,70.375,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.188,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,69.063,71.875,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.388,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,405,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.328,2.248,2.228,19.633,70.97,68.451,71.865,67.448,67.105,0.0,0.0,0.036,20.0,20.0,80.384,41.388,47.401,66.021,71.945,71.134,74.589,41.493,57.899,41.896,-10.828,54.438,89.375,71.438,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.75,71.563,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.75,0.024,69.375,72.125,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.042,69.125,71.75,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.036,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,406,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.203,2.248,2.228,13.68,70.97,68.557,71.971,67.448,67.105,0.0,0.0,0.039,20.0,20.0,80.412,41.332,47.44,66.021,72.093,71.24,74.662,41.419,57.795,41.823,-10.82,54.406,89.375,71.438,71.313,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.188,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.033,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,407,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.492,2.248,2.228,13.365,71.077,68.451,71.76,67.343,67.212,0.0,-0.003,0.036,20.0,20.0,80.412,41.276,47.479,66.021,72.093,71.24,74.662,41.273,57.899,41.75,-10.82,54.313,89.375,71.5,71.25,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.469,72.75,71.688,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,69.125,71.75,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.033,0.383,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
