DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,408,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.086,2.248,2.228,9.453,71.077,68.451,71.865,67.343,67.319,0.0,0.0,0.036,20.0,20.0,80.412,41.276,47.401,66.021,72.093,71.24,74.662,41.126,57.899,41.532,-10.82,54.25,89.313,71.313,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.953,72.75,71.563,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.038,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.033,0.323,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,409,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.102,2.248,2.228,16.941,71.077,68.557,71.865,67.554,67.319,0.0,0.0,0.036,20.0,20.0,80.468,41.248,47.401,66.128,72.093,71.347,74.589,40.98,58.003,41.386,-10.82,54.188,89.313,71.438,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.75,71.563,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.5,72.188,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.041,69.125,71.813,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.318,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,410,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.109,2.248,2.228,14.321,71.077,68.451,71.865,67.448,67.319,0.0,-0.003,0.036,20.0,20.0,80.412,41.192,47.388,66.128,72.093,71.24,74.662,40.98,58.003,41.313,-10.82,54.125,89.313,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.0,72.75,71.563,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.875,0.039,69.125,71.875,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.033,0.262,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,411,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.109,2.248,2.228,9.257,70.97,68.557,71.971,67.554,67.105,0.0,0.0,0.039,20.0,20.0,80.412,41.164,47.336,65.806,72.093,71.24,74.589,40.76,58.003,41.168,-10.828,54.094,89.313,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.813,71.688,0.014,68.625,70.25,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.038,69.125,71.75,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.032,0.316,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,412,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.109,2.248,2.228,11.811,71.077,68.451,71.76,67.448,67.212,0.0,0.0,0.039,20.0,20.0,80.412,41.136,47.323,66.021,72.019,71.24,74.589,40.76,58.003,41.168,-10.82,54.0,89.25,71.438,71.313,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.75,71.563,0.014,68.625,70.25,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.25,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.032,69.125,71.75,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.036,0.317,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,413,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,23.257,71.077,68.451,71.865,67.448,67.212,0.0,0.0,0.039,20.0,20.0,80.44,41.164,47.272,66.021,72.093,71.347,74.589,40.613,58.003,41.022,-10.82,53.938,89.313,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.563,0.014,68.625,70.313,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.037,0.314,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,414,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.094,2.248,2.228,10.972,71.077,68.557,71.971,67.554,67.212,0.0,0.0,0.039,20.0,20.0,80.44,41.136,47.226,66.128,71.945,71.24,74.589,40.54,57.899,40.949,-10.828,53.906,89.313,71.438,71.25,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.563,0.014,68.563,70.188,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.75,0.024,69.375,72.25,71.75,71.75,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,69.063,71.75,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.041,0.314,0.0,0.0,0.035,0.035,0.002,-0.001,0.001,0.001
5112008,415,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.977,2.248,2.228,10.491,70.97,68.451,71.865,67.554,67.105,0.0,0.0,0.036,20.0,20.0,80.412,41.08,47.161,65.913,72.019,71.134,74.662,40.394,57.899,40.876,-10.828,53.844,89.25,71.5,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.563,0.014,68.625,70.188,71.625,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,69.125,71.875,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.033,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,416,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.195,2.248,2.228,26.753,71.185,68.451,71.865,67.448,67.212,0.0,-0.003,0.036,20.0,20.0,80.44,41.08,47.097,65.913,71.945,71.24,74.589,40.32,57.795,40.803,-10.82,53.813,89.313,71.438,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.563,0.014,68.563,70.25,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.25,72.75,0.037,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.367,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,417,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.227,2.248,2.228,12.458,70.97,68.557,71.865,67.554,67.212,0.0,0.004,0.036,20.0,20.0,80.44,41.108,47.019,65.913,71.945,71.24,74.662,40.247,57.795,40.73,-10.82,53.75,89.188,71.438,71.313,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.563,0.014,68.625,70.188,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,69.063,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.042,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,418,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.109,2.248,2.228,14.817,70.97,68.557,71.865,67.554,67.319,0.0,0.0,0.036,20.0,20.0,80.44,41.08,46.948,65.806,72.019,71.24,74.589,40.101,57.899,40.585,-10.82,53.719,89.25,71.438,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.75,71.563,0.014,68.625,70.188,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.5,72.313,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.125,71.813,71.313,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.362,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,419,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.25,2.248,2.228,13.422,70.97,68.557,71.865,67.66,67.212,0.0,-0.003,0.039,20.0,20.0,80.412,41.024,46.922,65.806,71.945,71.134,74.589,40.027,57.899,40.512,-10.82,53.688,89.313,71.5,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.563,0.014,68.563,70.188,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.03,69.125,71.813,71.313,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.036,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,420,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,15.425,70.97,68.557,71.865,67.448,67.319,0.0,-0.003,0.036,20.0,20.0,80.384,41.024,46.831,65.913,71.945,71.24,74.662,40.027,58.003,40.439,-10.82,53.625,89.188,71.313,71.25,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,68.563,70.188,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.5,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,69.063,71.875,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.042,0.306,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,421,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.188,2.248,2.228,21.436,71.185,68.557,71.971,67.66,67.105,0.0,0.0,0.039,20.0,20.0,80.44,41.052,46.688,65.699,71.945,71.24,74.589,39.954,57.899,40.366,-10.82,53.563,89.125,71.438,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.563,0.014,68.625,70.125,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,69.063,71.75,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.041,0.305,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,422,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.219,2.248,2.228,8.247,70.97,68.557,71.971,67.66,67.212,0.0,-0.003,0.036,20.0,20.0,80.44,41.08,46.617,65.806,71.945,71.24,74.589,39.881,57.899,40.293,-10.82,53.5,89.188,71.438,71.25,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.75,71.563,0.014,68.563,70.125,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.563,0.038,69.063,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.041,0.306,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5112008,423,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.93,2.248,2.228,18.428,71.077,68.557,71.865,67.448,67.212,0.0,0.0,0.036,20.0,20.0,80.44,41.024,46.468,65.913,72.019,71.24,74.589,39.734,57.899,40.148,-10.82,53.469,89.188,71.438,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.563,0.014,68.438,70.125,71.625,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.75,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,71.75,71.313,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.036,0.306,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,424,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.086,2.248,2.228,9.818,71.077,68.557,71.971,67.66,67.319,0.0,-0.003,0.039,20.0,20.0,80.44,40.94,46.403,65.806,72.019,71.24,74.662,40.247,58.003,40.512,-10.82,53.375,89.188,71.438,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.438,0.014,68.563,70.125,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,69.063,71.75,71.438,71.375,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.037,0.2,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,425,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.023,2.248,2.228,17.802,70.97,68.557,71.971,67.66,67.212,0.0,-0.003,0.036,20.0,20.0,80.271,40.94,46.332,65.699,71.945,71.134,74.515,40.687,57.795,41.095,-10.82,53.281,88.875,71.5,71.25,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.563,0.014,68.563,70.125,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.875,0.042,69.063,71.75,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,-0.072,0.001,-0.148,0.001,-0.035,0.32,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,426,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,12.18,2.248,2.228,17.718,70.97,68.557,71.865,67.554,67.212,0.0,-0.003,0.039,20.0,20.0,80.271,41.332,46.228,65.699,72.019,71.24,74.589,40.906,57.69,41.313,-10.82,53.313,88.938,71.313,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.75,71.438,0.014,68.563,70.125,71.813,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.813,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.125,71.813,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.036,0.324,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5112008,427,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.367,2.248,2.228,25.482,71.077,68.557,71.865,67.554,67.212,0.0,0.0,0.039,20.0,20.0,80.384,40.996,46.202,65.913,71.945,71.24,74.589,40.98,57.795,41.386,-10.82,53.375,89.188,71.438,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.266,72.75,71.563,0.014,68.563,70.125,71.75,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,69.063,71.688,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.323,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,428,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.188,2.248,2.228,21.824,70.97,68.451,71.865,67.554,67.212,0.0,-0.003,0.039,20.0,20.0,80.412,40.912,46.176,65.913,71.945,71.24,74.589,40.98,57.795,41.386,-10.82,53.313,89.25,71.438,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,68.625,70.188,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,69.063,71.688,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.325,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,429,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.039,2.248,2.228,25.612,70.97,68.557,71.865,67.554,67.212,0.0,-0.003,0.036,20.0,20.0,80.356,40.8,46.176,66.128,71.945,71.24,74.589,41.053,57.899,41.386,-10.82,53.313,89.438,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.75,71.563,0.014,68.563,70.125,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.188,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,69.063,71.563,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.041,0.264,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,430,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.039,2.248,2.228,17.121,70.97,68.557,71.865,67.554,67.212,0.0,0.0,0.039,20.0,20.0,80.384,40.884,46.124,66.236,71.945,71.24,74.589,41.053,57.795,41.459,-10.82,53.344,89.5,71.313,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.75,71.563,0.014,68.563,70.125,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,69.063,71.5,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.326,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,431,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.25,2.248,2.228,33.711,71.077,68.663,71.971,67.765,67.319,0.0,0.0,0.039,20.0,20.0,80.384,40.744,46.099,66.343,71.945,71.24,74.589,41.126,57.795,41.605,-10.82,53.313,89.563,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.75,71.563,0.014,68.563,70.063,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,71.375,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.041,0.384,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,432,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.234,2.248,2.228,19.289,71.077,68.557,71.865,67.554,67.319,0.0,0.0,0.036,20.0,20.0,80.412,40.407,46.086,66.558,71.945,71.24,74.662,41.2,57.69,41.605,-10.828,53.281,89.563,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.813,71.563,0.014,68.563,70.063,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,69.063,71.438,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.042,0.327,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5112008,433,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.367,2.248,2.228,22.11,71.077,68.663,71.971,67.765,67.212,0.0,-0.003,0.039,20.0,20.0,80.412,40.576,46.137,66.558,71.945,71.24,74.589,41.346,57.795,41.75,-10.82,53.281,89.75,71.313,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.75,71.563,0.014,68.563,70.188,71.625,70.813,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,71.25,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.041,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,434,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.25,2.248,2.228,16.6,71.077,68.557,71.865,67.66,67.212,0.0,-0.003,0.039,20.0,20.0,80.412,40.464,46.027,66.665,71.945,71.24,74.589,41.273,57.69,41.75,-10.82,53.219,89.688,71.438,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.75,71.563,0.014,68.563,70.188,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.313,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,71.25,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.39,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5112008,435,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.242,2.248,2.228,24.53,71.185,68.663,71.971,67.765,67.426,0.0,0.0,0.039,20.0,20.0,80.412,40.435,45.975,66.88,71.945,71.24,74.589,41.346,57.795,41.75,-10.82,53.188,89.75,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.75,71.563,0.014,68.563,70.188,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.04,69.063,71.188,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.041,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,436,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,25.43,70.97,68.663,71.865,67.765,67.319,0.0,0.0,0.039,20.0,20.0,80.412,40.548,45.949,66.88,71.945,71.24,74.589,41.346,57.795,41.823,-10.82,53.188,89.75,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.75,71.563,0.014,68.563,70.125,71.75,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.313,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.75,0.04,69.063,71.063,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.5,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.388,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,437,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.172,2.248,2.228,18.11,71.077,68.451,71.76,67.66,67.212,0.0,-0.003,0.039,20.0,20.0,80.384,40.323,45.885,66.773,71.945,71.24,74.515,41.346,57.69,41.896,-10.82,53.156,89.813,71.313,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.102,72.75,71.563,0.014,68.563,70.125,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.563,0.034,69.063,71.063,71.313,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.45,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,438,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.055,2.248,2.228,17.121,71.077,68.557,71.865,67.66,67.319,0.0,0.0,0.036,20.0,20.0,80.384,40.295,45.833,66.88,71.945,71.24,74.589,41.493,57.69,41.896,-10.82,53.156,89.875,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.75,71.563,0.014,68.438,70.188,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.037,69.063,71.0,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,439,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,14.524,70.97,68.557,71.865,67.66,67.319,0.0,0.0,0.036,20.0,20.0,80.384,40.239,45.82,66.988,71.871,71.24,74.589,41.493,57.69,41.896,-10.82,53.156,89.875,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.328,72.75,71.563,0.014,68.563,70.188,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.031,69.063,70.938,71.438,71.313,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,440,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.195,2.248,2.228,13.583,70.97,68.557,71.76,67.66,67.319,0.0,0.0,0.036,20.0,20.0,80.412,40.267,45.787,66.988,71.945,71.24,74.515,41.639,57.69,42.042,-10.82,53.125,89.813,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,68.563,70.188,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,69.063,70.875,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.04,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,441,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.456,0,80,55,1.4,12.227,2.248,2.228,13.98,71.185,68.557,71.76,67.66,67.319,0.0,0.0,0.039,20.0,20.0,80.384,40.183,45.749,67.31,71.945,71.24,74.589,41.493,57.795,41.896,-10.82,53.125,89.813,71.438,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.75,71.563,0.014,68.563,70.125,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.032,68.938,70.875,71.313,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.333,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5112008,442,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.219,2.248,2.228,12.646,71.077,68.451,71.76,67.66,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,40.155,45.723,67.095,71.945,71.24,74.515,41.566,57.795,41.896,-10.82,53.094,89.688,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.563,0.014,68.438,70.188,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.625,0.024,69.313,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,70.875,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.04,0.273,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,443,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.367,2.248,2.228,20.513,70.97,68.557,71.76,67.66,67.319,0.0,0.0,0.039,20.0,20.0,80.356,40.155,45.723,67.202,71.871,71.24,74.515,41.566,57.586,41.969,-10.82,53.0,89.625,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.75,71.563,0.014,68.563,70.125,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.313,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,69.063,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.046,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,444,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.063,2.248,2.228,14.507,71.077,68.557,71.76,67.66,67.319,0.0,0.0,0.039,20.0,20.0,80.328,40.071,45.697,67.202,71.945,71.24,74.515,41.566,57.586,41.969,-10.82,53.031,89.625,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,68.438,70.125,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.938,70.813,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,445,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.289,2.248,2.228,11.478,71.077,68.557,71.76,67.66,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,40.071,45.723,67.202,71.945,71.24,74.515,41.639,57.795,42.042,-10.82,53.0,89.688,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,68.563,70.063,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.75,0.03,69.063,70.813,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.334,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,446,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.109,2.248,2.228,13.87,71.077,68.663,71.865,67.871,67.319,0.0,0.0,0.036,20.0,20.0,80.3,40.015,45.593,67.202,72.019,71.24,74.589,41.639,57.586,42.042,-10.82,53.0,89.625,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.75,71.563,0.014,68.438,70.063,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,69.063,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.339,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,447,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.211,2.248,2.228,15.026,71.077,68.663,71.655,67.66,67.319,0.0,0.0,0.036,20.0,20.0,80.328,39.987,45.392,67.31,71.945,71.24,74.515,41.639,57.69,42.042,-10.82,53.0,89.75,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.438,70.063,71.75,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.03,69.063,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.336,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,448,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.055,2.248,2.228,9.832,71.185,68.663,71.76,67.66,67.426,0.0,-0.003,0.039,20.0,20.0,80.3,39.987,45.314,67.417,71.945,71.24,74.589,41.639,57.69,41.969,-10.82,52.969,89.625,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.75,71.563,0.014,68.438,70.063,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.625,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.041,0.276,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.001
5112008,449,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.992,2.248,0.462,11.986,71.077,68.663,71.76,67.66,67.319,0.0,-0.003,0.036,20.0,20.0,80.328,39.959,45.191,67.31,71.945,71.24,74.515,41.639,57.69,42.042,-10.82,52.938,89.563,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,68.563,70.063,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.375,72.25,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.037,68.938,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.04,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,450,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.047,2.248,2.228,8.625,71.077,68.663,71.655,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.3,39.931,45.1,67.525,71.945,71.24,74.515,41.639,57.586,42.042,-10.82,52.906,89.5,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,68.438,70.0,71.75,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.25,71.75,71.688,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.75,0.034,68.938,70.688,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.04,0.338,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,451,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.156,2.248,2.228,8.007,71.077,68.663,71.655,67.765,67.319,0.0,0.0,0.036,20.0,20.0,80.3,39.959,44.984,67.417,71.945,71.24,74.515,41.712,57.795,42.042,-10.82,52.875,89.438,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,68.438,70.0,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.036,68.938,70.75,71.313,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.274,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,452,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.086,2.248,2.228,7.829,71.077,68.663,71.865,67.66,67.319,0.0,0.0,0.036,20.0,20.0,80.328,39.931,44.925,67.417,71.945,71.24,74.515,41.639,57.795,42.042,-10.82,52.813,89.375,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.109,72.75,71.563,0.014,68.438,70.0,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,69.063,70.688,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,453,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.023,2.248,2.228,11.676,71.077,68.663,71.655,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.3,39.903,44.867,67.525,71.945,71.24,74.515,41.712,57.795,42.042,-10.82,52.781,89.313,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.211,72.75,71.563,0.014,68.438,70.0,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.563,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.563,0.037,69.063,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.274,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,454,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.125,2.248,2.228,9.744,71.077,68.663,71.655,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.3,39.903,44.802,67.632,71.945,71.24,74.515,41.712,57.69,42.114,-10.82,52.75,89.188,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.75,71.563,0.014,68.438,69.938,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.563,0.036,68.875,70.75,71.625,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5112008,455,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.938,2.248,2.228,12.929,71.077,68.663,71.655,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.243,39.931,44.712,67.525,71.945,71.24,74.515,41.712,57.69,42.114,-10.82,52.688,89.063,71.313,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.563,0.014,68.438,69.938,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.75,0.034,69.063,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.337,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,456,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.953,2.248,2.228,9.301,71.077,68.663,71.655,67.765,67.319,0.0,0.0,0.036,20.0,20.0,80.328,39.903,44.673,67.525,71.945,71.24,74.515,41.712,57.69,42.114,-10.82,52.688,89.063,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.688,0.014,68.438,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.75,0.031,68.938,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.04,0.336,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,457,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.852,2.248,2.228,7.155,71.077,68.663,71.655,67.871,67.319,0.0,0.0,0.036,20.0,20.0,80.328,39.903,44.673,67.525,71.871,71.24,74.515,41.786,57.69,42.114,-10.82,52.625,88.938,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.852,72.625,71.563,0.014,68.438,70.0,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,69.063,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.046,0.276,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,458,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,8.822,71.077,68.663,71.655,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.075,39.903,44.627,67.632,71.945,71.24,74.515,41.786,57.586,42.042,-10.82,52.594,88.813,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,68.438,69.938,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.031,69.063,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.217,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,459,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.836,2.248,2.228,7.255,70.97,68.663,71.655,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.271,39.903,44.647,67.739,71.945,71.24,74.589,41.859,57.69,42.187,-10.82,52.5,88.563,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.867,72.75,71.563,0.014,68.438,70.0,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.036,68.938,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.278,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,500,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.031,2.248,2.228,8.104,71.077,68.663,71.655,67.765,67.319,0.0,0.0,0.039,20.0,20.0,80.3,39.875,44.601,67.632,71.945,71.24,74.515,41.786,57.795,42.042,-10.82,52.469,88.75,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.188,72.375,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.037,68.938,70.813,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.04,0.215,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,501,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.031,2.248,2.228,5.004,71.077,68.663,71.655,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.384,39.875,44.601,67.739,71.945,71.028,74.515,41.786,57.795,42.187,-10.82,52.375,88.75,71.438,71.063,71.063,71.063,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,68.438,69.875,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.035,68.938,70.75,71.313,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.031,0.335,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,502,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.875,2.248,2.228,10.304,71.077,68.663,71.55,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.328,39.903,44.511,67.739,71.871,71.134,74.515,41.712,57.69,42.187,-10.82,52.344,88.688,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,68.438,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.375,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,73.063,72.563,0.034,68.938,70.813,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,503,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,35.139,0.011,13.368,0,80,55,1.4,11.961,2.248,2.228,8.941,71.077,68.663,71.55,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.3,39.875,44.537,67.632,71.945,71.24,74.515,41.786,57.899,42.187,-10.82,52.344,88.75,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.891,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.036,69.063,70.813,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.333,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.001
5112008,504,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.891,2.248,2.228,7.287,70.97,68.663,71.55,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.328,39.903,44.446,67.739,71.797,71.134,74.441,41.786,57.795,42.114,-10.82,52.281,88.563,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.969,72.625,71.438,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.037,68.938,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.044,0.274,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,505,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.961,2.248,2.228,6.91,71.077,68.663,71.55,67.765,67.319,0.0,0.0,0.036,20.0,20.0,80.328,39.903,44.394,67.739,71.797,71.134,74.441,41.859,57.69,42.187,-10.82,52.219,88.625,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.375,72.375,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.75,71.313,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.044,0.276,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,506,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.977,2.248,2.228,8.004,71.077,68.663,71.55,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.328,39.903,44.355,67.847,71.945,71.24,74.515,41.786,57.69,42.187,-10.82,52.156,88.75,71.438,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.563,0.014,68.438,69.938,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.688,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.04,0.336,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,507,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,11.938,2.248,2.228,6.349,70.97,68.557,71.445,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.931,44.342,67.847,71.945,71.24,74.515,41.859,57.795,42.187,-10.82,52.094,88.688,71.438,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.563,0.014,68.438,70.0,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.035,68.938,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.277,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5112008,508,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.984,2.248,2.228,4.057,71.077,68.663,71.445,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.328,39.903,44.323,67.847,71.797,71.24,74.441,41.786,58.003,42.26,-10.82,52.031,88.625,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.977,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,69.063,70.813,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.052,0.39,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,509,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.992,2.248,2.228,6.151,71.077,68.663,71.445,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.328,39.903,44.336,67.954,71.871,71.134,74.441,41.859,57.795,42.26,-10.82,52.0,88.625,71.313,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.859,72.75,71.563,0.014,68.438,70.0,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.038,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
