DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,510,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.961,2.248,2.228,8.087,71.077,68.769,71.55,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.328,39.931,44.323,67.954,71.871,71.134,74.441,41.859,57.899,42.187,-10.82,51.875,88.688,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.75,71.563,0.014,68.438,70.0,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.563,0.024,69.313,72.375,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.75,0.039,68.938,70.75,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.274,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,511,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.922,2.248,2.228,8.03,71.077,68.769,71.55,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.356,39.959,44.258,67.954,71.797,71.24,74.441,41.932,57.795,42.26,-10.82,51.75,88.563,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.75,71.688,0.014,68.438,70.063,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.375,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.688,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.052,0.278,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,512,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.258,2.248,2.228,5.188,71.077,68.663,71.34,67.765,67.426,0.0,-0.003,0.036,20.0,20.0,80.356,39.931,44.258,67.954,71.871,71.24,74.441,41.859,57.899,42.187,-10.82,51.719,88.563,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.438,70.063,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.563,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.938,70.688,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.045,0.275,0.0,0.0,0.035,0.036,0.002,-0.001,0.002,0.0
5112008,513,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.07,2.248,2.228,3.524,71.077,68.769,71.445,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,44.219,67.954,71.871,71.134,74.441,41.859,57.899,42.26,-10.82,51.688,88.688,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.25,72.75,71.563,0.014,68.438,70.063,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.938,70.625,71.438,71.063,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.334,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5112008,514,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.07,2.248,2.228,3.563,71.077,68.663,71.34,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.384,39.903,44.128,67.954,71.723,71.134,74.441,41.859,57.69,42.26,-10.82,51.656,88.688,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.75,71.563,0.014,68.438,70.0,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.051,0.34,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,515,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.18,2.248,2.228,4.35,71.077,68.769,71.34,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,44.051,68.062,71.723,71.24,74.441,41.859,57.69,42.333,-10.82,51.625,88.75,71.438,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.438,0.014,68.438,69.938,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.062,0.402,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.002
5112008,516,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.172,2.248,2.228,3.039,71.077,68.663,71.34,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.384,39.903,44.031,68.062,71.649,71.134,74.367,41.859,57.69,42.333,-10.82,51.563,88.75,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.563,0.014,68.438,69.938,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.875,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.058,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,517,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.016,2.248,2.228,1.903,71.185,68.663,71.34,67.765,67.426,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,43.992,68.169,71.797,71.24,74.441,41.932,57.69,42.333,-10.82,51.438,88.625,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.1,0.341,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,518,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.164,2.248,2.228,3.842,71.077,68.663,71.34,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,43.966,68.062,71.797,71.134,74.441,41.932,57.795,42.333,-10.82,51.438,88.688,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.044,0.339,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,519,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.008,2.248,2.228,0.071,71.077,68.663,71.34,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,43.94,68.062,71.649,71.134,74.367,41.859,57.795,42.26,-10.82,51.375,88.688,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,68.125,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.035,68.938,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.058,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,520,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.324,0,80,55,1.4,12.031,2.248,2.228,2.275,71.077,68.769,71.34,67.765,67.212,0.0,-0.003,0.036,20.0,20.0,80.384,39.903,43.966,68.169,71.723,71.24,74.441,41.932,57.69,42.333,-10.828,51.313,88.688,71.438,71.063,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.75,71.438,0.014,68.25,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.25,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.438,0.038,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.062,0.339,0.0,0.0,0.034,0.036,0.003,0.001,0.002,0.001
5112008,521,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,12.055,2.248,2.228,0.82,71.077,68.663,71.235,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.384,39.903,43.992,68.169,71.723,71.134,74.441,41.932,57.586,42.333,-10.82,51.219,88.688,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.563,0.014,68.25,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.375,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.097,0.343,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,522,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.055,2.248,0.462,3.067,71.077,68.663,71.235,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.356,39.875,43.94,68.169,71.723,71.24,74.441,41.932,57.481,42.26,-10.82,51.188,88.688,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.375,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.75,0.035,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,-0.062,0.283,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5112008,523,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.047,2.248,2.228,0.331,71.077,68.663,71.34,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,43.979,68.277,71.723,70.922,74.441,41.932,57.795,42.333,-10.82,51.094,88.563,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.813,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.938,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.037,0.338,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,524,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.008,2.248,2.228,0.523,71.077,68.769,71.235,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.384,39.931,43.914,68.169,71.649,71.134,74.367,41.932,57.69,42.333,-10.82,51.0,88.375,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,68.438,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.438,72.375,0.024,69.313,72.375,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.625,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.058,0.34,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,525,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.969,2.248,2.228,3.834,71.077,68.663,71.235,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.875,43.901,68.169,71.649,71.134,74.441,42.005,57.795,42.333,-10.82,50.969,88.375,71.5,71.063,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.75,71.563,0.014,68.25,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.375,72.375,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.06,0.278,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,526,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.867,2.248,2.228,2.345,70.97,68.557,71.34,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.875,43.927,68.277,71.649,71.134,74.367,41.932,57.795,42.333,-10.82,50.938,88.25,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.93,72.75,71.563,0.014,68.438,69.938,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.375,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.058,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,527,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.984,2.248,2.228,1.947,71.077,68.769,71.235,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.384,39.875,43.876,68.169,71.649,71.134,74.367,42.005,57.69,42.406,-10.82,50.844,88.188,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,68.125,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.037,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.058,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,528,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.914,2.248,2.228,2.992,71.077,68.663,71.235,67.871,67.319,0.0,-0.007,0.036,20.0,20.0,80.356,39.903,43.837,68.277,71.723,71.134,74.441,42.005,57.69,42.406,-10.82,50.781,88.188,71.313,71.125,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.945,72.625,71.438,0.014,68.25,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.813,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.051,0.341,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,529,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.891,2.248,2.228,-1.618,71.077,68.663,71.235,67.765,67.319,0.0,-0.003,0.039,20.0,20.0,80.356,39.903,43.636,68.277,71.723,71.134,74.293,42.005,57.69,42.406,-10.82,50.75,88.313,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.969,72.813,71.563,0.014,68.25,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.038,68.938,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.048,0.343,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5112008,530,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.93,2.248,2.228,-0.702,70.97,68.663,71.235,67.765,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.903,43.597,68.384,71.723,71.134,74.367,42.005,57.586,42.406,-10.82,50.719,88.438,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.813,71.688,0.014,68.25,69.875,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.037,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.049,0.344,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,531,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.023,2.248,2.228,3.843,71.077,68.663,71.129,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.931,43.474,68.384,71.649,71.134,74.367,42.005,57.69,42.406,-10.82,50.531,88.375,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,68.25,69.813,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.042,68.875,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.058,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,532,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.0,3.37,2.228,3.813,71.077,68.663,71.235,67.871,67.426,0.0,-0.003,0.039,20.0,20.0,80.356,39.959,43.409,68.277,71.649,71.134,74.441,42.079,57.586,42.406,-10.82,50.563,88.438,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.023,72.75,71.563,0.014,68.25,69.813,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.041,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.06,0.283,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,533,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.063,2.248,2.228,1.97,71.077,68.769,71.129,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.356,39.959,43.351,68.384,71.575,71.134,74.293,42.005,57.586,42.479,-10.82,50.531,88.375,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,68.25,69.813,71.625,70.75,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.068,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,534,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.039,2.248,2.228,0.871,71.077,68.663,71.129,67.871,67.426,0.0,-0.003,0.036,20.0,20.0,80.356,39.987,43.247,68.491,71.575,71.134,74.367,42.079,57.481,42.406,-10.82,50.531,88.375,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.75,71.563,0.014,68.25,69.813,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.438,0.038,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.07,0.284,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,535,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.117,2.248,2.228,3.764,71.185,68.663,71.129,67.871,67.426,0.0,-0.003,0.036,20.0,20.0,80.384,39.959,43.15,68.491,71.649,71.134,74.367,42.005,57.586,42.479,-10.82,50.531,88.313,71.5,71.188,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.75,71.563,0.014,68.25,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.375,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.938,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.058,0.408,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,536,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.828,2.248,2.228,0.477,71.077,68.663,71.129,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.384,39.987,43.124,68.384,71.649,71.134,74.367,42.005,57.69,42.479,-10.82,50.469,88.438,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.891,72.75,71.563,0.014,68.25,69.75,71.625,70.563,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.875,70.625,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.058,0.404,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,537,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.016,2.248,2.228,-0.34,71.077,68.769,71.129,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.959,43.111,68.384,71.649,70.922,74.367,42.079,57.69,42.479,-10.82,50.375,88.438,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.031,72.75,71.563,0.014,68.25,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.038,68.938,70.688,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.041,0.343,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,538,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.914,2.248,2.228,0.433,71.077,68.663,71.129,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.384,39.959,43.072,68.491,71.649,71.134,74.441,42.079,57.586,42.479,-10.82,50.313,88.5,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.961,72.75,71.563,0.014,68.25,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.563,72.438,0.034,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,539,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.008,2.248,2.228,2.377,71.077,68.769,71.235,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.959,43.007,68.384,71.575,71.134,74.367,42.079,57.69,42.479,-10.82,50.25,88.5,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.914,72.75,71.438,0.014,68.25,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.375,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.036,68.875,70.563,71.438,70.938,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.07,0.344,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5112008,540,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.945,2.248,2.228,2.07,71.077,68.663,71.129,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.384,39.987,42.916,68.491,71.649,71.134,74.293,42.079,57.795,42.479,-10.82,50.219,88.563,71.438,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.969,72.75,71.563,0.014,68.25,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.04,68.938,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.056,0.342,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,541,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,0.82,71.077,68.663,71.129,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.356,39.987,42.929,68.491,71.649,71.134,74.367,42.079,57.586,42.551,-10.82,50.188,88.313,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.992,72.75,71.563,0.014,68.125,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.875,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.058,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,542,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.0,2.248,2.228,0.244,71.077,68.769,71.235,67.977,67.319,0.0,-0.003,0.036,20.0,20.0,80.3,39.987,42.929,68.491,71.575,71.134,74.367,42.152,57.586,42.479,-10.82,50.125,88.375,71.5,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.016,72.75,71.563,0.014,68.25,69.813,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.375,0.024,69.375,72.313,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.038,68.875,70.563,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.133,0.284,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,543,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,3.746,71.077,68.769,71.129,67.871,67.319,0.0,-0.007,0.039,20.0,20.0,80.187,39.987,42.871,68.384,71.649,71.134,74.367,42.225,57.586,42.551,-10.82,50.063,88.313,71.438,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.563,0.014,68.25,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.875,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.058,0.284,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,544,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.953,2.248,2.228,2.675,71.077,68.663,71.129,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.215,39.987,42.884,68.491,71.575,71.134,74.293,42.152,57.586,42.551,-10.82,50.0,88.188,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.992,72.625,71.438,0.014,68.25,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.875,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.068,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,545,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.93,2.248,2.228,3.893,71.077,68.663,71.129,67.871,67.212,0.0,-0.007,0.036,20.0,20.0,80.187,39.987,42.793,68.491,71.501,71.028,74.293,42.152,57.481,42.479,-10.82,49.969,88.063,71.5,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,11.938,72.75,71.563,0.014,68.25,69.75,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.375,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.563,72.438,0.036,68.875,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,-0.065,0.286,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,546,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,11.93,2.248,2.228,1.895,71.077,68.769,71.129,67.977,67.319,0.0,-0.007,0.039,20.0,20.0,79.907,39.987,42.819,68.384,71.649,71.028,74.293,42.152,57.69,42.551,-10.82,49.938,88.0,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.961,72.75,71.688,0.014,68.25,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.25,71.813,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.875,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.089,0.345,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,547,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.992,2.248,2.228,1.942,71.077,68.663,71.024,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.103,39.959,42.806,68.599,71.575,71.028,74.293,42.152,57.795,42.551,-10.82,49.813,88.0,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.75,71.563,0.014,68.25,69.75,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.813,71.563,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.875,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.341,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,548,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.102,2.248,0.462,-0.68,71.185,68.663,71.024,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,80.187,39.987,42.793,68.706,71.501,71.028,74.293,42.152,57.69,42.551,-10.82,49.781,87.938,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.75,71.563,0.014,68.25,69.688,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.875,70.563,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.065,0.344,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5112008,549,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.0,2.248,2.228,-0.934,71.077,68.769,71.024,67.871,67.319,0.0,-0.007,0.039,20.0,20.0,80.131,39.987,42.741,68.599,71.575,71.028,74.293,42.152,57.899,42.551,-10.82,49.75,87.813,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.75,71.563,0.014,68.25,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.875,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.34,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,550,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,3.855,71.185,68.663,71.024,67.871,67.319,0.0,-0.007,0.039,20.0,20.0,79.991,39.987,42.741,68.599,71.649,71.028,74.293,42.225,57.69,42.551,-10.82,49.719,87.75,71.5,71.063,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.75,71.563,0.014,68.25,69.688,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.875,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.047,0.282,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,551,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.273,2.248,2.228,1.633,71.077,68.663,71.024,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,79.963,40.043,42.651,68.491,71.649,71.134,74.293,42.225,57.586,42.624,-10.82,49.625,87.688,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.117,72.75,71.438,0.014,68.25,69.688,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.313,72.25,0.024,69.313,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.875,70.625,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.056,0.348,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5112008,552,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.961,2.248,2.228,3.208,71.077,68.769,71.024,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.019,40.043,42.553,68.491,71.649,71.028,74.293,42.225,57.481,42.624,-10.82,49.563,87.75,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.016,72.75,71.563,0.014,68.25,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.375,0.038,68.875,70.75,71.313,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.047,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,553,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.094,2.248,2.228,-0.261,71.077,68.663,71.024,67.871,67.319,0.0,-0.003,0.039,20.0,20.0,80.047,40.015,42.54,68.599,71.649,71.134,74.293,42.298,57.795,42.624,-10.82,49.531,87.688,71.75,71.125,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.625,71.563,0.014,68.25,69.688,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.375,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.036,68.875,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.056,0.281,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,554,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.203,2.248,2.228,0.596,71.077,68.663,70.919,67.871,67.319,0.0,-0.007,0.039,20.0,20.0,80.075,40.015,42.579,68.706,71.575,71.028,74.293,42.298,57.795,42.624,-10.82,49.5,87.75,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.563,0.014,68.25,69.625,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.813,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.039,68.875,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.055,0.281,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,555,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.086,2.248,2.228,4.363,71.077,68.663,71.024,67.871,67.319,0.0,-0.003,0.036,20.0,20.0,79.963,40.043,42.54,68.599,71.575,71.028,74.219,42.225,57.795,42.551,-10.82,49.406,87.563,71.438,71.125,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.43,72.75,71.438,0.014,68.25,69.688,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.875,70.688,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.053,0.28,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5112008,556,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.156,2.248,2.228,4.169,71.077,68.769,70.919,67.871,67.319,0.0,-0.007,0.036,20.0,20.0,79.991,40.071,42.489,68.491,71.649,70.922,74.293,42.225,57.69,42.624,-10.82,49.344,87.5,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.75,71.563,0.014,68.25,69.688,71.563,70.375,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.875,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.04,0.346,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,557,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,0.944,71.077,68.769,71.024,67.871,67.319,0.0,-0.007,0.036,20.0,20.0,79.991,40.015,42.528,68.599,71.575,71.028,74.293,42.225,57.795,42.624,-10.82,49.344,87.688,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.75,71.563,0.014,68.25,69.688,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.042,68.875,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.055,0.343,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,558,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.117,2.248,2.228,1.2,71.077,68.663,70.919,67.871,67.212,0.0,-0.007,0.039,20.0,20.0,79.991,40.071,42.515,68.599,71.575,71.028,74.293,42.298,57.795,42.624,-10.82,49.25,87.563,71.5,71.063,70.938,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.75,71.563,0.014,68.0,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.375,72.25,71.75,71.5,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.563,0.036,68.938,70.75,71.438,70.938,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.055,0.28,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,559,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.234,2.248,2.228,1.855,71.077,68.663,70.919,67.871,67.319,0.0,-0.007,0.039,20.0,20.0,80.019,40.071,42.489,68.599,71.575,71.028,74.219,42.225,57.69,42.624,-10.82,49.156,87.875,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.75,71.563,0.014,68.125,69.625,71.563,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.25,72.25,0.024,69.313,72.188,71.813,71.375,0.0,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.042,68.875,70.75,71.438,71.0,0.0,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.053,0.345,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,600,1,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,1.464,71.077,68.663,70.919,67.977,67.319,0.0,-0.003,0.039,20.0,20.0,79.963,40.099,42.463,68.599,71.575,71.028,74.293,42.298,57.586,42.697,-10.82,49.094,87.625,71.5,71.125,70.938,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.75,71.563,0.014,68.25,69.688,71.625,70.438,0.0,25.734,72,70,1000,200,0.0,0.0,72.188,72.25,0.024,69.313,72.25,71.75,71.5,22.797,36.375,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.875,70.75,71.438,71.0,38.438,33.0,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.055,0.35,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,601,1,1,3,1,100,0.0,40,41.759,41.759,1,1,126.501,91.362,23.907,13.383,0,80,55,1.4,95.844,433.06,584.255,1.483,70.754,68.769,71.129,67.977,66.998,0.069,0.191,0.05,21.753,17.204,52.197,38.502,42.346,68.599,129.722,71.028,128.361,42.372,57.795,42.697,-10.82,45.969,53.438,71.5,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.008,59.688,72.75,71.563,0.014,68.125,69.625,71.188,70.75,62.531,42.063,72,70,1000,200,0.013,129.0,72.75,72.25,0.285,69.313,72.125,71.5,71.688,23.016,55.188,72,70,1000,200,0.011,122.438,72.813,72.438,0.042,68.875,70.75,71.313,71.063,38.813,50.563,72,70,1000,200,0.011,120.938,72.188,71.938,0.103,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.554,0.282,4.683,0.0,0.127,0.091,0.002,0.021,0.002,0.004
5112008,602,1,1,3,1,100,0.0,40,50.637,50.637,1,1,162.811,104.246,0.011,13.412,0,80,55,1.4,498.875,605.952,716.117,36.877,69.463,69.194,71.024,68.293,66.891,0.156,0.361,0.072,29.493,22.366,47.962,40.379,42.333,68.814,122.99,71.134,123.707,42.372,57.69,42.697,-10.82,45.188,49.625,71.5,71.125,69.75,70.813,0.0,0,72,70,1000,200,0.027,107.0,72.75,71.438,0.014,68.125,69.5,70.188,70.813,59.344,40.875,72,70,1000,200,0.021,165.125,76.625,72.75,0.823,69.5,71.688,70.5,71.688,20.469,53.625,72,70,1000,200,0.021,161.375,72.813,72.438,0.042,68.875,70.438,71.0,71.313,39.188,49.25,72,70,1000,200,0.021,160.25,74.938,71.938,0.296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,0.285,0.0,0.0,0.163,0.104,0.003,0.466,0.002,0.13
5112008,603,1,1,3,1,100,0.0,40,58.883,58.883,1,1,219.034,120.644,0.011,13.456,0,80,55,1.4,652.25,769.273,733.47,227.036,68.709,69.512,70.919,68.716,66.677,0.282,0.573,0.12,36.452,28.299,47.093,40.407,42.275,67.525,122.176,71.134,122.452,42.372,57.795,42.697,-10.82,42.813,46.594,71.438,71.125,69.125,70.375,0.0,0,72,70,1000,200,0.059,156.0,72.75,71.563,0.014,68.125,69.375,69.75,71.375,59.938,37.188,72,70,1000,200,0.033,201.875,77.875,75.625,0.85,69.5,71.188,70.0,71.5,16.719,50.75,72,70,1000,200,0.031,194.75,72.875,72.75,0.044,68.875,70.188,70.625,71.375,39.563,45.969,72,70,1000,200,0.032,197.125,72.938,71.938,0.351,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.284,0.0,0.0,0.219,0.121,0.002,0.28,0.001,0.051
5112008,604,1,1,3,1,100,0.0,40,67.518,67.518,1,1,267.057,131.186,0.011,13.427,0,80,55,1.4,779.375,830.226,681.333,424.006,68.494,68.345,70.919,68.61,66.998,0.404,0.764,0.157,42.423,33.188,43.531,39.959,42.21,63.121,121.584,71.134,121.787,42.298,57.69,42.697,-10.82,39.563,42.5,71.438,71.063,69.0,69.875,0.0,0,72,70,1000,200,0.091,191.75,72.75,71.563,0.014,68.125,69.438,69.688,71.688,64.313,34.469,72,70,1000,200,0.039,218.125,77.188,76.438,0.877,69.5,71.0,69.813,71.125,16.891,49.094,72,70,1000,200,0.036,207.375,73.063,72.438,0.042,68.875,70.063,70.438,71.375,39.938,43.406,72,70,1000,200,0.038,214.125,73.75,72.625,0.384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.348,0.0,0.0,0.267,0.131,0.002,0.096,0.004,0.063
5112008,605,1,1,3,1,100,0.0,40,71.953,71.953,1,1,336.164,139.385,0.001,13.412,0,80,55,1.4,853.25,917.962,611.412,620.303,68.494,66.329,71.024,67.66,67.212,0.621,0.962,0.201,47.284,36.952,41.427,39.595,42.145,57.965,121.067,71.347,121.27,42.298,57.69,42.697,-10.82,38.875,40.219,71.438,71.0,68.75,69.563,0.0,0,72,70,1000,200,0.124,221.625,72.75,71.563,0.014,68.25,69.438,69.563,71.688,61.125,32.406,72,70,1000,200,0.042,224.75,76.063,75.563,0.919,69.375,70.75,69.563,70.938,20.984,47.844,72,70,1000,200,0.037,213.125,73.063,72.563,0.042,68.875,70.0,70.25,71.313,40.313,41.781,72,70,1000,200,0.04,219.0,76.688,72.125,0.379,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.348,0.0,0.0,0.336,0.139,0.002,0.067,0.003,0.253
5112008,606,1,1,3,1,100,0.0,40,81.52,81.52,1,1,379.502,146.413,0.011,13.441,0,80,55,1.4,891.375,958.721,518.397,796.945,68.279,63.464,70.919,65.864,66.891,0.777,1.074,0.223,51.089,40.284,40.333,39.062,42.132,54.098,120.697,71.984,121.048,42.372,57.69,42.697,-10.82,39.813,39.375,71.313,70.938,68.5,69.25,0.0,0,72,70,1000,200,0.147,240.375,72.75,71.563,0.014,68.125,69.563,69.25,71.563,65.5,31.094,72,70,1000,200,0.042,222.875,75.563,74.688,0.907,69.375,70.625,69.563,70.75,21.172,46.875,72,70,1000,200,0.038,214.375,73.063,72.75,0.051,68.875,70.0,70.125,71.375,40.688,39.813,72,70,1000,200,0.042,223.375,75.625,73.125,0.396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,0.0,0.285,0.0,0.0,0.38,0.146,0.002,0.116,0.002,0.145
5112008,607,1,1,3,1,100,0.0,40,89.689,89.689,1,1,422.84,146.413,0.011,13.383,0,80,55,1.4,899.0,938.304,440.562,898.876,67.741,60.494,70.814,63.54,66.142,0.861,1.225,0.23,54.116,42.442,39.66,38.586,42.041,51.412,120.475,72.409,120.753,42.298,57.795,42.697,-10.82,41.031,38.844,71.188,70.813,68.0,68.938,0.0,0,72,70,1000,200,0.154,245.875,72.75,71.438,0.014,68.25,69.5,69.063,71.188,66.125,30.25,72,70,1000,200,0.04,218.375,75.5,74.438,0.949,69.313,70.563,69.125,70.438,21.375,47.031,72,70,1000,200,0.036,207.875,73.25,72.75,0.051,68.875,69.938,69.875,71.375,41.063,38.656,72,70,1000,200,0.041,222.5,73.375,74.188,0.318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,0.345,0.0,0.0,0.423,0.146,0.003,0.147,0.004,-0.038
5112008,608,1,1,3,1,100,1.153,40,99.119,99.119,1,1,459.151,154.612,0.021,13.398,0,80,55,1.4,895.625,928.124,406.234,951.982,66.987,57.735,70.814,61.004,64.75,0.964,1.326,0.267,56.573,44.993,40.277,38.193,41.996,49.586,120.105,73.046,120.457,42.372,57.69,42.77,-10.82,44.0,40.031,71.188,70.688,67.188,68.313,0.0,0,72,70,1000,200,0.161,251.125,72.75,71.563,0.014,68.125,69.5,68.438,71.375,62.906,29.469,72,70,1000,200,0.039,215.0,80.438,75.313,0.939,69.375,70.5,68.625,70.25,21.578,46.688,72,70,1000,200,0.035,205.5,73.688,72.75,0.056,68.875,69.938,69.563,71.313,41.438,37.969,72,70,1000,200,0.04,218.75,72.188,73.188,0.401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.348,0.0,0.739,0.459,0.155,0.002,0.703,0.008,-0.059
5112008,609,1,1,3,1,100,11.697,40,100.0,100.0,1,1,491.947,162.811,0.011,13.441,0,80,55,1.4,881.25,947.045,414.423,957.06,66.019,55.401,70.814,58.575,62.823,1.044,1.409,0.293,58.839,46.686,41.231,37.829,41.957,48.297,119.883,73.79,120.236,42.298,57.795,42.77,-10.82,47.594,41.781,71.125,70.625,66.313,67.5,0.0,0,72,70,1000,200,0.163,253.0,72.75,71.438,0.014,68.0,69.5,67.813,72.063,63.5,28.75,72,70,1000,200,0.038,214.5,90.688,81.25,0.949,69.375,70.438,68.125,69.938,21.781,46.063,72,70,1000,200,0.036,208.25,74.313,72.875,0.056,68.875,69.813,69.188,71.0,41.813,38.125,72,70,1000,200,0.037,210.875,72.188,71.875,0.38,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.409,0.0,0.879,0.492,0.163,0.003,1.304,0.012,0.017
5112008,610,1,1,3,1,100,20.543,40,100.0,100.0,1,1,498.975,161.64,0.011,13.193,0,80,55,1.4,892.0,919.413,417.696,959.827,64.835,53.81,70.709,56.673,61.111,1.09,1.416,0.285,60.139,48.022,42.801,37.577,41.866,47.76,119.661,74.321,120.088,42.445,58.735,43.353,-10.82,51.125,44.25,71.125,70.5,65.188,66.625,0.0,0,72,70,1000,200,0.161,251.0,72.75,71.438,0.014,68.125,69.625,67.125,74.188,64.063,28.875,72,70,1000,200,0.036,207.625,103.188,91.375,0.98,69.375,70.375,67.438,69.688,21.984,45.844,72,70,1000,200,0.035,205.125,75.438,72.875,0.056,68.875,69.813,68.75,70.688,42.188,37.031,72,70,1000,200,0.038,212.125,72.688,71.25,0.401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.735,0.0,1.66,0.499,0.162,0.003,1.68,0.021,0.084
