DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,611,1,1,3,1,100,27.839,40,100.0,100.0,1,1,510.688,161.64,0.011,13.149,0,80,55,1.4,869.625,935.393,430.772,926.822,63.543,52.749,70.709,54.983,59.291,1.219,1.56,0.311,60.976,48.773,44.653,37.1,41.802,47.116,119.365,74.958,119.867,42.372,57.481,44.955,-10.82,54.344,46.625,70.938,70.375,64.188,65.938,0.0,0,72,70,1000,200,0.157,247.875,72.75,71.563,0.014,68.25,69.938,66.188,77.0,64.625,27.891,72,70,1000,200,0.037,211.25,112.5,100.438,0.985,69.313,70.25,66.625,69.188,22.172,45.531,72,70,1000,200,0.035,205.75,76.375,72.75,0.056,68.875,69.813,68.25,70.313,42.563,36.656,72,70,1000,200,0.037,210.5,73.313,71.375,0.426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,2.248,0.0,4.708,0.511,0.162,0.002,1.719,0.03,0.121
5112008,612,1,1,3,1,100,32.633,40,100.0,100.0,1,1,520.059,166.325,0.011,13.354,0,80,55,1.4,857.25,919.413,430.772,893.983,61.821,52.006,71.024,53.926,56.401,1.311,1.585,0.3,61.689,49.088,46.616,36.764,41.73,46.579,119.291,75.489,119.719,42.445,55.287,46.047,-10.82,56.438,50.406,70.875,70.25,62.531,64.875,0.0,0,72,70,1000,200,0.12,218.25,72.75,71.438,0.014,68.25,70.438,64.875,79.125,65.188,28.203,72,70,1000,200,0.035,202.75,119.25,107.063,0.988,69.313,70.25,65.625,68.563,25.125,44.406,72,70,1000,200,0.036,210.5,77.313,72.75,0.056,68.875,69.75,67.5,70.125,42.938,35.688,72,70,1000,200,0.038,211.5,73.813,71.563,0.429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,3.746,0.0,6.667,0.52,0.166,0.003,1.738,0.037,0.141
5112008,613,1,1,3,1,100,33.157,40,100.0,100.0,1,1,532.943,168.668,0.011,13.31,0,80,55,1.4,830.75,922.315,430.772,884.943,59.238,51.263,71.024,52.976,52.333,1.253,1.589,0.311,62.195,49.711,50.935,36.399,41.724,46.364,119.069,76.021,119.497,42.372,49.123,44.809,-10.82,59.344,56.875,70.875,70.0,60.344,63.406,0.0,0,72,70,1000,200,0.119,214.5,72.625,71.563,0.014,68.25,71.188,63.156,81.0,69.563,26.813,72,70,1000,200,0.037,213.625,124.313,111.375,0.986,69.5,70.063,64.375,67.938,22.594,44.469,72,70,1000,200,0.035,208.5,77.813,72.75,0.056,68.875,69.625,66.938,69.875,43.313,36.531,72,70,1000,200,0.034,203.0,74.313,71.75,0.403,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,4.805,0.0,4.496,0.533,0.169,0.002,1.839,0.041,0.151
5112008,614,1,1,3,1,100,31.396,40,100.0,100.0,1,1,521.23,171.01,0.011,13.324,0,80,55,1.4,817.875,880.387,432.404,880.594,56.87,50.839,71.235,52.236,49.014,1.345,1.604,0.311,62.383,49.886,54.777,36.063,41.672,46.041,118.847,76.552,119.35,42.445,46.929,44.008,-10.82,61.281,62.5,70.688,69.75,58.531,61.719,0.0,0,72,70,1000,200,0.114,211.125,72.75,71.563,0.014,68.25,71.813,61.438,82.438,66.313,28.063,72,70,1000,200,0.034,201.0,129.625,115.313,0.994,69.313,70.0,62.813,67.188,25.547,45.0,72,70,1000,200,0.034,200.0,78.0,72.25,0.086,68.875,69.563,65.938,69.625,39.906,36.063,72,70,1000,200,0.035,204.625,74.563,71.938,0.443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,4.644,0.0,2.887,0.521,0.171,0.002,2.047,0.072,0.17
5112008,615,1,1,3,1,100,28.515,40,100.0,100.0,1,1,521.23,172.182,0.011,13.295,0,80,55,1.4,826.125,876.069,434.037,869.607,55.04,50.415,71.235,51.602,46.873,1.318,1.625,0.315,62.928,50.372,58.76,35.867,41.62,45.934,118.699,76.977,119.128,42.445,46.198,43.862,-10.82,63.0,67.188,70.563,69.563,57.0,60.406,0.0,0,72,70,1000,200,0.112,208.25,72.625,71.438,0.014,68.25,72.563,60.094,83.813,66.875,27.688,72,70,1000,200,0.034,203.625,134.125,119.063,0.994,69.313,69.875,61.969,66.375,25.766,45.469,72,70,1000,200,0.032,196.375,77.063,71.063,0.086,68.875,69.438,65.125,69.125,46.906,35.438,72,70,1000,200,0.035,206.75,74.563,71.875,0.41,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,5.02,0.0,2.611,0.521,0.172,0.002,2.152,0.075,0.161
5112008,616,1,1,3,1,100,25.095,40,100.0,100.0,1,1,528.258,169.839,0.011,13.207,0,80,55,1.4,815.875,858.83,432.404,850.396,53.749,50.203,71.445,51.285,45.696,1.311,1.622,0.329,62.863,50.265,60.919,35.699,41.659,45.719,118.477,77.401,118.98,42.518,46.094,43.862,-10.82,63.938,70.063,70.25,69.313,56.0,59.313,0.0,0,72,70,1000,200,0.106,203.125,72.75,71.438,0.014,68.438,73.25,59.0,84.938,61.813,27.703,72,70,1000,200,0.034,201.625,137.5,122.125,0.984,69.188,69.813,60.969,65.938,26.016,44.344,72,70,1000,200,0.034,205.875,76.0,69.375,0.123,68.875,69.438,64.438,68.938,44.438,35.0,72,70,1000,200,0.036,206.5,74.438,71.875,0.438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,4.964,0.0,2.46,0.528,0.17,0.003,2.172,0.119,0.164
5112008,617,1,1,3,1,100,21.419,40,100.0,100.0,1,1,536.457,171.01,0.011,13.368,0,80,55,1.4,808.875,880.387,440.562,856.175,52.887,49.884,71.445,50.757,45.053,1.326,1.661,0.326,63.179,50.375,63.051,35.475,41.672,45.719,118.255,78.039,118.832,42.079,46.094,43.353,-10.82,65.563,73.188,70.063,69.063,55.188,58.344,0.0,0,72,70,1000,200,0.105,203.375,72.75,71.438,0.014,68.438,73.875,58.219,85.75,62.313,27.625,72,70,1000,200,0.034,202.0,138.375,123.813,0.98,69.188,69.688,60.188,65.563,30.938,44.219,72,70,1000,200,0.036,203.875,75.563,67.125,0.138,68.875,69.313,63.656,68.313,47.688,34.875,72,70,1000,200,0.035,205.25,74.313,71.563,0.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,4.242,0.0,2.361,0.536,0.171,0.003,2.048,0.17,0.177
5112008,618,1,1,3,1,100,17.42,40,100.0,100.0,1,1,522.401,169.839,0.011,13.354,0,80,55,1.4,801.75,841.649,427.505,841.243,52.242,49.672,71.55,50.546,44.732,1.391,1.668,0.311,63.04,50.441,63.92,35.25,41.685,45.612,118.108,78.251,118.611,41.566,46.407,42.624,-10.82,65.625,74.313,69.938,68.813,54.594,57.594,1.712,0,72,70,1000,200,0.107,204.875,72.75,71.563,0.014,68.438,74.375,57.469,85.938,62.844,27.109,72,70,1000,200,0.035,203.625,137.875,123.875,0.927,69.063,69.625,59.563,65.375,34.094,44.094,72,70,1000,200,0.034,207.0,75.938,66.875,0.145,68.875,69.188,63.031,67.938,45.219,35.969,72,70,1000,200,0.031,196.25,74.25,71.5,0.44,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,2.919,0.0,1.959,0.522,0.17,0.002,1.863,0.192,0.177
5112008,619,1,1,3,1,100,13.274,40,100.0,100.0,1,1,515.373,171.01,0.011,13.339,0,80,55,1.4,809.0,834.507,437.3,858.364,51.811,49.46,71.655,50.229,44.732,1.345,1.643,0.34,63.124,50.465,64.173,35.082,41.581,45.397,117.886,78.782,118.463,41.273,46.825,42.042,-10.82,65.438,74.5,69.563,68.563,54.219,57.156,11.984,0,72,70,1000,200,0.107,205.625,76.438,71.438,0.115,68.438,74.813,56.938,85.813,63.344,26.781,72,70,1000,200,0.035,204.25,136.5,122.625,0.936,69.063,69.563,58.938,64.875,34.375,44.688,72,70,1000,200,0.032,202.625,76.188,67.188,0.173,68.75,69.188,62.438,67.625,54.969,35.938,72,70,1000,200,0.032,194.5,74.25,71.25,0.476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.0,1.848,0.0,1.422,0.515,0.171,0.084,1.865,0.228,0.209
5112008,620,1,1,3,1,100,9.53,40,100.0,100.0,1,1,496.633,169.839,0.011,13.368,0,80,55,1.4,809.0,803.201,424.237,848.382,51.704,49.248,71.655,49.912,45.161,1.303,1.636,0.311,63.315,50.634,64.902,34.914,41.62,45.29,117.664,79.207,118.315,41.126,47.243,41.823,-10.82,66.625,74.688,69.438,68.313,53.688,57.781,19.688,0,72,70,1000,200,0.103,199.75,73.438,66.625,0.189,68.438,75.125,56.438,85.313,59.938,26.391,72,70,1000,200,0.035,204.5,134.625,121.25,0.933,68.875,69.438,58.469,64.563,41.219,44.281,72,70,1000,200,0.034,206.0,78.813,67.125,0.262,68.75,69.0,62.031,67.313,48.875,35.469,72,70,1000,200,0.033,197.25,74.313,71.188,0.465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.0,1.523,0.0,1.292,0.497,0.17,0.188,1.793,0.448,0.213
5112008,621,1,1,3,1,100,5.187,40,100.0,100.0,1,1,527.086,172.182,0.011,13.441,0,80,55,1.4,806.5,838.791,437.3,847.584,51.381,49.035,71.76,49.806,45.375,1.345,1.632,0.329,63.493,50.714,65.183,34.746,41.62,44.86,117.59,79.526,118.168,40.98,47.661,41.605,-10.82,67.313,74.688,69.438,68.125,53.594,58.344,19.891,0,72,70,1000,200,0.104,202.625,72.063,64.188,0.231,68.563,75.25,56.25,84.938,60.406,26.25,72,70,1000,200,0.035,203.625,134.25,119.875,0.933,68.875,69.375,58.094,64.563,45.344,44.063,72,70,1000,200,0.034,207.0,90.188,68.438,0.309,68.75,68.938,61.563,66.875,55.781,34.688,72,70,1000,200,0.035,203.0,74.688,71.25,0.526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.257,0.0,1.165,0.527,0.172,0.266,1.927,0.979,0.265
5112008,622,1,1,3,1,100,1.927,40,100.0,100.0,1,1,537.628,165.154,0.011,13.339,0,80,55,1.4,806.5,843.078,429.139,827.117,51.704,48.929,71.655,49.49,46.124,1.429,1.629,0.326,63.339,50.755,65.183,34.634,41.594,45.075,117.368,79.738,118.02,40.833,47.87,41.313,-10.82,67.813,74.25,69.313,67.938,53.594,58.563,31.328,0,72,70,1000,200,0.101,197.625,71.313,65.313,0.247,68.563,75.375,55.938,85.0,60.875,26.609,72,70,1000,200,0.033,203.125,135.875,120.313,0.937,68.813,69.188,57.875,65.125,48.594,45.469,72,70,1000,200,0.032,196.75,105.188,71.563,0.347,68.563,68.875,61.25,66.875,56.25,34.375,72,70,1000,200,0.036,205.25,75.125,71.75,0.691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.91,0.0,0.888,0.538,0.165,0.217,2.095,1.692,0.341
5112008,623,1,1,3,1,100,0.0,40,99.671,99.671,1,1,551.684,172.182,0.011,13.354,0,80,55,1.4,797.0,840.219,435.669,850.046,51.919,48.717,71.655,49.384,46.766,1.391,1.701,0.329,63.806,50.986,64.537,34.55,41.607,44.967,117.072,80.27,117.872,40.76,47.556,41.168,-10.828,68.188,73.25,69.063,67.813,53.594,58.781,31.625,0,72,70,1000,200,0.106,203.375,71.0,65.5,0.305,68.563,75.438,55.938,85.25,61.375,26.266,72,70,1000,200,0.034,204.875,136.5,121.813,0.932,68.875,69.188,57.656,67.375,42.344,45.094,72,70,1000,200,0.032,196.625,121.063,81.313,0.369,68.563,68.813,60.969,66.75,59.594,34.375,72,70,1000,200,0.036,205.25,76.125,72.438,0.724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,0.0,0.802,0.0,0.0,0.552,0.172,0.246,1.966,2.116,0.39
5112008,624,1,1,3,1,100,0.0,40,97.831,97.831,1,1,554.026,167.496,0.011,13.368,0,80,55,1.4,805.625,844.508,437.3,856.024,52.026,48.611,71.55,49.173,47.409,1.368,1.686,0.34,63.787,50.902,63.724,34.494,41.555,44.86,116.924,80.482,117.725,40.54,47.661,40.949,-10.82,68.375,72.125,69.0,67.75,53.594,58.875,31.938,0,72,70,1000,200,0.099,197.5,71.5,65.563,0.329,68.563,75.5,55.938,85.25,61.844,26.0,72,70,1000,200,0.035,205.25,135.375,121.5,0.932,68.813,69.063,57.469,70.75,46.531,44.563,72,70,1000,200,0.033,205.25,128.625,92.938,0.421,68.563,68.688,60.563,66.75,60.063,34.344,72,70,1000,200,0.036,206.75,80.438,73.188,0.716,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.768,0.0,0.0,0.554,0.167,0.286,1.858,2.163,0.758
5112008,625,1,1,3,1,100,0.0,40,96.093,96.093,1,1,539.971,168.668,0.011,13.412,0,80,55,1.4,806.875,823.1,438.931,846.152,52.242,48.399,71.655,48.961,47.837,1.314,1.708,0.311,63.803,50.937,63.331,34.41,41.491,44.752,116.628,80.801,117.503,40.32,47.556,40.803,-10.82,68.625,71.313,69.0,67.563,53.688,59.219,34.219,0,72,70,1000,200,0.101,197.75,72.313,66.125,0.372,68.563,75.625,55.844,85.25,59.563,26.094,72,70,1000,200,0.035,205.0,136.5,120.875,0.932,68.813,69.125,57.281,73.75,46.906,45.219,72,70,1000,200,0.032,196.125,129.75,100.563,0.414,68.5,68.688,60.375,67.313,60.563,34.313,72,70,1000,200,0.036,207.625,95.813,78.313,0.783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.895,0.0,0.0,0.54,0.169,0.337,2.091,1.739,1.992
5112008,626,1,1,3,1,100,0.0,40,94.465,94.465,1,1,546.999,168.668,0.011,13.324,0,80,55,1.4,792.875,860.265,432.404,851.135,52.457,48.399,71.655,48.961,48.265,1.429,1.632,0.322,63.698,50.968,63.416,34.241,41.504,44.967,116.48,81.119,117.355,40.174,47.556,40.585,-10.82,69.438,71.063,69.0,67.5,53.688,59.313,34.531,0,72,70,1000,200,0.106,203.875,72.813,66.75,0.389,68.625,75.688,55.75,85.5,60.031,26.453,72,70,1000,200,0.035,202.125,137.625,122.313,0.932,68.875,69.375,57.188,75.75,43.5,43.906,72,70,1000,200,0.035,208.75,131.0,103.188,0.429,68.375,68.625,60.063,69.313,64.938,34.438,72,70,1000,200,0.035,207.0,116.313,91.75,0.878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.742,0.0,0.0,0.547,0.169,0.345,2.049,1.716,3.116
5112008,627,1,1,3,1,100,0.0,40,93.601,93.601,1,1,532.943,171.01,0.011,13.398,0,80,55,1.4,803.625,830.226,434.037,834.657,52.349,48.399,71.865,48.961,48.372,1.333,1.665,0.337,63.791,51.085,63.5,34.185,41.439,44.752,116.258,81.332,117.207,39.954,47.765,40.512,-10.82,70.188,71.063,68.938,67.438,53.688,59.375,38.531,0,72,70,1000,200,0.098,197.75,72.75,67.25,0.403,68.625,75.813,55.75,85.625,60.469,26.938,72,70,1000,200,0.034,198.125,135.875,122.313,0.932,68.875,69.813,56.906,77.063,43.844,45.375,72,70,1000,200,0.032,195.625,132.625,104.125,0.408,68.563,68.688,59.875,72.875,58.688,34.906,72,70,1000,200,0.034,204.25,128.5,108.125,0.896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.957,0.0,0.0,0.533,0.171,0.325,1.816,1.672,2.628
5112008,628,1,1,3,1,100,0.0,40,91.88,91.88,1,1,524.744,172.182,0.011,13.354,0,80,55,1.4,811.5,794.697,447.081,826.635,52.242,48.187,71.655,48.75,48.265,1.398,1.672,0.337,63.871,51.074,63.107,34.017,41.432,44.43,116.11,81.651,117.134,40.027,47.765,40.439,-10.82,69.875,70.438,68.938,67.375,53.594,59.5,35.219,0,72,70,1000,200,0.1,198.0,72.5,67.438,0.375,68.625,75.938,55.625,85.313,60.906,27.359,72,70,1000,200,0.032,195.0,135.375,120.75,0.932,68.875,70.125,56.813,78.063,44.188,44.875,72,70,1000,200,0.033,198.625,132.125,105.375,0.377,68.5,69.0,59.656,76.875,59.188,35.219,72,70,1000,200,0.033,201.375,130.125,115.375,0.907,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.711,0.0,0.0,0.525,0.172,0.278,1.958,1.45,1.925
5112008,629,1,1,3,1,100,0.0,40,89.717,89.717,1,1,514.202,172.182,0.011,13.31,0,80,55,1.4,799.625,800.365,447.081,826.067,52.349,48.187,71.865,48.644,48.479,1.349,1.672,0.329,63.797,50.981,63.163,33.877,41.432,44.645,116.036,81.863,117.06,39.954,47.765,40.366,-10.82,70.125,70.313,68.938,67.313,53.594,59.5,39.219,0,72,70,1000,200,0.106,203.375,72.5,67.438,0.445,68.625,76.0,55.531,85.5,58.5,27.75,72,70,1000,200,0.031,193.0,137.75,121.438,0.917,69.063,70.625,56.563,78.563,38.031,45.219,72,70,1000,200,0.032,196.375,133.625,105.25,0.372,68.563,69.688,59.375,79.438,59.656,36.25,72,70,1000,200,0.031,194.25,131.875,116.313,0.91,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.0,0.702,0.0,0.0,0.514,0.172,0.33,2.147,1.517,2.037
5112008,630,1,1,3,1,100,0.0,40,87.714,87.714,1,1,513.031,171.01,0.021,13.368,0,80,55,1.4,816.0,793.281,447.081,803.905,52.242,48.081,71.865,48.539,48.479,1.375,1.647,0.348,63.908,51.224,62.995,33.681,41.465,44.538,115.814,82.075,116.764,39.807,47.765,40.221,-10.82,70.125,69.938,68.938,67.25,53.594,59.5,39.563,0,72,70,1000,200,0.1,196.875,72.813,67.75,0.447,68.625,76.0,55.344,85.75,61.813,27.781,72,70,1000,200,0.031,192.75,138.25,122.938,0.916,69.063,70.875,56.5,78.625,38.313,44.594,72,70,1000,200,0.034,200.0,134.125,104.75,0.356,68.563,70.5,59.25,81.188,60.125,35.906,72,70,1000,200,0.032,194.375,132.5,117.813,0.897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.695,0.0,0.0,0.513,0.171,0.331,2.013,1.503,1.894
5112008,631,1,1,3,1,100,0.0,40,85.797,85.797,1,1,521.23,168.668,0.011,13.383,0,80,55,1.4,802.0,793.281,461.726,800.526,52.242,48.081,71.971,48.539,48.479,1.387,1.708,0.333,63.999,51.231,63.528,33.569,41.432,44.645,115.592,82.394,116.69,40.027,47.974,40.366,-10.82,70.938,70.563,68.813,67.25,53.375,59.5,43.688,0,72,70,1000,200,0.105,201.0,73.438,68.0,0.479,68.688,76.125,55.219,85.75,59.375,27.734,72,70,1000,200,0.031,192.75,135.875,122.125,0.914,69.188,71.313,56.281,78.625,35.75,45.125,72,70,1000,200,0.032,197.5,132.625,104.563,0.32,68.563,71.25,58.875,82.25,54.031,35.625,72,70,1000,200,0.032,196.375,133.125,117.688,0.816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.571,0.0,0.0,0.521,0.169,0.381,1.805,1.291,1.811
5112008,632,1,1,3,1,100,0.0,40,84.134,84.134,1,1,532.943,176.867,0.011,13.354,0,80,55,1.4,797.875,815.984,477.963,787.135,52.134,48.293,72.076,48.644,48.479,1.429,1.697,0.337,63.965,51.191,63.528,33.429,41.432,44.645,115.37,82.5,116.469,40.687,47.87,40.949,-10.82,70.938,70.563,68.938,67.188,53.375,59.781,44.063,0,72,70,1000,200,0.104,202.25,75.188,68.5,0.465,68.688,76.125,55.125,85.313,62.656,27.078,72,70,1000,200,0.031,199.75,135.375,120.5,0.883,69.188,71.5,56.094,78.375,38.875,45.188,72,70,1000,200,0.033,198.625,133.0,103.438,0.308,68.75,71.938,58.656,82.813,54.438,35.25,72,70,1000,200,0.033,199.25,134.5,117.813,0.824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.146,0.0,0.487,0.0,0.0,0.533,0.177,0.455,1.887,1.309,1.976
5112008,633,1,1,3,1,100,0.0,40,82.164,82.164,1,1,555.198,174.524,0.011,13.339,0,80,55,1.4,801.0,825.949,494.163,794.752,52.134,48.505,72.076,48.75,48.586,1.417,1.625,0.322,64.019,51.181,64.285,33.344,41.465,44.752,115.148,82.607,116.247,40.906,48.079,41.313,-10.82,71.438,71.188,68.813,67.188,53.313,60.094,44.438,0,72,70,1000,200,0.099,196.375,79.875,69.688,0.48,68.688,76.125,55.031,85.25,60.219,26.422,72,70,1000,200,0.034,205.125,137.875,120.813,0.883,69.188,71.688,55.969,78.063,31.609,43.719,72,70,1000,200,0.036,210.25,134.625,102.438,0.299,68.75,72.5,58.531,83.563,54.844,34.781,72,70,1000,200,0.035,202.125,133.75,118.688,0.814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.757,0.0,0.0,0.555,0.175,0.714,2.163,1.383,1.762
5112008,634,1,1,3,1,100,0.0,40,80.147,80.147,1,1,542.313,174.524,0.021,13.339,0,80,55,1.4,797.25,838.791,524.846,757.827,52.134,48.929,72.181,48.961,48.586,1.425,1.607,0.337,64.042,51.228,64.229,33.316,41.491,44.645,115.0,82.925,116.173,40.906,48.079,41.313,-10.82,70.875,71.0,68.813,67.188,53.313,61.219,44.813,0,72,70,1000,200,0.102,199.0,90.125,72.813,0.491,68.688,76.188,54.969,85.5,60.656,26.141,72,70,1000,200,0.034,206.25,139.5,122.938,0.879,69.188,71.875,55.875,77.75,31.859,44.875,72,70,1000,200,0.033,199.5,135.0,101.313,0.291,68.875,73.063,58.469,83.75,55.25,34.25,72,70,1000,200,0.036,207.125,132.875,117.688,0.724,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.757,0.0,0.0,0.542,0.175,1.238,2.089,1.408,1.581
5112008,635,1,1,3,1,100,0.0,40,78.415,78.415,1,1,517.716,178.038,0.011,13.368,0,80,55,1.4,792.375,838.791,542.554,720.754,52.242,49.46,72.286,49.384,48.693,1.36,1.719,0.333,64.005,51.144,64.005,33.232,41.504,44.645,114.779,83.138,115.952,40.833,48.183,41.24,-10.82,70.063,70.625,69.0,67.188,53.313,63.406,41.406,0,72,70,1000,200,0.1,199.875,103.75,80.0,0.518,68.688,76.313,54.969,85.75,61.063,25.953,72,70,1000,200,0.035,207.75,138.25,123.375,0.87,69.313,71.938,55.656,77.313,32.094,44.875,72,70,1000,200,0.033,199.25,133.75,101.125,0.251,68.875,73.438,58.25,83.563,52.75,34.813,72,70,1000,200,0.034,204.625,134.375,116.563,0.718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.74,0.0,0.0,0.518,0.178,1.785,1.858,1.177,1.838
5112008,636,1,1,3,1,100,0.0,40,76.752,76.752,1,1,515.373,179.209,0.011,13.383,0,80,55,1.4,799.75,825.949,552.197,684.393,52.349,50.203,72.391,49.806,49.014,1.406,1.672,0.344,63.951,51.145,63.977,33.12,41.491,44.538,114.705,83.244,115.878,40.98,48.287,41.313,-10.82,69.375,70.375,69.0,67.313,53.313,66.25,38.125,0,72,70,1000,200,0.101,198.25,114.438,89.063,0.515,68.688,76.375,54.969,85.5,61.469,25.844,72,70,1000,200,0.035,207.25,135.875,121.75,0.866,69.313,72.0,55.625,76.875,32.313,44.75,72,70,1000,200,0.034,200.0,132.75,99.5,0.25,68.875,73.688,58.094,83.75,53.125,36.125,72,70,1000,200,0.031,194.625,135.75,117.5,0.719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.61,0.0,0.0,0.515,0.179,1.889,1.757,1.195,1.885
5112008,637,1,1,3,1,100,0.0,40,75.882,75.882,1,1,532.943,180.381,0.011,13.354,0,80,55,1.4,798.625,835.934,581.055,675.185,52.457,50.945,72.391,50.335,49.335,1.425,1.722,0.362,63.99,51.181,63.948,33.036,41.465,44.645,114.483,83.456,115.656,41.126,48.392,41.459,-10.82,68.375,69.938,69.063,67.5,53.5,69.0,36.469,0,72,70,1000,200,0.106,205.125,120.188,96.313,0.413,68.688,76.375,54.969,85.0,61.875,26.375,72,70,1000,200,0.035,202.625,136.5,120.188,0.864,69.375,72.0,55.625,76.375,29.781,44.469,72,70,1000,200,0.034,202.25,133.375,98.313,0.224,68.938,73.938,58.094,84.0,53.469,35.906,72,70,1000,200,0.032,195.0,135.125,118.188,0.702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.612,0.0,0.0,0.533,0.18,1.423,2.024,1.129,1.708
5112008,638,1,1,3,1,100,0.0,40,74.25,74.25,1,1,517.716,181.552,0.021,13.456,0,80,55,1.4,801.375,820.253,597.045,640.369,52.672,51.688,72.601,51.074,49.764,1.364,1.596,0.333,63.857,51.096,63.135,32.98,41.452,44.752,114.261,83.563,115.509,41.2,48.496,41.605,-10.82,66.375,68.688,69.438,67.75,53.688,70.125,25.469,0,72,70,1000,200,0.099,197.0,123.063,98.0,0.355,68.875,76.313,55.031,85.25,57.625,26.094,72,70,1000,200,0.036,205.25,139.0,121.313,0.861,69.5,71.938,55.656,75.75,29.984,44.531,72,70,1000,200,0.033,201.5,134.75,97.375,0.185,68.938,74.188,58.0,83.875,50.031,35.375,72,70,1000,200,0.033,198.75,133.5,117.188,0.654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,-0.001,0.747,0.0,0.0,0.518,0.182,1.283,2.185,0.994,1.533
5112008,639,1,1,3,1,100,0.0,40,73.169,73.169,1,1,532.943,180.381,0.011,13.368,0,80,55,1.4,802.75,833.079,609.817,650.64,52.995,52.006,72.601,51.602,50.299,1.433,1.607,0.34,63.839,51.083,62.518,32.868,41.432,44.752,114.113,83.775,115.361,41.2,48.392,41.605,-10.82,64.875,67.5,69.625,68.125,53.688,70.375,18.078,0,72,70,1000,200,0.102,199.25,124.5,97.813,0.259,68.875,76.25,55.125,85.625,58.0,25.781,72,70,1000,200,0.035,208.25,140.125,123.375,0.861,69.5,71.875,55.656,74.938,30.172,44.5,72,70,1000,200,0.033,200.25,135.75,96.125,0.188,68.938,74.375,57.844,83.563,50.375,34.375,72,70,1000,200,0.036,205.25,133.25,115.875,0.652,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.753,0.0,0.0,0.533,0.18,0.996,2.069,1.07,1.629
5112008,640,1,1,3,1,100,0.0,40,72.15,72.15,1,1,529.429,181.552,0.011,13.398,0,80,55,1.4,787.875,791.865,620.977,607.941,53.21,52.537,72.601,52.131,50.727,1.406,1.704,0.344,63.916,51.11,62.266,32.756,41.406,44.645,113.965,83.881,115.287,41.2,48.601,41.532,-10.82,63.906,66.75,69.75,68.375,54.0,70.125,15.461,0,72,70,1000,200,0.099,196.875,125.188,96.313,0.238,68.875,76.313,55.219,85.938,58.375,26.375,72,70,1000,200,0.033,204.75,139.375,123.375,0.793,69.5,71.75,55.875,74.375,20.813,44.406,72,70,1000,200,0.033,200.125,135.125,95.125,0.191,69.063,74.438,57.844,83.375,50.688,35.125,72,70,1000,200,0.033,202.625,133.875,115.563,0.635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.601,0.0,0.0,0.529,0.182,0.99,1.821,1.098,1.671
5112008,641,1,1,3,1,100,0.0,40,71.156,71.156,1,1,513.031,185.066,0.011,13.383,0,80,55,1.4,795.0,786.208,622.57,578.785,53.641,52.961,72.812,52.659,51.262,1.353,1.672,0.362,63.874,51.09,61.34,32.644,41.329,44.645,113.743,83.988,115.065,41.346,48.601,41.677,-10.82,62.344,65.25,69.938,68.5,54.219,69.25,8.078,0,72,70,1000,200,0.102,199.0,125.625,94.75,0.143,68.875,76.375,55.344,85.75,58.75,27.578,72,70,1000,200,0.032,193.75,137.125,121.813,0.795,69.5,71.563,55.969,73.25,26.563,44.25,72,70,1000,200,0.034,201.125,134.125,94.688,0.138,69.063,74.5,58.0,83.25,48.281,35.719,72,70,1000,200,0.032,198.25,135.375,115.563,0.636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.611,0.0,0.0,0.513,0.185,0.636,1.748,0.782,1.81
5112008,642,1,1,3,1,100,0.0,40,70.631,70.631,1,1,532.943,182.723,0.011,13.368,0,80,55,1.4,795.625,780.556,638.487,569.822,53.856,53.067,72.812,52.976,51.69,1.433,1.618,0.326,63.829,51.074,61.06,32.616,41.329,44.645,113.521,84.094,114.918,41.346,48.705,41.75,-10.82,61.938,64.625,70.063,68.688,54.5,67.938,5.203,0,72,70,1000,200,0.102,201.125,125.188,92.813,0.134,68.875,76.438,55.531,85.25,59.125,27.344,72,70,1000,200,0.032,195.125,135.875,120.125,0.795,69.5,71.375,56.094,71.75,26.719,44.25,72,70,1000,200,0.034,200.625,133.0,94.688,0.138,69.063,74.5,58.0,83.375,48.594,36.219,72,70,1000,200,0.031,193.125,136.375,116.313,0.623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.734,0.0,0.0,0.533,0.183,0.625,1.799,0.76,1.795
5112008,643,1,1,3,1,100,0.0,40,70.398,70.398,1,1,525.915,180.381,0.011,13.398,0,80,55,1.4,799.875,793.281,633.714,566.758,54.179,53.173,72.707,53.081,52.012,1.398,1.719,0.333,63.943,51.076,60.611,32.616,41.303,44.538,113.447,84.306,114.77,41.346,48.705,41.75,-10.82,61.438,63.969,70.063,68.75,54.688,66.875,5.188,0,72,70,1000,200,0.1,198.125,125.0,87.938,0.129,69.063,76.375,55.75,85.0,59.5,26.922,72,70,1000,200,0.033,198.0,136.5,119.438,0.795,69.688,71.125,56.188,70.375,21.234,44.219,72,70,1000,200,0.034,201.0,132.0,94.5,0.125,69.063,74.563,58.0,83.375,48.906,36.0,72,70,1000,200,0.032,193.75,136.375,116.563,0.611,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.0,0.736,0.0,0.0,0.526,0.18,0.689,1.948,0.674,1.739
5112008,644,1,1,3,1,100,0.0,40,70.285,70.285,1,1,520.059,185.066,0.011,13.383,0,80,55,1.4,810.5,835.934,641.667,586.338,54.394,53.491,72.707,53.398,52.333,1.368,1.622,0.344,63.813,51.116,60.162,32.672,41.342,44.645,113.225,84.412,114.622,41.419,48.705,41.75,-10.82,61.0,63.219,70.063,68.813,54.906,66.625,5.176,0,72,70,1000,200,0.104,202.875,124.875,84.0,0.125,68.875,76.313,55.844,85.125,59.875,26.281,72,70,1000,200,0.035,203.75,138.375,120.5,0.795,69.688,70.875,56.281,69.188,21.344,44.188,72,70,1000,200,0.033,201.125,131.5,94.125,0.117,69.063,74.625,58.0,83.438,46.344,35.781,72,70,1000,200,0.032,195.125,135.75,116.813,0.619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,-0.001,0.608,0.0,0.0,0.52,0.185,0.736,2.04,0.629,1.684
5112008,645,1,1,3,1,100,0.0,40,70.253,70.253,1,1,522.401,187.408,0.011,13.398,0,80,55,1.4,810.5,813.141,654.377,583.13,54.61,53.704,72.601,53.504,52.654,1.364,1.708,0.34,63.856,51.088,59.517,32.672,41.316,44.752,113.077,84.412,114.475,41.419,48.81,41.823,-10.82,60.406,62.531,70.063,68.813,55.188,66.563,2.412,0,72,70,1000,200,0.099,197.75,124.688,82.188,0.125,68.875,76.313,55.938,85.625,53.563,26.141,72,70,1000,200,0.034,206.375,140.0,121.813,0.767,69.5,70.5,56.5,68.313,21.469,44.125,72,70,1000,200,0.033,201.0,131.0,93.438,0.12,69.125,74.625,58.0,83.375,46.625,34.688,72,70,1000,200,0.035,203.75,134.5,116.563,0.617,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,-0.001,0.732,0.0,0.0,0.522,0.187,0.766,2.001,0.648,1.59
5112008,646,1,1,3,1,100,0.0,40,70.344,70.344,1,1,508.346,181.552,0.011,13.368,0,80,55,1.4,809.75,818.829,660.726,580.963,54.932,53.916,72.707,53.926,52.975,1.452,1.629,0.333,63.684,51.079,58.956,32.7,41.354,44.752,112.929,84.625,114.327,41.493,48.81,41.823,-10.82,59.75,61.75,70.125,68.813,55.281,66.5,2.383,0,72,70,1000,200,0.101,198.5,124.688,81.25,0.125,69.063,76.375,56.25,85.75,53.906,27.531,72,70,1000,200,0.031,195.25,140.25,122.563,0.758,69.5,70.25,56.563,67.75,21.578,44.094,72,70,1000,200,0.033,200.75,130.375,92.125,0.107,69.125,74.75,58.0,83.25,46.906,34.313,72,70,1000,200,0.036,206.625,133.375,115.875,0.614,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.22,-0.001,0.603,0.0,0.0,0.508,0.182,0.783,1.923,0.589,1.545
5112008,647,1,1,3,1,100,0.0,40,70.594,70.594,1,1,532.943,178.038,0.011,13.485,0,80,55,1.4,802.625,831.653,648.024,594.843,55.148,53.81,72.601,53.926,53.189,1.433,1.704,0.333,63.643,50.96,58.087,32.7,41.316,44.645,112.781,84.625,114.179,41.493,48.914,41.75,-10.82,58.969,60.656,70.125,68.813,55.406,66.563,2.359,0,72,70,1000,200,0.106,204.875,124.625,80.938,0.125,69.063,76.375,56.25,85.75,54.25,27.266,72,70,1000,200,0.032,196.0,139.375,122.063,0.721,69.688,70.063,56.563,67.375,21.703,43.969,72,70,1000,200,0.034,200.875,129.875,91.0,0.104,69.125,74.688,58.094,82.813,47.188,34.469,72,70,1000,200,0.035,207.125,133.125,114.375,0.549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,-0.001,0.467,0.0,0.0,0.533,0.178,0.787,1.791,0.582,1.48
5112008,648,1,1,3,1,100,0.0,40,70.774,70.774,1,1,528.258,178.038,0.011,13.354,0,80,55,1.4,797.25,811.719,646.435,578.894,55.255,53.81,72.496,54.032,53.403,1.379,1.665,0.337,63.684,51.012,57.947,32.672,41.29,44.538,112.559,84.731,113.884,41.493,49.019,41.823,-10.82,59.094,60.438,70.125,68.75,55.688,66.625,2.33,0,72,70,1000,200,0.101,199.875,124.625,80.563,0.125,69.063,76.5,56.344,85.625,54.594,26.938,72,70,1000,200,0.033,198.375,137.625,121.125,0.729,69.688,69.813,56.688,66.938,21.813,44.063,72,70,1000,200,0.033,200.375,130.375,90.188,0.116,69.125,74.75,58.094,82.563,40.938,34.844,72,70,1000,200,0.034,204.125,133.375,113.313,0.528,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.586,0.0,0.0,0.528,0.178,0.794,1.727,0.671,1.523
5112008,649,1,1,3,1,100,0.0,40,71.207,71.207,1,1,527.086,181.552,0.011,13.441,0,80,55,1.4,805.375,800.365,636.896,573.896,55.363,53.916,72.601,54.138,53.51,1.375,1.683,0.333,63.82,51.152,57.75,32.728,41.316,44.538,112.411,84.837,113.81,41.493,49.019,41.896,-10.82,58.875,60.125,70.063,68.75,55.813,66.563,5.039,0,72,70,1000,200,0.102,198.25,124.625,80.5,0.125,69.063,76.5,56.438,85.5,54.906,26.781,72,70,1000,200,0.032,202.75,136.0,119.875,0.729,69.688,69.688,56.813,66.75,21.938,44.031,72,70,1000,200,0.033,199.875,131.0,88.375,0.121,69.313,74.688,58.0,82.125,41.188,35.375,72,70,1000,200,0.033,200.125,134.5,112.938,0.531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.72,0.0,0.0,0.527,0.182,0.795,1.688,0.742,1.645
5112008,650,1,1,3,1,100,0.0,40,71.63,71.63,1,1,515.373,188.58,0.021,13.398,0,80,55,1.4,813.5,800.365,657.552,573.552,55.471,54.022,72.496,54.243,53.724,1.398,1.549,0.344,63.911,51.094,57.33,32.728,41.16,44.645,112.189,84.944,113.736,41.566,49.019,41.896,-10.82,58.625,59.625,70.125,68.75,55.906,66.813,2.281,0,72,70,1000,200,0.107,202.625,124.625,80.5,0.125,69.063,76.438,56.563,85.125,55.219,27.359,72,70,1000,200,0.032,195.875,136.375,118.75,0.722,69.688,69.563,56.906,66.625,27.656,43.844,72,70,1000,200,0.034,200.875,131.375,87.375,0.12,69.125,74.625,58.094,82.063,41.438,35.656,72,70,1000,200,0.032,197.875,135.375,113.25,0.524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.593,0.0,0.0,0.515,0.189,0.795,1.828,0.759,1.666
5112008,651,1,1,3,1,100,0.0,40,72.133,72.133,1,1,524.744,185.066,0.011,13.354,0,80,55,1.4,800.875,797.53,640.077,573.05,55.686,54.022,72.496,54.243,53.831,1.436,1.643,0.333,63.838,51.154,56.825,32.672,41.264,44.645,112.115,85.05,113.514,41.566,49.123,41.969,-10.82,58.281,59.25,70.125,68.813,56.0,66.813,2.258,0,72,70,1000,200,0.1,197.125,124.625,80.5,0.125,69.063,76.375,56.75,85.0,55.531,26.875,72,70,1000,200,0.034,199.5,137.75,118.938,0.719,69.5,69.5,57.094,66.75,27.813,43.656,72,70,1000,200,0.034,202.25,132.0,87.313,0.138,69.313,74.563,58.156,82.25,41.688,36.219,72,70,1000,200,0.031,192.375,135.875,113.813,0.519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,0.712,0.0,0.0,0.525,0.185,0.795,1.942,0.887,1.645
5112008,652,1,1,3,1,100,0.0,40,72.802,72.802,1,1,529.429,182.723,0.011,13.354,0,80,55,1.4,796.875,827.375,662.313,578.919,55.794,54.022,72.496,54.243,53.831,1.413,1.676,0.355,63.889,51.1,56.713,32.672,41.199,44.538,111.893,85.05,113.293,41.639,49.228,41.969,-10.82,58.219,59.063,70.125,68.813,56.125,66.813,2.229,0,72,70,1000,200,0.106,202.625,124.5,80.375,0.125,69.063,76.313,56.75,85.25,55.813,26.391,72,70,1000,200,0.035,202.625,139.375,120.313,0.721,69.5,69.438,57.094,66.875,27.969,43.844,72,70,1000,200,0.033,200.75,131.75,87.813,0.138,69.313,74.563,58.156,82.25,41.906,35.625,72,70,1000,200,0.033,196.0,136.0,114.375,0.518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.581,0.0,0.0,0.529,0.183,0.795,1.972,0.872,1.609
5112008,653,1,1,3,1,100,0.0,40,73.499,73.499,1,1,516.545,183.895,0.011,13.368,0,80,55,1.4,794.5,818.829,662.313,575.421,55.794,54.128,72.496,54.349,53.831,1.333,1.679,0.348,63.951,51.124,56.572,32.672,41.186,44.645,111.745,85.156,113.219,41.566,49.228,41.969,-10.82,58.156,58.875,70.125,68.813,56.344,66.875,2.205,0,72,70,1000,200,0.101,200.25,124.5,80.5,0.125,69.063,76.313,56.875,85.625,56.125,25.938,72,70,1000,200,0.035,208.5,140.125,121.438,0.717,69.375,69.313,57.188,67.25,32.063,43.781,72,70,1000,200,0.033,200.75,132.0,88.75,0.138,69.313,74.625,58.25,82.25,42.125,35.344,72,70,1000,200,0.033,198.125,135.5,114.625,0.531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.703,0.0,0.0,0.517,0.184,0.793,1.922,0.858,1.592
5112008,654,1,1,3,1,100,0.0,40,74.276,74.276,1,1,520.059,180.381,0.011,13.412,0,80,55,1.4,801.625,813.141,643.257,574.483,56.009,54.128,72.601,54.455,53.938,1.391,1.676,0.34,63.934,51.198,56.516,32.616,41.16,44.645,111.523,85.262,113.071,41.639,49.332,41.896,-10.82,58.156,58.813,70.125,68.813,56.344,66.875,4.918,0,72,70,1000,200,0.1,197.625,124.5,80.375,0.125,69.063,76.438,56.938,85.813,52.656,27.469,72,70,1000,200,0.032,195.0,139.75,121.813,0.714,69.5,69.313,57.281,67.375,32.25,43.594,72,70,1000,200,0.034,201.625,132.375,89.875,0.138,69.313,74.625,58.25,82.25,42.344,34.719,72,70,1000,200,0.035,202.75,134.5,114.5,0.518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.448,0.0,0.0,0.52,0.18,0.795,1.837,0.843,1.489
5112008,655,1,1,3,1,100,0.0,40,75.209,75.209,1,1,511.859,182.723,0.011,13.368,0,80,55,1.4,798.0,823.1,652.789,594.107,56.009,54.128,72.601,54.455,54.045,1.326,1.708,0.337,63.864,51.091,55.927,32.588,41.128,44.538,111.376,85.369,112.85,41.566,49.332,41.896,-10.82,57.563,58.156,70.063,68.813,56.438,66.875,2.16,0,72,70,1000,200,0.105,201.625,124.625,80.375,0.125,69.188,76.5,56.938,85.813,56.75,27.328,72,70,1000,200,0.032,195.75,138.25,121.313,0.712,69.5,69.188,57.281,67.563,32.406,43.688,72,70,1000,200,0.033,200.25,133.125,90.5,0.138,69.313,74.625,58.25,82.125,42.563,34.438,72,70,1000,200,0.035,205.875,133.75,113.813,0.518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.568,0.0,0.0,0.512,0.183,0.797,1.731,0.846,1.484
5112008,656,1,1,3,1,100,0.0,40,75.471,75.471,1,1,525.915,182.723,0.011,13.383,0,80,55,1.4,804.0,825.949,640.077,592.197,56.116,54.128,72.496,54.56,54.045,1.36,1.676,0.337,63.839,51.105,55.899,32.532,41.147,44.538,111.228,85.369,112.702,41.566,49.332,41.969,-10.82,57.625,58.094,70.125,68.813,56.438,67.125,2.129,0,72,70,1000,200,0.104,202.875,124.5,80.5,0.125,69.063,76.563,56.938,85.5,53.281,27.016,72,70,1000,200,0.033,197.25,136.875,120.125,0.708,69.375,69.125,57.281,67.75,28.703,43.969,72,70,1000,200,0.034,196.375,133.875,91.0,0.139,69.313,74.625,58.25,82.063,42.781,34.906,72,70,1000,200,0.034,203.875,133.375,113.0,0.514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.694,0.0,0.0,0.526,0.183,0.793,1.703,0.857,1.505
5112008,657,1,1,3,1,100,0.0,40,76.21,76.21,1,1,523.573,182.723,0.011,13.412,0,80,55,1.4,798.625,803.201,663.899,548.75,56.224,54.234,72.496,54.455,54.153,1.448,1.704,0.348,63.974,51.188,55.843,32.532,41.141,44.645,111.154,85.475,112.628,41.712,49.437,42.042,-10.82,57.875,58.125,70.125,68.813,56.531,67.125,2.094,0,72,70,1000,200,0.1,198.125,124.625,80.375,0.125,69.188,76.625,57.156,85.5,53.563,27.5,72,70,1000,200,0.032,195.625,136.625,119.25,0.709,69.688,69.063,57.281,67.938,28.875,44.875,72,70,1000,200,0.03,192.75,133.625,91.563,0.156,69.313,74.563,58.25,81.938,42.969,35.063,72,70,1000,200,0.033,202.25,133.75,112.625,0.514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.573,0.0,0.0,0.524,0.183,0.797,1.769,0.943,1.561
5112008,658,1,1,3,1,100,0.0,40,77.304,77.304,1,1,517.716,187.408,0.021,13.339,0,80,55,1.4,809.625,827.375,652.789,561.129,56.116,54.234,72.496,54.56,54.153,1.429,1.604,0.34,63.924,51.132,55.843,32.504,41.076,44.538,110.932,85.475,112.406,41.639,49.437,41.969,-10.82,57.719,58.094,70.125,68.875,56.625,67.188,2.059,0,72,70,1000,200,0.107,204.25,124.688,80.375,0.125,69.188,76.625,57.031,85.25,53.844,27.219,72,70,1000,200,0.033,197.0,137.75,118.938,0.712,69.5,69.125,57.375,68.438,32.969,44.219,72,70,1000,200,0.032,198.625,133.0,92.25,0.16,69.438,74.625,58.25,81.75,40.344,35.031,72,70,1000,200,0.034,202.75,134.5,112.688,0.514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,-0.001,0.564,0.0,0.0,0.518,0.187,0.798,1.923,0.937,1.611
5112008,659,1,1,3,1,100,0.0,40,78.084,78.084,1,1,524.744,180.381,0.011,13.354,0,80,55,1.4,807.625,828.8,649.613,574.28,56.332,54.234,72.601,54.455,54.26,1.383,1.694,0.329,63.722,51.015,55.45,32.476,41.05,44.645,110.784,85.475,112.259,41.639,49.437,42.042,-10.82,57.344,57.688,70.125,68.875,56.625,67.188,2.025,0,72,70,1000,200,0.1,197.125,124.313,80.5,0.014,69.188,76.438,57.156,85.313,54.125,26.906,72,70,1000,200,0.033,198.25,139.0,120.0,0.71,69.375,69.063,57.375,68.938,33.125,43.5,72,70,1000,200,0.034,203.75,132.75,92.813,0.16,69.438,74.563,58.469,81.938,40.531,35.0,72,70,1000,200,0.033,203.0,135.25,113.0,0.514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.69,0.0,0.0,0.525,0.18,0.088,1.936,0.919,1.643
5112008,700,1,1,3,1,100,0.0,40,79.254,79.254,1,1,529.429,188.58,0.011,13.339,0,80,55,1.4,796.75,848.801,662.313,603.594,56.224,54.128,72.707,54.56,54.153,1.341,1.701,0.355,63.844,51.032,55.142,32.504,41.05,44.43,110.562,85.581,112.111,41.639,49.541,42.042,-10.82,57.094,57.406,69.938,68.813,56.719,64.875,7.598,0,72,70,1000,200,0.104,201.25,122.438,80.375,0.028,69.188,76.438,57.156,85.625,54.375,25.969,72,70,1000,200,0.036,206.0,139.375,121.125,0.712,69.375,69.063,57.469,69.375,29.406,43.156,72,70,1000,200,0.035,205.75,133.125,93.125,0.165,69.438,74.563,58.469,81.938,40.719,34.969,72,70,1000,200,0.033,203.25,135.75,113.5,0.51,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.68,0.0,0.0,0.529,0.189,0.17,1.864,0.949,1.63
5112008,701,1,1,3,1,100,0.0,40,79.939,79.939,1,1,515.373,188.58,0.011,13.354,0,80,55,1.4,794.5,803.201,635.305,593.426,56.332,53.81,72.601,54.243,54.153,1.406,1.676,0.366,63.788,51.016,54.637,32.392,40.985,44.323,110.414,85.581,111.963,41.712,49.541,42.114,-10.82,56.75,56.875,70.063,68.75,56.625,63.031,4.719,0,72,70,1000,200,0.101,199.875,121.25,80.375,0.046,69.188,76.5,57.375,85.813,54.656,27.453,72,70,1000,200,0.032,195.75,139.375,121.313,0.703,69.5,69.125,57.469,69.75,29.578,44.781,72,70,1000,200,0.032,191.625,133.75,93.188,0.173,69.438,74.563,58.469,81.75,40.906,35.156,72,70,1000,200,0.033,201.25,135.375,112.688,0.452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,-0.001,0.686,0.0,0.0,0.515,0.189,0.271,1.822,1.009,1.473
5112008,702,1,1,3,1,100,0.0,40,80.992,80.992,1,1,511.859,180.381,0.011,13.427,0,80,55,1.4,818.0,781.968,616.195,598.402,56.224,53.704,72.601,54.243,54.045,1.391,1.585,0.329,63.838,51.044,54.861,32.363,40.972,44.323,110.266,85.581,111.815,41.639,49.646,42.042,-10.82,57.25,57.188,69.938,68.688,56.719,62.219,4.711,0,72,70,1000,200,0.101,197.75,120.063,80.375,0.046,69.188,76.563,57.375,85.75,54.938,27.141,72,70,1000,200,0.033,197.5,138.25,120.813,0.712,69.5,69.125,57.469,70.25,29.734,45.031,72,70,1000,200,0.032,192.0,134.625,92.813,0.174,69.438,74.563,58.469,81.688,41.094,35.375,72,70,1000,200,0.032,199.375,135.0,112.188,0.457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.676,0.0,0.0,0.512,0.18,0.264,1.782,1.045,1.498
5112008,703,1,1,3,1,100,0.0,40,81.837,81.837,1,1,511.859,178.038,0.011,13.368,0,80,55,1.4,813.25,786.208,600.24,623.177,56.224,53.491,72.496,54.032,53.938,1.425,1.629,0.34,63.771,51.015,54.581,32.307,40.92,44.001,110.118,85.687,111.668,41.639,49.75,42.042,-10.82,57.094,56.844,69.75,68.5,56.625,62.219,15.039,0,72,70,1000,200,0.106,201.75,120.688,79.688,0.132,69.188,76.563,57.375,85.5,55.219,26.859,72,70,1000,200,0.033,198.625,137.0,120.125,0.709,69.5,69.188,57.656,70.438,29.891,44.813,72,70,1000,200,0.031,195.375,134.625,92.688,0.173,69.438,74.625,58.469,81.563,41.281,36.281,72,70,1000,200,0.031,192.875,134.125,111.813,0.448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.664,0.0,0.0,0.512,0.178,0.781,1.718,1.043,1.437
5112008,704,1,1,3,1,100,0.0,40,82.59,82.59,1,1,516.545,176.867,0.011,13.383,0,80,55,1.4,807.0,784.794,587.455,641.103,56.224,53.173,72.601,53.821,53.938,1.364,1.658,0.333,63.866,51.103,54.413,32.195,40.946,44.108,109.896,85.793,111.446,41.786,49.75,42.042,-10.82,57.406,56.844,69.625,68.313,56.625,64.75,17.875,0,72,70,1000,200,0.105,203.375,122.438,70.75,0.163,69.188,76.625,57.375,85.313,55.469,26.719,72,70,1000,200,0.034,199.875,136.25,119.063,0.699,69.5,69.188,57.469,70.563,30.047,44.563,72,70,1000,200,0.031,197.5,134.5,93.125,0.169,69.438,74.5,58.469,81.375,41.438,36.188,72,70,1000,200,0.031,191.75,133.5,111.5,0.459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.43,0.0,0.0,0.517,0.177,1.215,1.725,1.005,1.452
5112008,705,1,1,3,1,100,0.0,40,82.85,82.85,1,1,523.573,180.381,0.011,13.441,0,80,55,1.4,816.0,800.365,581.055,668.149,56.224,52.961,72.601,53.61,53.831,1.429,1.69,0.337,63.841,51.066,54.749,32.139,40.946,44.323,109.822,85.793,111.372,41.712,49.75,42.042,-10.82,57.938,57.219,69.75,68.375,56.625,67.25,15.258,0,72,70,1000,200,0.099,196.5,124.5,77.875,0.2,69.25,76.625,57.375,85.125,55.75,26.438,72,70,1000,200,0.035,201.75,136.625,118.75,0.703,69.5,69.25,57.469,70.75,30.219,44.875,72,70,1000,200,0.032,192.25,133.875,93.313,0.174,69.438,74.563,58.469,81.063,41.625,35.063,72,70,1000,200,0.034,199.875,133.375,111.063,0.457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.552,0.0,0.0,0.524,0.18,1.344,1.805,1.014,1.466
5112008,706,1,1,3,1,100,0.0,40,83.692,83.692,1,1,541.142,174.524,0.011,13.368,0,80,55,1.4,810.25,831.653,573.049,691.163,56.009,52.643,72.601,53.293,53.51,1.391,1.679,0.329,63.871,51.073,54.693,32.055,40.985,44.215,109.674,85.793,111.225,41.712,49.75,42.114,-10.82,58.188,57.438,69.75,68.375,56.531,68.563,15.352,0,72,70,1000,200,0.104,200.875,125.188,86.375,0.218,69.188,76.563,57.156,85.25,53.125,26.188,72,70,1000,200,0.036,203.875,137.875,119.25,0.709,69.375,69.313,57.469,70.875,30.375,44.656,72,70,1000,200,0.031,195.75,133.5,93.5,0.166,69.563,74.5,58.469,81.0,37.094,34.313,72,70,1000,200,0.036,207.25,133.875,111.063,0.452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.669,0.0,0.0,0.541,0.175,1.219,1.896,0.954,1.482
5112008,707,1,1,3,1,100,0.0,40,84.225,84.225,1,1,537.628,179.209,0.011,13.324,0,80,55,1.4,784.625,834.507,568.241,670.252,55.901,52.431,72.707,53.081,53.403,1.474,1.672,0.329,63.873,51.168,55.086,31.971,40.998,44.215,109.526,85.793,111.077,41.639,49.855,42.114,-10.82,58.875,57.938,69.75,68.563,56.438,69.313,15.43,0,72,70,1000,200,0.102,200.875,125.563,90.0,0.192,69.25,76.563,57.156,85.5,53.406,26.781,72,70,1000,200,0.031,201.5,139.0,120.188,0.707,69.5,69.313,57.375,71.063,30.547,44.375,72,70,1000,200,0.032,198.25,133.25,93.75,0.173,69.563,74.438,58.469,81.0,37.25,34.563,72,70,1000,200,0.035,205.75,134.625,111.063,0.447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.001,0.77,0.0,0.0,0.538,0.179,0.984,1.909,0.982,1.513
5112008,708,1,1,3,1,100,0.0,40,84.86,84.86,1,1,532.943,176.867,0.011,13.324,0,80,55,1.4,787.125,837.362,552.197,689.859,55.794,52.112,72.707,52.764,53.189,1.406,1.658,0.311,63.944,51.163,54.861,31.887,40.894,44.108,109.378,85.9,110.929,41.712,49.855,42.114,-10.82,58.906,57.844,69.938,68.625,56.438,69.0,8.023,0,72,70,1000,200,0.1,197.625,125.125,90.625,0.123,69.25,76.563,57.031,85.625,53.656,27.672,72,70,1000,200,0.031,193.375,139.125,120.813,0.712,69.5,69.375,57.375,70.938,30.703,44.156,72,70,1000,200,0.033,199.625,133.75,93.5,0.181,69.563,74.438,58.25,81.0,37.438,35.0,72,70,1000,200,0.033,202.5,135.125,111.25,0.452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.658,0.0,0.0,0.533,0.177,0.612,1.871,1.047,1.55
