DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,709,1,1,3,1,100,0.0,40,84.915,84.915,1,1,522.401,175.695,0.011,13.383,0,80,55,1.4,791.25,815.984,560.223,670.484,55.794,51.794,72.812,52.447,52.975,1.41,1.679,0.329,63.94,51.147,55.058,31.775,40.868,44.108,109.23,85.9,110.855,41.859,49.855,42.187,-10.82,59.469,58.219,70.063,68.75,56.344,68.063,5.156,0,72,70,1000,200,0.104,200.125,124.625,89.438,0.125,69.25,76.625,56.938,85.625,53.906,27.578,72,70,1000,200,0.032,193.5,138.25,120.75,0.708,69.375,69.438,57.281,71.125,34.781,43.813,72,70,1000,200,0.034,202.375,134.375,93.125,0.174,69.563,74.438,58.25,81.063,37.563,35.219,72,70,1000,200,0.033,200.5,135.125,111.5,0.452,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.549,0.0,0.0,0.522,0.176,0.634,1.778,1.031,1.534
5112008,710,1,1,3,1,100,0.0,40,85.283,85.283,1,1,510.688,179.209,0.011,13.354,0,80,55,1.4,789.0,825.949,555.408,674.815,55.471,51.688,73.022,52.342,52.654,1.471,1.672,0.337,63.85,51.155,55.198,31.663,40.868,44.108,108.934,85.9,110.56,41.712,49.959,42.114,-10.82,59.844,58.531,70.063,68.813,56.0,67.688,5.152,0,72,70,1000,200,0.104,203.125,124.313,85.813,0.125,69.25,76.625,56.875,85.313,54.156,27.172,72,70,1000,200,0.032,196.25,136.875,120.0,0.711,69.375,69.5,57.188,71.5,34.969,43.844,72,70,1000,200,0.034,202.125,134.5,92.938,0.163,69.438,74.438,58.25,81.188,37.719,36.0,72,70,1000,200,0.031,194.875,134.5,111.625,0.457,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.146,-0.001,0.651,0.0,0.0,0.511,0.179,0.694,1.723,0.974,1.502
5112008,711,1,1,3,1,100,0.0,40,85.3,85.3,1,1,521.23,178.038,0.011,13.398,0,80,55,1.4,789.0,810.299,547.377,686.669,55.363,51.263,72.812,52.025,52.333,1.394,1.708,0.348,63.825,51.057,55.282,31.579,40.836,44.001,108.86,86.006,110.486,41.786,50.064,42.114,-10.82,60.156,58.813,70.125,68.875,55.906,67.188,5.141,0,72,70,1000,200,0.1,197.875,123.875,83.313,0.125,69.25,76.688,56.875,85.125,54.406,26.938,72,70,1000,200,0.033,197.625,136.25,118.938,0.704,69.375,69.563,57.094,71.688,35.156,43.563,72,70,1000,200,0.034,204.125,134.25,92.938,0.186,69.563,74.438,58.156,81.0,37.875,35.875,72,70,1000,200,0.032,194.0,134.0,111.438,0.454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,-0.001,0.531,0.0,0.0,0.521,0.178,0.731,1.75,1.104,1.472
5112008,712,1,1,3,1,100,0.0,40,85.173,85.173,1,1,536.457,180.381,0.011,13.398,0,80,55,1.4,791.375,848.801,558.618,716.828,55.148,51.157,72.812,51.708,52.226,1.433,1.676,0.37,63.843,51.097,55.535,31.523,40.849,44.001,108.786,86.112,110.338,41.786,50.064,42.114,-10.82,60.719,59.188,70.063,68.75,55.813,66.875,5.129,0,72,70,1000,200,0.106,201.75,123.688,81.75,0.125,69.313,76.625,56.75,84.938,54.625,26.109,72,70,1000,200,0.036,204.5,136.875,118.688,0.712,69.375,69.688,56.906,71.938,38.094,43.406,72,70,1000,200,0.035,204.875,133.625,93.188,0.187,69.563,74.438,58.094,80.875,34.25,35.969,72,70,1000,200,0.032,193.75,133.875,111.063,0.435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.072,-0.001,0.531,0.0,0.0,0.536,0.18,0.756,1.859,1.087,1.426
5112008,713,1,1,3,1,100,0.0,40,84.935,84.935,1,1,527.086,180.381,0.011,13.368,0,80,55,1.4,794.625,853.097,576.252,715.642,54.932,50.945,72.812,51.497,52.012,1.417,1.618,0.333,63.837,51.074,56.011,31.439,40.868,44.001,108.638,85.9,110.264,41.786,49.959,42.187,-10.82,61.281,59.875,70.063,68.875,55.688,66.625,5.125,0,72,70,1000,200,0.104,201.75,123.313,81.125,0.125,69.313,76.688,56.563,84.688,52.125,26.484,72,70,1000,200,0.035,201.625,138.25,119.063,0.702,69.375,69.688,56.813,72.563,35.563,43.438,72,70,1000,200,0.035,204.625,133.375,93.125,0.226,69.563,74.438,58.0,80.563,38.156,35.625,72,70,1000,200,0.032,195.75,133.875,110.438,0.434,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.656,0.0,0.0,0.527,0.18,0.76,1.933,1.308,1.462
5112008,714,1,1,3,1,100,0.0,40,84.924,84.924,1,1,522.401,176.867,0.011,13.427,0,80,55,1.4,794.25,850.232,550.59,713.19,54.717,50.839,72.812,51.391,51.69,1.394,1.647,0.34,63.75,51.085,56.152,31.439,40.855,43.893,108.416,86.006,110.043,41.712,50.064,42.187,-10.82,61.375,60.156,70.063,68.813,55.5,66.563,5.117,0,72,70,1000,200,0.1,197.125,123.25,80.5,0.125,69.313,76.563,56.438,85.0,52.344,26.438,72,70,1000,200,0.035,202.125,139.375,120.188,0.699,69.375,69.813,56.813,73.125,38.469,43.313,72,70,1000,200,0.035,205.75,133.875,93.438,0.221,69.688,74.375,58.0,80.5,34.531,35.469,72,70,1000,200,0.033,197.0,134.5,110.25,0.43,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.764,0.0,0.0,0.522,0.177,0.771,1.924,1.284,1.498
5112008,715,1,1,3,1,100,0.0,40,84.364,84.364,1,1,531.772,180.381,0.011,13.412,0,80,55,1.4,779.5,860.265,552.197,743.038,54.61,50.839,72.812,51.285,51.476,1.368,1.636,0.333,63.986,51.196,56.348,31.411,40.881,43.893,108.268,85.9,109.895,41.859,50.168,42.187,-10.82,61.594,60.469,70.063,68.875,55.281,66.25,5.109,0,72,70,1000,200,0.106,204.25,123.063,80.063,0.125,69.438,76.563,56.344,85.125,55.313,26.578,72,70,1000,200,0.034,201.0,139.5,121.125,0.701,69.375,70.0,56.688,73.75,35.969,43.469,72,70,1000,200,0.035,205.0,134.375,94.313,0.215,69.688,74.375,57.844,80.375,38.438,34.938,72,70,1000,200,0.035,200.125,134.625,110.438,0.426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.529,0.0,0.0,0.532,0.18,0.775,1.848,1.238,1.481
5112008,716,1,1,3,1,100,0.0,40,84.266,84.266,1,1,541.142,176.867,0.011,13.368,0,80,55,1.4,789.25,867.442,552.197,710.714,54.61,50.945,72.917,51.285,51.476,1.452,1.694,0.329,63.62,51.018,56.376,31.354,40.855,43.786,108.121,86.112,109.747,41.786,50.168,42.187,-10.82,61.406,60.531,70.063,68.813,55.188,66.188,7.965,0,72,70,1000,200,0.099,196.25,122.875,79.938,0.125,69.313,76.563,56.25,85.313,52.813,25.813,72,70,1000,200,0.035,208.0,139.0,121.125,0.709,69.313,70.063,56.563,74.0,38.906,43.625,72,70,1000,200,0.035,201.75,134.625,94.563,0.206,69.688,74.375,57.844,80.313,34.781,34.344,72,70,1000,200,0.036,205.625,134.75,110.5,0.424,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.64,0.0,0.0,0.541,0.177,0.774,1.819,1.186,1.477
5112008,717,1,1,3,1,100,0.0,40,83.53,83.53,1,1,517.716,169.839,0.011,13.339,0,80,55,1.4,787.25,870.316,553.802,737.609,54.394,50.839,73.022,51.18,51.262,1.353,1.632,0.34,63.748,51.101,56.881,31.27,40.894,43.893,107.973,86.006,109.6,41.786,50.168,42.187,-10.82,62.313,61.281,70.063,68.75,55.094,66.063,5.098,0,72,70,1000,200,0.104,200.125,122.75,79.5,0.125,69.25,76.688,56.125,85.125,55.781,26.516,72,70,1000,200,0.035,201.75,137.75,120.5,0.711,69.313,70.313,56.563,74.375,39.094,43.375,72,70,1000,200,0.035,205.0,135.0,95.0,0.217,69.563,74.313,57.688,80.375,34.906,34.406,72,70,1000,200,0.035,206.625,134.5,110.5,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.638,0.0,0.0,0.518,0.17,0.78,1.761,1.247,1.438
5112008,718,1,1,3,1,100,0.0,40,82.913,82.913,1,1,528.258,174.524,0.011,13.412,0,80,55,1.4,785.125,850.232,576.252,716.947,54.394,50.733,72.917,51.074,51.262,1.349,1.625,0.333,63.805,50.966,57.217,31.13,40.868,44.001,107.825,86.112,109.452,41.786,50.272,42.187,-10.82,62.563,61.563,70.063,68.75,55.094,65.938,5.094,0,72,70,1000,200,0.105,203.25,122.75,79.375,0.125,69.313,76.688,56.125,84.688,53.281,26.844,72,70,1000,200,0.034,198.625,136.5,119.375,0.705,69.375,70.438,56.5,74.563,36.563,43.406,72,70,1000,200,0.035,204.125,134.5,95.5,0.212,69.563,74.313,57.594,80.313,35.031,34.531,72,70,1000,200,0.035,205.875,133.875,110.0,0.425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.634,0.0,0.0,0.528,0.175,0.782,1.734,1.188,1.458
5112008,719,1,1,3,1,100,0.0,40,82.388,82.388,1,1,520.059,179.209,0.011,13.456,0,80,55,1.4,796.125,848.801,553.802,708.325,54.179,50.627,72.917,51.074,51.155,1.372,1.622,0.337,63.717,51.101,57.414,31.13,40.933,43.893,107.751,86.112,109.304,41.786,50.272,42.187,-10.82,62.625,61.781,69.938,68.75,54.906,65.875,5.098,0,72,70,1000,200,0.099,196.625,122.75,79.188,0.125,69.313,76.75,55.938,84.5,53.5,26.953,72,70,1000,200,0.034,198.0,136.5,118.438,0.701,69.375,70.563,56.281,74.75,36.75,43.344,72,70,1000,200,0.035,205.375,133.875,95.625,0.231,69.688,74.313,57.594,80.188,35.125,34.875,72,70,1000,200,0.034,203.5,133.5,109.688,0.426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,-0.001,0.636,0.0,0.0,0.52,0.179,0.785,1.818,1.27,1.458
5112008,720,1,1,3,1,100,0.0,40,81.554,81.554,1,1,518.887,175.695,0.011,13.383,0,80,55,1.4,788.125,817.407,547.377,681.547,54.071,50.627,72.917,51.074,51.048,1.421,1.622,0.337,63.733,51.108,56.965,31.074,40.933,43.678,107.529,86.112,109.156,41.786,50.377,42.187,-10.82,62.031,61.344,69.938,68.688,54.781,65.625,7.969,0,72,70,1000,200,0.104,200.875,122.625,79.063,0.125,69.313,76.75,55.844,84.375,53.719,26.844,72,70,1000,200,0.034,198.75,137.625,118.688,0.687,69.5,70.75,56.188,75.063,36.938,44.719,72,70,1000,200,0.032,193.375,133.625,96.125,0.243,69.688,74.25,57.469,80.0,35.25,35.438,72,70,1000,200,0.032,199.375,133.375,109.313,0.418,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.625,0.0,0.0,0.519,0.176,0.785,1.868,1.31,1.446
5112008,721,1,1,3,1,100,0.0,40,80.915,80.915,1,1,515.373,175.695,0.011,13.398,0,80,55,1.4,803.0,806.039,547.377,688.287,54.179,50.627,72.917,50.969,51.048,1.391,1.665,0.34,63.837,51.091,57.61,31.018,40.933,43.893,107.455,86.112,109.083,41.712,50.377,42.187,-10.82,62.813,62.031,69.938,68.625,54.781,65.625,7.992,0,72,70,1000,200,0.106,204.25,122.625,78.875,0.125,69.313,76.625,55.75,84.375,51.063,26.922,72,70,1000,200,0.033,198.375,138.5,119.063,0.695,69.375,70.875,56.094,75.188,37.156,44.969,72,70,1000,200,0.032,191.75,134.125,96.5,0.243,69.688,74.188,57.469,79.875,35.344,36.188,72,70,1000,200,0.031,192.5,133.5,109.125,0.417,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.734,0.0,0.0,0.515,0.176,0.789,1.939,1.314,1.461
5112008,722,1,1,3,1,100,0.0,40,80.27,80.27,1,1,511.859,172.182,0.011,13.383,0,80,55,1.4,803.875,804.62,542.554,689.561,53.964,50.733,73.022,51.074,50.834,1.421,1.65,0.344,63.934,51.115,57.806,31.018,40.959,43.786,107.307,86.112,108.935,41.859,50.377,42.26,-10.82,62.781,62.219,69.938,68.625,54.688,65.625,8.016,0,72,70,1000,200,0.099,196.875,122.563,78.875,0.125,69.313,76.563,55.75,84.5,51.281,26.828,72,70,1000,200,0.034,199.0,139.0,119.875,0.686,69.375,71.0,56.094,75.375,37.344,44.719,72,70,1000,200,0.032,192.625,135.0,96.938,0.248,69.688,74.188,57.281,79.688,35.469,35.625,72,70,1000,200,0.032,196.125,134.0,109.125,0.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.63,0.0,0.0,0.512,0.172,0.788,1.883,1.356,1.366
5112008,723,1,1,3,1,100,0.0,40,79.245,79.245,1,1,536.457,174.524,0.011,13.339,0,80,55,1.4,795.5,843.078,545.77,724.521,53.856,50.627,73.022,50.969,50.834,1.444,1.69,0.344,64.072,51.296,57.582,30.99,40.959,43.786,107.159,86.006,108.861,42.005,50.377,42.333,-10.82,62.406,61.938,69.938,68.563,54.688,65.625,15.469,0,72,70,1000,200,0.108,204.25,122.563,78.688,0.125,69.313,76.563,55.75,84.5,54.375,26.344,72,70,1000,200,0.035,202.25,138.5,120.125,0.683,69.5,71.125,56.094,75.625,37.531,44.563,72,70,1000,200,0.032,194.75,135.375,97.375,0.257,69.688,74.188,57.406,79.438,39.344,35.125,72,70,1000,200,0.034,199.375,134.125,108.125,0.393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.523,0.0,0.0,0.536,0.175,0.791,1.801,1.403,1.469
5112008,724,1,1,3,1,100,0.0,40,78.512,78.512,1,1,527.086,174.524,0.011,13.354,0,80,55,1.4,789.25,828.8,547.377,707.952,53.856,50.627,73.022,50.969,50.727,1.383,1.686,0.34,63.965,51.154,57.722,30.962,40.972,43.786,107.011,86.006,108.639,41.932,50.481,42.26,-10.82,62.656,62.188,69.938,68.563,54.594,65.625,8.078,0,72,70,1000,200,0.1,200.875,122.563,78.813,0.132,69.313,76.5,55.625,84.5,54.563,26.25,72,70,1000,200,0.036,203.5,137.5,119.688,0.686,69.375,71.25,55.969,75.875,37.719,44.438,72,70,1000,200,0.031,197.625,135.625,97.625,0.243,69.688,74.125,57.281,79.313,35.688,34.313,72,70,1000,200,0.036,206.5,134.375,108.25,0.385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.512,0.0,0.0,0.527,0.175,0.833,1.754,1.326,1.445
5112008,725,1,1,3,1,100,0.0,40,77.608,77.608,1,1,545.827,178.038,0.011,13.339,0,80,55,1.4,800.25,845.939,557.013,711.285,53.749,50.627,73.022,50.863,50.834,1.398,1.614,0.337,63.91,51.158,58.283,30.99,41.011,43.893,106.937,86.112,108.566,41.859,50.481,42.26,-10.82,63.156,62.781,69.75,68.563,54.594,65.938,15.539,0,72,70,1000,200,0.1,196.375,122.625,79.063,0.159,69.438,76.5,55.625,84.125,51.906,26.281,72,70,1000,200,0.036,203.25,136.25,118.875,0.687,69.375,71.313,55.969,75.938,37.906,44.156,72,70,1000,200,0.033,200.375,135.0,98.063,0.234,69.688,74.063,57.094,79.188,35.813,34.5,72,70,1000,200,0.035,206.0,133.875,108.125,0.384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.62,0.0,0.0,0.546,0.178,0.999,1.714,1.242,1.421
5112008,726,1,1,3,1,100,0.0,40,77.287,77.287,1,1,543.485,179.209,0.011,13.412,0,80,55,1.4,796.5,860.265,553.802,709.074,53.856,50.839,73.022,51.074,50.941,1.429,1.704,0.329,63.876,51.117,58.311,30.99,40.972,44.001,106.789,86.112,108.418,41.932,50.586,42.26,-10.82,63.063,62.813,69.938,68.563,54.5,66.188,8.164,0,72,70,1000,200,0.103,199.875,122.75,80.875,0.166,69.25,76.375,55.531,84.0,52.125,25.797,72,70,1000,200,0.035,207.5,135.875,118.063,0.66,69.5,71.375,55.969,76.188,38.094,43.969,72,70,1000,200,0.033,201.625,134.25,98.125,0.25,69.688,74.0,57.094,79.125,35.906,34.656,72,70,1000,200,0.034,205.5,133.375,108.0,0.387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.508,0.0,0.0,0.543,0.179,1.003,1.689,1.298,1.412
5112008,727,1,1,3,1,100,0.0,40,76.366,76.366,1,1,541.142,174.524,0.011,13.324,0,80,55,1.4,776.75,851.664,557.013,703.627,53.856,50.733,73.022,50.969,50.941,1.406,1.622,0.337,63.918,51.027,58.003,30.962,40.959,44.001,106.567,86.006,108.196,41.932,50.586,42.26,-10.82,62.719,62.469,69.75,68.5,54.5,66.563,15.641,0,72,70,1000,200,0.103,201.625,123.063,82.5,0.155,69.313,76.313,55.531,83.688,55.188,25.734,72,70,1000,200,0.035,208.25,137.125,117.563,0.66,69.375,71.5,55.875,76.188,38.281,44.031,72,70,1000,200,0.033,201.5,133.875,98.125,0.248,69.688,73.938,57.094,79.125,36.031,34.656,72,70,1000,200,0.034,205.0,133.25,107.625,0.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.505,0.0,0.0,0.541,0.175,0.907,1.854,1.274,1.407
5112008,728,1,1,3,1,100,0.0,40,75.562,75.562,1,1,529.429,176.867,0.011,13.383,0,80,55,1.4,782.875,824.525,571.447,684.378,53.749,50.839,72.917,51.074,50.727,1.417,1.629,0.34,63.72,50.971,58.115,30.962,40.92,43.893,106.493,86.006,108.048,41.932,50.69,42.26,-10.82,62.344,62.344,69.75,68.5,54.5,66.625,15.711,0,72,70,1000,200,0.101,197.625,123.25,83.438,0.167,69.438,76.313,55.531,83.813,55.375,27.531,72,70,1000,200,0.031,196.25,138.375,118.25,0.66,69.688,71.625,55.875,75.938,34.563,43.781,72,70,1000,200,0.034,202.625,134.125,97.938,0.257,69.688,73.938,57.094,79.063,36.125,35.0,72,70,1000,200,0.034,202.875,133.375,107.438,0.387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.22,-0.146,-0.296,-0.072,-0.001,0.501,0.0,0.0,0.529,0.177,0.959,1.906,1.337,1.443
5112008,729,1,1,3,1,100,0.0,40,74.678,74.678,1,1,535.286,176.867,0.011,13.398,0,80,55,1.4,789.125,807.458,587.455,662.308,53.749,51.051,72.917,51.18,50.834,1.44,1.679,0.337,63.738,50.976,57.834,30.906,40.959,43.678,106.419,86.112,107.975,41.932,50.69,42.333,-10.82,62.031,62.094,69.938,68.563,54.5,66.875,15.75,0,72,70,1000,200,0.104,202.875,123.125,84.125,0.158,69.438,76.25,55.531,83.875,52.719,27.641,72,70,1000,200,0.031,195.625,139.375,119.25,0.658,69.5,71.625,55.875,75.938,29.109,43.719,72,70,1000,200,0.034,202.625,134.625,97.75,0.247,69.75,73.875,56.969,78.813,36.219,35.469,72,70,1000,200,0.033,199.625,133.875,107.25,0.391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,0.613,0.0,0.0,0.535,0.177,0.889,1.9,1.309,1.496
5112008,730,1,1,3,1,100,0.0,40,73.657,73.657,1,1,507.174,181.552,0.011,13.398,0,80,55,1.4,788.125,793.281,616.195,616.534,53.749,51.37,73.022,51.391,50.834,1.433,1.712,0.344,63.746,50.938,58.395,30.878,40.998,43.893,106.197,86.112,107.753,41.932,50.69,42.26,-10.82,62.25,62.5,69.938,68.563,54.5,66.813,8.367,0,72,70,1000,200,0.1,197.375,123.25,84.75,0.155,69.438,76.25,55.531,84.0,52.906,27.594,72,70,1000,200,0.032,194.25,139.375,119.688,0.66,69.688,71.625,55.656,75.75,29.234,43.625,72,70,1000,200,0.034,203.375,135.0,97.938,0.215,69.688,73.813,56.969,78.813,33.594,35.813,72,70,1000,200,0.031,196.75,134.375,107.438,0.386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.37,-0.146,-0.001,0.502,0.0,0.0,0.507,0.182,0.86,1.864,1.145,1.494
5112008,731,1,1,3,1,100,0.0,40,72.853,72.853,1,1,511.859,179.209,0.011,13.295,0,80,55,1.4,797.625,808.878,608.221,622.551,53.856,51.794,72.917,51.602,51.048,1.383,1.676,0.322,63.603,50.828,57.975,30.906,41.024,43.893,106.197,86.112,107.679,41.932,50.795,42.333,-10.82,61.406,62.094,69.938,68.563,54.5,66.875,8.406,0,72,70,1000,200,0.107,203.75,123.25,84.625,0.153,69.438,76.313,55.531,84.0,53.094,27.438,72,70,1000,200,0.032,195.0,138.375,119.688,0.659,69.813,71.625,55.656,75.188,25.547,43.469,72,70,1000,200,0.034,205.0,134.75,96.813,0.185,69.75,73.75,57.094,78.813,36.438,36.156,72,70,1000,200,0.031,193.875,134.5,107.625,0.382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.602,0.0,0.0,0.512,0.179,0.852,1.768,1.008,1.475
5112008,732,1,1,3,1,100,0.0,40,72.396,72.396,1,1,525.915,179.209,0.011,13.383,0,80,55,1.4,794.25,791.865,603.433,604.593,53.964,52.218,73.022,52.025,51.262,1.471,1.665,0.34,63.749,50.895,58.115,30.878,41.089,44.001,105.975,86.006,107.605,41.932,50.795,42.333,-10.82,61.188,62.063,69.938,68.625,54.594,67.125,8.43,0,72,70,1000,200,0.1,199.75,123.313,84.813,0.143,69.438,76.313,55.531,84.0,53.281,27.406,72,70,1000,200,0.032,195.0,137.125,118.875,0.659,69.5,71.625,55.875,74.438,25.641,43.375,72,70,1000,200,0.035,202.875,134.625,95.75,0.181,69.688,73.75,56.969,79.063,36.5,36.156,72,70,1000,200,0.031,192.625,134.375,107.938,0.386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.606,0.0,0.0,0.526,0.179,0.794,1.727,1.011,1.466
5112008,733,1,1,3,1,100,0.0,40,71.824,71.824,1,1,504.832,178.038,0.011,13.354,0,80,55,1.4,798.25,791.865,609.817,603.04,53.964,52.537,72.917,52.342,51.476,1.379,1.636,0.333,63.609,50.965,57.778,30.906,41.102,44.001,105.975,86.112,107.458,42.005,50.69,42.333,-10.82,60.031,61.281,69.938,68.625,54.594,66.813,8.461,0,72,70,1000,200,0.1,198.0,123.313,84.75,0.149,69.438,76.313,55.531,83.688,53.469,27.266,72,70,1000,200,0.032,196.125,136.25,117.875,0.66,69.813,71.5,55.875,73.563,25.719,43.781,72,70,1000,200,0.035,199.5,134.0,95.0,0.156,69.688,73.75,56.969,78.813,33.875,36.125,72,70,1000,200,0.031,192.75,133.875,107.938,0.381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.504,0.0,0.0,0.505,0.178,0.829,1.742,0.874,1.42
5112008,734,1,1,3,1,100,0.0,40,71.521,71.521,1,1,515.373,178.038,0.011,13.398,0,80,55,1.4,798.25,837.362,600.24,620.252,54.179,52.537,72.917,52.553,51.69,1.44,1.614,0.333,63.59,50.945,57.722,30.906,41.141,44.108,105.753,86.112,107.31,42.005,50.899,42.333,-10.82,60.125,61.313,69.75,68.625,54.781,66.813,15.922,0,72,70,1000,200,0.106,204.5,123.438,84.0,0.143,69.625,76.25,55.625,83.438,53.656,26.844,72,70,1000,200,0.033,199.125,136.875,117.563,0.658,69.813,71.375,55.969,72.375,25.797,43.813,72,70,1000,200,0.035,199.75,133.25,94.563,0.164,69.75,73.75,56.969,78.75,36.688,35.125,72,70,1000,200,0.033,199.25,133.375,107.813,0.384,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.494,0.0,0.0,0.515,0.178,0.813,1.825,0.912,1.411
5112008,735,1,1,3,1,100,0.0,40,71.182,71.182,1,1,529.429,181.552,0.011,13.383,0,80,55,1.4,813.5,854.529,649.613,609.102,54.394,52.643,72.917,52.764,52.119,1.406,1.654,0.348,63.655,50.951,56.769,30.962,41.115,44.215,105.605,86.006,107.162,42.005,50.899,42.406,-10.82,59.188,60.25,69.938,68.688,54.906,66.875,15.961,0,72,70,1000,200,0.102,201.125,123.438,83.5,0.158,69.313,76.25,55.625,83.438,53.844,26.391,72,70,1000,200,0.035,202.5,138.125,118.063,0.629,69.813,71.25,56.094,71.5,25.859,43.531,72,70,1000,200,0.035,201.625,133.0,94.125,0.138,69.75,73.75,56.969,78.563,34.031,35.281,72,70,1000,200,0.034,198.75,133.375,107.625,0.376,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.603,0.0,0.0,0.529,0.182,0.91,1.811,0.771,1.392
5112008,736,1,1,3,1,100,0.0,40,70.938,70.938,1,1,537.628,185.066,0.011,13.354,0,80,55,1.4,794.0,831.653,654.377,612.609,54.502,52.749,72.917,52.87,52.119,1.402,1.65,0.348,63.72,50.912,56.208,30.99,41.063,44.001,105.457,86.006,107.014,42.005,51.004,42.406,-10.82,58.281,59.5,69.938,68.688,54.906,67.188,5.699,0,72,70,1000,200,0.099,199.0,123.875,83.875,0.148,69.438,76.25,55.844,83.375,54.031,25.75,72,70,1000,200,0.037,207.625,139.0,118.188,0.607,69.813,71.0,56.094,70.375,25.922,43.625,72,70,1000,200,0.035,201.75,132.625,93.875,0.138,69.75,73.688,57.094,78.563,34.125,35.219,72,70,1000,200,0.034,198.625,133.75,107.063,0.375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.595,0.0,0.0,0.538,0.185,0.853,1.813,0.769,1.438
5112008,737,1,1,3,1,100,0.0,40,70.87,70.87,1,1,534.114,182.723,0.011,13.412,0,80,55,1.4,792.125,821.676,635.305,599.521,54.502,52.855,72.707,52.976,52.333,1.417,1.614,0.348,63.627,50.906,56.067,30.962,41.115,44.001,105.383,86.006,106.941,42.005,51.004,42.406,-10.82,58.469,59.375,69.938,68.75,55.094,67.188,8.594,0,72,70,1000,200,0.1,197.5,124.063,84.625,0.141,69.625,76.25,55.844,83.688,46.5,25.906,72,70,1000,200,0.035,207.75,139.5,118.438,0.607,69.813,70.75,56.094,69.375,25.984,43.406,72,70,1000,200,0.035,204.5,132.625,93.75,0.138,69.75,73.625,57.094,78.5,34.219,34.375,72,70,1000,200,0.035,206.75,134.0,107.063,0.381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.598,0.0,0.0,0.534,0.183,0.802,1.834,0.771,1.475
5112008,738,1,1,3,1,100,0.0,40,70.602,70.602,1,1,517.716,182.723,0.011,13.412,0,80,55,1.4,793.125,814.562,628.94,621.976,54.717,52.961,72.812,53.187,52.44,1.413,1.607,0.333,63.523,50.853,55.927,30.99,41.063,44.001,105.235,86.006,106.793,42.079,51.004,42.333,-10.82,57.938,58.875,69.938,68.688,55.188,67.188,8.617,0,72,70,1000,200,0.106,202.375,124.063,84.125,0.146,69.438,76.25,55.938,83.688,46.656,27.547,72,70,1000,200,0.032,194.5,139.375,118.688,0.563,69.813,70.5,56.094,68.75,26.031,44.719,72,70,1000,200,0.032,193.5,132.75,93.313,0.138,69.75,73.625,57.094,78.563,34.281,34.563,72,70,1000,200,0.035,205.75,134.125,107.063,0.386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.382,0.0,0.0,0.518,0.183,0.841,1.671,0.782,1.501
5112008,739,1,1,3,1,100,0.0,40,70.542,70.542,1,1,521.23,180.381,0.011,13.383,0,80,55,1.4,803.75,815.984,622.57,582.503,54.825,53.067,72.812,53.081,52.654,1.391,1.704,0.329,63.512,50.826,55.45,30.99,40.959,44.108,105.161,86.006,106.645,42.005,51.004,42.406,-10.82,57.469,58.375,69.938,68.813,55.281,67.25,8.641,0,72,70,1000,200,0.103,202.25,124.313,83.688,0.149,69.625,76.188,55.938,83.375,54.469,27.344,72,70,1000,200,0.032,195.5,138.375,118.063,0.565,69.813,70.25,56.188,68.313,26.094,44.375,72,70,1000,200,0.032,198.25,133.125,92.813,0.138,69.938,73.625,57.281,78.438,34.344,34.844,72,70,1000,200,0.034,203.875,133.875,106.875,0.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,-0.001,0.596,0.0,0.0,0.521,0.18,0.873,1.647,0.8,1.16
5112008,740,1,1,3,1,100,0.0,40,70.693,70.693,1,1,524.744,181.552,0.011,13.339,0,80,55,1.4,808.75,810.299,648.024,565.335,54.932,52.961,72.601,53.187,52.654,1.406,1.683,0.34,63.513,50.784,55.31,30.99,41.037,43.893,105.013,86.006,106.497,42.005,51.108,42.479,-10.82,57.563,58.094,69.938,68.688,55.406,67.25,8.68,0,72,70,1000,200,0.098,195.875,124.313,83.688,0.151,69.438,76.188,56.125,83.125,46.906,27.172,72,70,1000,200,0.032,196.375,137.25,117.438,0.559,69.813,70.0,56.188,67.938,26.156,44.281,72,70,1000,200,0.032,198.875,133.25,92.5,0.138,69.938,73.563,57.094,78.0,34.406,35.281,72,70,1000,200,0.033,200.875,133.375,104.375,0.307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.695,0.0,0.0,0.525,0.182,0.884,1.59,0.808,1.28
5112008,741,1,1,3,1,100,0.0,40,70.672,70.672,1,1,511.859,181.552,0.011,13.398,0,80,55,1.4,804.125,791.865,614.601,574.361,55.148,53.173,72.601,53.398,52.868,1.417,1.607,0.337,63.618,50.906,55.366,31.046,41.011,44.108,104.939,86.006,106.35,42.079,51.004,42.406,-10.828,57.563,58.156,69.938,68.75,55.406,67.438,8.711,0,72,70,1000,200,0.102,198.5,124.375,84.0,0.154,69.625,76.125,56.25,82.875,47.031,26.953,72,70,1000,200,0.033,197.625,136.375,116.563,0.571,69.813,69.813,56.5,67.75,26.234,44.281,72,70,1000,200,0.032,199.0,133.375,92.313,0.138,69.75,73.5,57.281,77.625,27.828,35.656,72,70,1000,200,0.032,197.75,133.125,102.813,0.286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.491,0.0,0.0,0.512,0.182,0.896,1.625,0.815,1.246
5112008,742,1,1,3,1,100,0.0,40,70.989,70.989,1,1,523.573,181.552,0.011,13.441,0,80,55,1.4,799.625,823.1,641.667,597.52,55.148,53.173,72.496,53.398,53.082,1.49,1.643,0.337,63.586,50.937,55.17,31.046,40.985,44.108,104.791,86.006,106.276,42.079,51.108,42.406,-10.82,57.188,57.813,69.938,68.75,55.5,67.5,8.758,0,72,70,1000,200,0.106,202.375,124.375,84.25,0.161,69.625,76.0,56.125,82.563,47.156,26.594,72,70,1000,200,0.034,200.5,136.0,115.813,0.556,69.938,69.75,56.5,67.438,26.297,43.813,72,70,1000,200,0.033,202.375,133.375,92.25,0.138,69.75,73.375,57.281,77.313,34.531,36.344,72,70,1000,200,0.03,191.75,132.75,102.188,0.302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.487,0.0,0.0,0.524,0.182,0.931,1.612,0.816,1.327
5112008,743,1,1,3,1,100,0.0,40,71.104,71.104,1,1,518.887,178.038,0.011,13.368,0,80,55,1.4,799.0,811.719,643.257,591.032,55.148,53.173,72.496,53.504,52.975,1.425,1.694,0.337,63.656,51.003,55.282,31.074,41.011,44.001,104.644,85.9,106.202,42.079,51.213,42.406,-10.82,57.469,57.906,69.938,68.813,55.688,67.5,8.797,0,72,70,1000,200,0.105,203.5,124.375,84.625,0.159,69.625,75.875,56.25,82.438,47.281,26.547,72,70,1000,200,0.034,200.875,136.875,115.688,0.549,69.813,69.625,56.5,67.438,26.359,43.813,72,70,1000,200,0.033,202.875,133.125,92.313,0.138,69.938,73.313,57.406,77.25,27.969,36.094,72,70,1000,200,0.031,193.125,132.625,102.188,0.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.479,0.0,0.0,0.519,0.178,0.911,1.67,0.81,1.278
5112008,744,1,1,3,1,100,0.0,40,71.401,71.401,1,1,520.059,178.038,0.011,13.412,0,80,55,1.4,806.875,804.62,646.435,585.531,55.255,53.385,72.496,53.61,53.189,1.417,1.607,0.333,63.699,50.97,55.086,31.102,41.076,44.215,104.496,86.006,106.054,42.079,51.213,42.479,-10.82,57.063,57.563,69.938,68.875,55.688,67.813,8.828,0,72,70,1000,200,0.099,196.25,124.375,84.625,0.155,69.625,75.813,56.344,82.563,47.375,27.563,72,70,1000,200,0.031,197.625,137.875,115.813,0.55,69.688,69.563,56.563,67.563,30.234,43.656,72,70,1000,200,0.034,203.375,132.75,92.5,0.15,69.938,73.188,57.406,76.938,28.016,36.063,72,70,1000,200,0.031,192.5,132.875,101.688,0.29,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.587,0.0,0.0,0.52,0.178,0.888,1.742,0.868,1.3
5112008,745,1,1,3,1,100,0.0,40,71.499,71.499,1,1,522.401,179.209,0.011,13.368,0,80,55,1.4,808.5,807.458,625.755,603.625,55.363,53.385,72.496,53.61,53.189,1.436,1.647,0.344,63.7,51.048,54.665,31.158,41.037,44.108,104.422,85.9,105.906,42.079,51.213,42.479,-10.82,56.75,57.188,69.938,68.813,55.813,67.688,8.844,0,72,70,1000,200,0.105,200.5,124.625,85.063,0.137,69.625,75.75,56.344,82.438,47.5,27.406,72,70,1000,200,0.032,195.375,138.75,116.313,0.524,69.688,69.5,56.563,67.938,30.313,43.281,72,70,1000,200,0.035,205.875,132.625,92.688,0.147,69.75,73.125,57.406,76.875,34.719,35.719,72,70,1000,200,0.032,194.125,132.875,101.563,0.296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.001,0.585,0.0,0.0,0.522,0.179,0.781,1.687,0.844,1.333
5112008,746,1,1,3,1,100,0.0,40,71.837,71.837,1,1,532.943,181.552,0.011,13.339,0,80,55,1.4,789.75,818.829,627.348,608.865,55.363,53.385,72.496,53.715,53.189,1.413,1.672,0.333,63.849,51.015,54.665,31.102,41.141,44.001,104.274,85.9,105.833,42.079,51.317,42.406,-10.82,56.844,57.25,69.938,68.938,55.813,67.5,8.859,0,72,70,1000,200,0.105,204.125,124.5,84.75,0.138,69.625,75.813,56.438,82.563,47.625,26.75,72,70,1000,200,0.034,200.125,139.125,116.625,0.524,69.688,69.438,56.688,68.063,30.422,43.563,72,70,1000,200,0.035,201.25,132.75,92.813,0.15,69.75,73.063,57.469,76.875,34.781,35.469,72,70,1000,200,0.033,196.75,133.375,101.563,0.292,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.472,0.0,0.0,0.533,0.182,0.791,1.692,0.861,1.335
5112008,747,1,1,3,1,100,0.0,40,72.463,72.463,1,1,523.573,178.038,0.011,13.412,0,80,55,1.4,792.625,834.507,627.348,609.783,55.363,53.491,72.496,53.715,53.189,1.353,1.701,0.337,63.629,51.046,54.329,31.102,41.115,44.108,104.2,85.9,105.685,42.152,51.317,42.479,-10.82,56.594,56.938,69.938,68.875,55.906,67.5,8.883,0,72,70,1000,200,0.099,196.0,124.375,83.438,0.151,69.438,75.813,56.438,82.625,47.75,25.766,72,70,1000,200,0.036,208.125,139.0,116.938,0.529,69.813,69.375,56.813,68.438,30.516,43.5,72,70,1000,200,0.035,202.75,133.25,92.938,0.156,69.75,73.0,57.469,76.75,28.203,35.188,72,70,1000,200,0.034,198.75,133.75,101.563,0.298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,-0.001,0.479,0.0,0.0,0.524,0.178,0.891,1.675,0.904,1.379
5112008,748,1,1,3,1,100,0.0,40,72.796,72.796,1,1,524.744,181.552,0.011,13.412,0,80,55,1.4,795.25,817.407,633.714,601.959,55.578,53.385,72.391,53.61,53.403,1.353,1.65,0.34,63.828,51.059,54.525,31.074,41.102,44.215,104.052,85.793,105.537,42.079,51.317,42.406,-10.82,56.813,57.125,69.938,68.875,55.906,67.813,8.914,0,72,70,1000,200,0.101,197.75,124.375,83.438,0.151,69.625,75.75,56.563,82.75,47.844,27.656,72,70,1000,200,0.031,195.125,138.25,116.625,0.521,69.688,69.375,56.813,68.688,30.609,43.563,72,70,1000,200,0.035,202.125,133.75,92.938,0.156,69.938,73.0,57.469,76.875,28.266,34.281,72,70,1000,200,0.036,207.0,133.75,101.875,0.295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.146,-0.001,0.475,0.0,0.0,0.525,0.182,0.891,1.617,0.915,1.352
5112008,749,1,1,3,1,100,0.0,40,73.158,73.158,1,1,520.059,181.552,0.011,13.339,0,80,55,1.4,793.25,813.141,635.305,597.869,55.471,53.491,72.496,53.821,53.296,1.356,1.622,0.337,63.697,50.976,54.525,31.046,41.16,44.215,103.904,85.793,105.463,42.079,51.422,42.551,-10.82,56.938,57.094,70.063,68.938,56.0,67.938,6.066,0,72,70,1000,200,0.106,203.875,124.625,84.5,0.153,69.625,75.625,56.563,82.563,47.969,27.328,72,70,1000,200,0.032,195.875,137.125,116.0,0.525,69.688,69.313,56.813,69.063,30.703,44.844,72,70,1000,200,0.031,194.375,134.125,92.813,0.156,69.75,73.0,57.469,76.875,34.969,34.438,72,70,1000,200,0.036,203.875,133.5,101.938,0.294,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,-0.001,0.674,0.0,0.0,0.52,0.182,0.885,1.592,0.926,1.334
5112008,750,1,1,3,1,100,0.0,40,73.655,73.655,1,1,539.971,181.552,0.021,13.383,0,80,55,1.4,797.375,854.529,635.305,611.435,55.578,53.491,72.496,53.821,53.296,1.467,1.643,0.351,63.69,50.923,54.188,31.102,41.115,44.108,103.83,85.9,105.389,42.152,51.422,42.479,-10.82,56.469,56.75,69.75,68.875,56.0,67.938,16.375,0,72,70,1000,200,0.099,196.5,124.5,84.75,0.147,69.625,75.688,56.563,82.25,48.063,26.578,72,70,1000,200,0.035,201.75,136.5,115.563,0.531,69.813,69.313,56.813,69.188,27.016,43.938,72,70,1000,200,0.033,201.375,134.0,92.813,0.156,69.938,72.938,57.469,76.938,28.375,34.438,72,70,1000,200,0.036,205.375,133.375,101.938,0.273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.002,0.472,0.0,0.0,0.54,0.182,0.842,1.597,0.923,1.234
5112008,751,1,1,3,1,100,0.0,40,73.955,73.955,1,1,541.142,186.237,0.011,13.339,0,80,55,1.4,794.375,863.135,644.846,602.31,55.578,53.385,72.391,53.715,53.403,1.425,1.658,0.333,63.679,50.947,54.02,31.102,41.063,44.108,103.682,85.687,105.168,42.079,51.422,42.479,-10.82,56.281,56.625,70.063,68.938,56.125,67.938,6.102,0,72,70,1000,200,0.105,203.375,124.625,84.75,0.138,69.625,75.625,56.75,82.063,44.531,25.984,72,70,1000,200,0.036,205.75,136.5,114.75,0.52,69.688,69.313,56.813,69.375,27.109,43.656,72,70,1000,200,0.034,203.5,133.75,93.125,0.153,69.75,73.0,57.594,76.938,35.063,34.563,72,70,1000,200,0.035,205.625,132.875,101.938,0.299,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.001,0.571,0.0,0.0,0.541,0.186,0.793,1.624,0.893,1.33
5112008,752,1,1,3,1,100,0.0,40,74.15,74.15,1,1,532.943,183.895,0.011,13.398,0,80,55,1.4,789.25,825.949,625.755,598.665,55.578,53.385,72.286,53.61,53.403,1.417,1.593,0.333,63.75,50.938,53.964,31.102,40.985,44.001,103.534,85.793,105.094,42.079,51.526,42.479,-10.82,56.375,56.531,69.938,68.875,56.0,67.938,8.961,0,72,70,1000,200,0.099,196.375,124.625,84.25,0.139,69.75,75.563,56.75,82.063,44.625,26.688,72,70,1000,200,0.032,203.25,137.5,114.688,0.498,69.813,69.25,56.906,69.688,27.188,43.813,72,70,1000,200,0.034,202.5,133.5,93.188,0.168,69.938,72.875,57.594,76.938,35.125,34.969,72,70,1000,200,0.034,203.25,132.625,101.875,0.298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.001,0.567,0.0,0.0,0.533,0.184,0.809,1.631,0.974,1.318
5112008,753,1,1,3,1,100,0.0,40,74.609,74.609,1,1,527.086,182.723,0.011,13.427,0,80,55,1.4,796.375,833.079,628.94,607.515,55.686,53.491,72.391,53.821,53.403,1.417,1.708,0.333,63.73,50.979,53.852,31.074,40.972,43.893,103.386,85.793,104.872,42.079,51.526,42.551,-10.82,56.156,56.375,70.063,68.938,56.0,67.813,8.969,0,72,70,1000,200,0.103,199.5,124.625,84.0,0.139,69.75,75.5,56.75,81.938,44.719,27.453,72,70,1000,200,0.032,195.25,138.25,114.688,0.5,69.688,69.313,56.906,69.75,31.047,43.594,72,70,1000,200,0.034,204.375,132.875,93.438,0.167,69.75,72.938,57.594,76.875,35.156,34.844,72,70,1000,200,0.034,204.375,132.5,101.688,0.28,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,-0.001,0.671,0.0,0.0,0.527,0.183,0.814,1.691,0.947,1.241
5112008,754,1,1,3,1,100,0.0,40,75.194,75.194,1,1,507.174,188.58,0.011,13.368,0,80,55,1.4,799.875,848.801,659.139,588.852,55.686,53.491,72.391,53.715,53.403,1.41,1.658,0.344,63.567,50.931,53.655,31.102,40.959,44.001,103.238,85.687,104.872,42.079,51.526,42.479,-10.828,56.063,56.188,70.063,68.938,56.125,67.938,6.109,0,72,70,1000,200,0.105,203.5,124.688,84.0,0.146,69.75,75.438,56.75,81.938,44.813,27.234,72,70,1000,200,0.032,196.5,139.0,115.188,0.502,69.813,69.313,57.094,69.813,27.344,43.375,72,70,1000,200,0.035,205.5,132.75,93.313,0.158,69.938,72.938,57.594,76.875,28.547,34.938,72,70,1000,200,0.034,203.125,132.375,101.5,0.289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.072,-0.001,0.566,0.0,0.0,0.507,0.189,0.856,1.715,0.896,1.283
5112008,755,1,1,3,1,100,0.0,40,75.682,75.682,1,1,530.6,181.552,0.001,13.339,0,80,55,1.4,807.75,858.83,633.714,597.035,55.686,53.385,72.286,53.715,53.403,1.471,1.643,0.337,63.549,50.943,53.599,31.046,40.985,43.893,103.164,85.687,104.651,42.079,51.631,42.551,-10.82,56.156,56.156,69.938,69.0,56.125,67.938,6.113,0,72,70,1000,200,0.103,202.25,124.625,83.875,0.143,69.75,75.5,56.875,82.063,44.906,26.578,72,70,1000,200,0.035,201.125,139.0,115.813,0.491,69.813,69.313,56.906,69.813,27.422,44.625,72,70,1000,200,0.033,193.875,133.0,93.188,0.164,69.938,72.938,57.688,76.875,28.563,34.719,72,70,1000,200,0.034,204.375,132.5,101.375,0.298,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.0,0.659,0.0,0.0,0.531,0.182,0.84,1.634,0.939,1.334
5112008,756,1,1,3,1,100,0.0,40,76.17,76.17,1,1,532.943,176.867,0.011,13.412,0,80,55,1.4,796.375,841.649,644.846,589.086,55.686,53.385,72.181,53.61,53.403,1.318,1.658,0.337,63.73,50.895,53.824,31.074,40.972,43.893,103.09,85.687,104.577,42.152,51.631,42.551,-10.82,56.375,56.344,69.938,68.938,56.125,67.938,8.977,0,72,70,1000,200,0.098,197.5,124.625,83.875,0.14,69.75,75.5,56.875,82.125,44.969,25.734,72,70,1000,200,0.036,208.125,138.375,115.813,0.493,69.813,69.375,57.094,69.938,27.484,44.906,72,70,1000,200,0.032,192.25,133.375,92.938,0.165,69.938,72.875,57.688,76.875,28.578,35.031,72,70,1000,200,0.033,202.75,132.75,101.375,0.287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,-0.001,0.565,0.0,0.0,0.533,0.177,0.822,1.597,0.959,1.295
5112008,757,1,1,3,1,100,0.0,40,76.724,76.724,1,1,520.059,186.237,0.021,13.354,0,80,55,1.4,796.375,811.719,636.896,583.117,55.686,53.598,72.391,53.821,53.403,1.44,1.625,0.333,63.623,50.95,53.796,31.018,40.972,44.001,102.942,85.687,104.503,42.152,51.631,42.551,-10.82,56.344,56.375,70.063,68.938,56.125,67.813,6.113,0,72,70,1000,200,0.101,198.0,124.688,83.875,0.136,69.625,75.5,56.875,82.125,45.063,26.766,72,70,1000,200,0.031,202.375,137.5,115.563,0.491,69.813,69.375,57.094,69.938,27.547,44.813,72,70,1000,200,0.031,194.75,133.625,92.813,0.166,69.938,72.875,57.688,76.875,28.609,34.875,72,70,1000,200,0.034,203.375,133.125,101.375,0.256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,-0.002,0.562,0.0,0.0,0.52,0.186,0.8,1.546,0.974,1.169
5112008,758,1,1,3,1,100,0.0,40,77.228,77.228,1,1,517.716,181.552,0.011,13.281,0,80,55,1.4,791.25,811.719,640.077,561.857,55.794,53.491,72.286,53.715,53.403,1.417,1.676,0.337,63.731,50.898,53.964,31.018,41.037,44.108,102.868,85.687,104.355,42.152,51.735,42.551,-10.82,56.469,56.531,70.063,68.938,56.344,67.688,6.117,0,72,70,1000,200,0.105,204.125,124.688,83.688,0.134,69.625,75.438,56.875,81.938,45.156,27.453,72,70,1000,200,0.032,195.75,136.625,115.0,0.489,69.938,69.375,57.094,70.188,23.828,44.531,72,70,1000,200,0.031,197.875,133.875,92.688,0.16,69.938,72.875,57.688,76.625,28.625,35.219,72,70,1000,200,0.033,201.375,133.125,101.0,0.264,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.553,0.0,0.0,0.518,0.182,0.792,1.519,0.947,1.219
5112008,759,1,1,3,1,100,0.0,40,78.025,78.025,1,1,502.489,178.038,0.011,13.339,0,80,55,1.4,800.625,776.322,624.163,572.047,55.794,53.598,72.391,53.926,53.617,1.402,1.658,0.329,63.682,50.95,53.824,30.99,41.063,44.215,102.794,85.687,104.281,42.225,51.735,42.479,-10.82,56.25,56.344,69.938,69.0,56.344,67.813,8.992,0,72,70,1000,200,0.099,196.0,124.688,83.125,0.134,69.75,75.438,56.875,81.625,45.25,27.156,72,70,1000,200,0.033,197.125,136.5,114.375,0.491,69.813,69.438,57.188,70.188,23.891,44.563,72,70,1000,200,0.031,197.125,133.875,92.938,0.16,69.938,72.875,57.688,76.25,28.641,36.125,72,70,1000,200,0.031,191.875,132.875,99.313,0.267,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.001,0.356,0.0,0.0,0.502,0.178,0.803,1.56,0.941,1.288
5112008,800,1,1,3,1,100,0.0,40,78.484,78.484,1,1,516.545,180.381,0.011,13.368,0,80,55,1.4,789.75,781.968,643.257,591.788,55.794,53.491,72.286,53.821,53.51,1.379,1.643,0.337,63.604,50.963,53.487,31.018,41.024,44.108,102.646,85.581,104.134,42.225,51.735,42.551,-10.828,55.938,56.031,70.063,69.0,56.344,67.5,6.129,0,72,70,1000,200,0.104,200.25,124.688,82.813,0.132,69.75,75.375,56.938,81.5,45.313,26.766,72,70,1000,200,0.034,199.625,137.125,114.063,0.493,69.813,69.438,57.188,69.938,27.719,44.375,72,70,1000,200,0.031,198.25,133.625,92.813,0.138,69.938,72.813,57.844,76.063,28.656,35.813,72,70,1000,200,0.032,193.875,132.75,98.563,0.258,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.22,-0.296,-0.146,-0.001,0.458,0.0,0.0,0.517,0.18,0.797,1.633,0.81,1.268
5112008,801,1,1,3,1,100,0.0,40,79.028,79.028,1,1,544.656,181.552,0.011,13.398,0,80,55,1.4,787.875,863.135,624.163,598.855,55.901,53.491,72.286,53.821,53.617,1.322,1.69,0.351,63.73,50.984,53.095,31.018,40.998,44.108,102.424,85.581,103.986,42.079,51.735,42.479,-10.82,55.531,55.594,70.063,69.063,56.344,67.688,6.125,0,72,70,1000,200,0.102,201.125,124.625,82.813,0.138,69.75,75.313,56.938,81.625,42.531,25.828,72,70,1000,200,0.036,207.5,137.75,114.375,0.497,69.938,69.438,57.188,69.563,24.0,44.031,72,70,1000,200,0.033,200.875,133.125,92.938,0.138,69.938,72.75,57.688,75.813,28.672,34.281,72,70,1000,200,0.035,206.375,132.5,98.438,0.257,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.897,12.049,12.557,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,543.0,542.0,525.0,-0.072,539.0,532.5,18.5,-0.001,0.555,0.0,0.0,0.545,0.182,0.832,1.668,0.797,1.259
5112008,802,1,1,3,1,100,0.0,40,79.638,79.638,1,1,531.772,182.723,0.011,13.383,0,80,55,1.4,804.625,838.791,627.348,603.386,55.794,53.385,72.812,53.821,53.51,1.372,1.647,0.333,63.733,51.115,53.263,30.85,40.998,44.108,102.498,85.581,103.986,42.225,51.84,42.624,-10.82,55.75,55.844,70.063,70.375,56.344,67.688,3.365,0,72,70,1000,200,0.1,197.125,124.688,82.688,0.133,69.813,75.375,56.938,81.813,42.594,27.516,72,70,1000,200,0.031,197.625,138.25,114.688,0.491,69.938,69.625,57.188,69.063,24.047,43.688,72,70,1000,200,0.034,203.25,132.875,93.313,0.133,70.0,72.75,57.844,75.813,25.938,34.375,72,70,1000,200,0.035,206.75,132.25,98.125,0.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,12.019,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,325.5,555.0,557.0,545.5,292.0,554.0,553.0,543.5,-0.001,0.555,0.0,0.0,0.532,0.183,0.805,1.661,0.757,1.232
5112008,803,1,1,3,1,100,0.0,40,80.102,80.102,1,1,539.971,178.038,0.011,13.324,0,80,55,1.4,804.25,845.939,614.601,628.104,55.901,53.279,73.127,53.715,53.617,1.429,1.647,0.344,63.75,50.955,53.151,30.654,41.024,44.215,102.276,85.475,103.764,42.152,51.84,42.551,-10.82,55.75,55.75,70.125,71.875,56.344,67.5,3.332,0,72,70,1000,200,0.107,202.5,124.625,82.688,0.134,70.063,75.438,56.938,81.625,35.969,27.453,72,70,1000,200,0.032,194.75,138.5,115.0,0.431,70.0,70.188,57.188,68.563,21.203,43.563,72,70,1000,200,0.034,204.25,132.25,93.125,0.12,70.313,73.063,57.844,75.75,15.617,34.281,72,70,1000,200,0.036,207.375,131.875,98.313,0.157,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,12.008,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,556.0,561.0,552.0,303.0,556.0,558.0,553.0,-0.001,0.549,0.0,0.0,0.54,0.178,0.81,1.454,0.675,0.758
5112008,804,1,1,3,1,100,0.0,40,80.682,80.682,1,1,537.628,179.209,0.011,13.427,0,80,55,1.4,791.75,835.934,601.837,648.505,55.794,53.173,73.758,53.715,53.403,1.394,1.658,0.337,63.708,51.0,53.291,30.205,41.037,44.108,102.202,85.475,103.617,42.152,51.84,42.551,-10.82,56.375,55.906,70.25,73.188,56.344,67.5,0.0,0,72,70,1000,200,0.104,202.875,124.625,82.5,0.131,70.5,75.813,56.938,80.563,19.703,27.141,72,70,1000,200,0.032,196.875,138.25,114.063,0.152,70.125,70.875,57.188,67.938,17.547,43.344,72,70,1000,200,0.035,206.0,131.5,92.938,0.081,70.563,73.438,57.844,74.313,2.305,34.375,72,70,1000,200,0.035,205.625,130.75,97.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.077,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,555.0,561.0,552.0,307.25,555.5,558.5,554.0,-0.001,0.553,0.0,0.0,0.538,0.179,0.795,0.528,0.449,0.128
5112008,805,1,1,3,1,100,0.0,40,81.441,81.441,1,1,537.628,182.723,0.011,13.427,0,80,55,1.4,784.875,850.232,613.007,656.51,55.794,53.385,74.284,53.715,53.403,1.486,1.672,0.34,63.614,50.902,53.347,29.897,41.05,44.108,102.054,85.475,103.543,42.225,51.84,42.624,-10.82,56.125,56.0,70.563,74.375,56.344,65.875,0.0,0,72,70,1000,200,0.099,196.75,123.063,82.188,0.014,70.938,76.063,56.938,77.125,5.25,26.469,72,70,1000,200,0.035,202.625,137.0,113.438,0.029,70.5,71.563,57.188,67.375,4.297,43.594,72,70,1000,200,0.035,200.875,130.125,92.5,0.034,71.125,74.0,57.844,71.875,0.0,34.25,72,70,1000,200,0.036,206.5,129.75,97.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.074,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,554.0,560.0,551.5,308.0,553.0,557.0,553.5,-0.001,0.557,0.0,0.0,0.538,0.183,0.083,0.098,0.184,0.126
