DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,806,1,1,3,1,100,0.0,40,81.986,81.986,1,1,534.114,176.867,0.011,13.368,0,80,55,1.4,787.875,863.135,584.255,683.271,55.794,53.173,74.494,53.504,53.403,1.353,1.69,0.34,63.659,50.875,53.347,29.533,40.998,44.108,101.906,85.475,103.469,42.225,51.944,42.624,-10.82,56.281,56.094,70.688,75.313,56.344,62.844,0.0,0,72,70,1000,200,0.106,204.625,121.938,82.125,0.014,71.438,76.0,56.875,73.438,0.0,26.219,72,70,1000,200,0.036,204.125,135.75,112.688,0.029,70.688,72.063,57.188,66.625,0.0,43.406,72,70,1000,200,0.035,202.25,129.125,92.0,0.034,71.688,74.375,57.844,69.875,0.0,34.219,72,70,1000,200,0.036,207.75,128.75,96.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.891,12.067,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,553.0,558.0,550.5,308.0,553.0,556.0,552.0,-0.001,0.549,0.0,0.0,0.534,0.177,0.08,0.096,0.182,0.124
5112008,807,1,1,3,1,100,0.0,40,82.172,82.172,1,1,536.457,182.723,0.011,13.398,0,80,55,1.4,791.0,823.1,592.251,660.377,55.901,53.067,74.704,53.504,53.403,1.421,1.715,0.34,63.759,50.905,53.403,29.224,40.92,44.323,101.832,85.369,103.321,42.225,51.944,42.624,-10.82,56.531,56.188,70.875,76.0,56.344,61.0,0.0,0,72,70,1000,200,0.101,199.875,121.0,81.75,0.014,71.75,76.0,56.938,70.375,0.0,26.219,72,70,1000,200,0.034,207.375,134.625,112.063,0.029,70.875,72.563,57.188,65.5,0.0,43.844,72,70,1000,200,0.035,198.625,128.25,91.5,0.031,72.0,74.875,57.844,68.188,0.0,34.563,72,70,1000,200,0.035,205.875,127.875,96.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.892,12.065,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,551.5,556.5,548.5,307.5,550.0,554.5,551.0,-0.001,0.55,0.0,0.0,0.536,0.183,0.079,0.094,0.164,0.121
5112008,808,1,1,3,1,100,0.0,40,82.693,82.693,1,1,500.146,178.038,0.011,13.427,0,80,55,1.4,798.875,815.984,569.844,655.527,55.686,52.855,74.915,53.293,53.189,1.425,1.658,0.337,63.714,50.925,53.627,29.112,40.933,44.001,101.758,85.262,103.247,42.152,52.049,42.551,-10.82,56.813,56.438,70.938,76.5,56.344,59.781,0.0,0,72,70,1000,200,0.099,196.0,120.313,81.688,0.014,72.125,75.938,56.938,67.813,0.0,27.516,72,70,1000,200,0.031,195.75,133.75,111.438,0.029,70.938,72.938,57.188,64.313,0.0,45.031,72,70,1000,200,0.031,192.0,127.375,91.125,0.034,72.0,75.125,57.844,66.625,0.0,34.594,72,70,1000,200,0.035,205.625,127.125,96.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.891,12.062,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,550.0,554.5,547.5,307.0,548.5,553.0,549.5,-0.001,0.541,0.0,0.0,0.5,0.178,0.078,0.093,0.177,0.12
5112008,809,1,1,3,1,100,0.0,40,83.228,83.228,1,1,509.517,176.867,0.011,13.354,0,80,55,1.4,827.5,825.949,566.638,670.101,55.686,52.643,75.125,53.187,53.189,1.452,1.676,0.326,63.74,51.014,53.852,28.86,41.037,44.215,101.61,85.262,103.1,42.225,52.049,42.697,-10.82,57.313,56.719,71.125,76.875,56.125,59.219,0.0,0,72,70,1000,200,0.104,199.875,119.563,81.5,0.014,72.0,75.938,56.938,65.625,0.0,27.516,72,70,1000,200,0.034,203.75,132.875,110.813,0.029,71.063,73.063,57.188,62.969,0.0,44.906,72,70,1000,200,0.032,191.875,126.688,90.813,0.03,72.063,75.375,57.844,65.188,0.0,35.781,72,70,1000,200,0.033,198.0,126.375,96.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,12.044,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,548.5,553.0,546.0,307.0,547.0,551.0,548.0,-0.001,0.642,0.0,0.0,0.51,0.177,0.077,0.092,0.155,0.118
5112008,810,1,1,3,1,100,0.0,40,83.555,83.555,1,1,530.6,178.038,0.011,13.412,0,80,55,1.4,803.0,841.649,560.223,687.739,55.686,52.537,75.23,53.081,53.189,1.387,1.625,0.326,63.652,50.928,53.571,28.804,40.868,44.215,101.462,85.262,103.026,42.298,52.049,42.697,-10.82,57.125,56.563,71.188,77.125,56.125,58.688,0.0,0,72,70,1000,200,0.105,204.125,118.875,81.25,0.014,72.0,75.75,56.875,64.25,0.0,26.25,72,70,1000,200,0.034,207.375,132.125,110.313,0.029,71.063,73.25,57.094,62.156,0.0,44.781,72,70,1000,200,0.032,192.875,125.813,90.375,0.037,72.313,75.438,57.844,64.0,0.0,34.969,72,70,1000,200,0.036,208.125,125.5,95.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.884,12.035,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,547.0,551.5,544.5,306.5,545.0,549.5,547.0,-0.001,0.549,0.0,0.0,0.531,0.178,0.076,0.091,0.189,0.116
5112008,811,1,1,3,1,100,0.0,40,83.952,83.952,1,1,523.573,180.381,0.011,13.339,0,80,55,1.4,806.375,841.649,576.252,694.039,55.578,52.218,75.125,52.764,52.975,1.353,1.564,0.34,63.933,51.027,53.768,28.636,40.836,44.108,101.389,85.262,102.878,42.298,52.049,42.624,-10.82,57.469,56.719,71.188,77.313,56.0,58.344,0.0,0,72,70,1000,200,0.102,201.25,118.125,81.188,0.014,71.75,75.563,56.875,63.031,0.0,25.969,72,70,1000,200,0.037,207.875,131.25,109.813,0.029,71.188,73.5,57.094,61.5,0.0,45.063,72,70,1000,200,0.031,192.75,125.063,90.188,0.036,72.063,75.5,57.844,63.375,0.0,34.844,72,70,1000,200,0.036,208.75,124.813,95.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,12.021,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,546.0,549.5,543.5,306.5,543.5,548.5,545.5,-0.001,0.446,0.0,0.0,0.524,0.18,0.075,0.089,0.181,0.114
5112008,812,1,1,3,1,100,0.0,40,84.175,84.175,1,1,521.23,178.038,0.011,13.339,0,80,55,1.4,812.375,781.968,584.255,665.046,55.363,52.006,75.23,52.659,52.654,1.44,1.676,0.344,63.881,51.017,53.684,28.552,40.855,44.001,101.315,85.262,102.804,42.372,52.153,42.697,-10.82,57.813,56.844,71.125,77.625,56.0,58.188,0.0,0,72,70,1000,200,0.099,196.75,117.313,80.938,0.014,71.625,75.5,56.875,62.313,0.0,25.703,72,70,1000,200,0.035,208.25,130.375,109.188,0.028,71.188,73.688,56.906,60.969,0.0,44.438,72,70,1000,200,0.031,198.25,124.375,89.875,0.041,72.063,75.438,57.688,62.656,0.0,36.344,72,70,1000,200,0.033,196.75,124.188,95.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,12.024,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,544.5,548.0,542.5,306.25,542.5,546.5,544.0,-0.001,0.443,0.0,0.0,0.521,0.178,0.074,0.085,0.204,0.113
5112008,813,1,1,3,1,100,0.0,40,84.284,84.284,1,1,513.031,180.381,0.011,13.324,0,80,55,1.4,803.625,823.1,574.651,696.617,55.255,51.794,75.335,52.342,52.547,1.356,1.658,0.34,63.886,51.032,53.571,28.524,40.849,44.001,101.315,85.156,102.73,42.298,52.153,42.697,-10.82,57.875,56.844,71.188,77.813,55.906,57.969,0.0,0,72,70,1000,200,0.103,199.375,116.625,80.875,0.014,71.563,75.438,56.75,61.594,0.0,25.781,72,70,1000,200,0.035,208.875,129.625,108.688,0.029,71.188,73.813,56.906,60.688,0.0,44.5,72,70,1000,200,0.032,197.625,123.563,89.625,0.034,72.0,75.438,57.688,62.063,0.0,34.875,72,70,1000,200,0.037,210.0,123.313,94.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.034,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,543.0,546.5,541.0,306.0,541.5,545.0,542.5,-0.001,0.539,0.0,0.0,0.513,0.18,0.072,0.087,0.166,0.11
5112008,814,1,1,3,1,100,0.0,40,84.114,84.114,1,1,522.401,179.209,0.011,13.383,0,80,55,1.4,789.125,824.525,571.447,692.639,55.148,51.688,75.335,52.236,52.333,1.372,1.73,0.344,63.889,51.112,53.655,28.44,40.81,43.786,101.315,85.05,102.656,42.372,52.153,42.697,-10.82,57.906,57.031,71.188,78.0,55.813,57.781,0.0,0,72,70,1000,200,0.105,204.25,115.75,80.688,0.014,71.563,75.25,56.563,61.094,0.0,26.75,72,70,1000,200,0.032,201.875,128.75,108.25,0.029,71.188,73.938,56.813,60.313,0.0,44.094,72,70,1000,200,0.033,201.0,122.875,89.188,0.034,72.0,75.5,57.688,61.625,0.0,34.906,72,70,1000,200,0.035,206.5,122.688,94.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,12.043,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.0,545.5,540.0,306.0,540.5,544.0,541.5,-0.001,0.445,0.0,0.0,0.522,0.179,0.071,0.086,0.165,0.109
5112008,815,1,1,3,1,100,0.0,40,84.13,84.13,1,1,544.656,180.381,0.011,13.354,0,80,55,1.4,799.125,827.375,571.447,697.835,55.04,51.37,75.23,51.919,52.119,1.452,1.683,0.344,63.857,51.081,54.104,28.384,40.81,43.893,101.019,85.156,102.509,42.298,52.153,42.697,-10.82,58.688,57.563,71.125,78.125,55.5,57.688,0.0,0,72,70,1000,200,0.101,199.75,115.063,80.563,0.014,71.438,75.25,56.438,60.563,0.0,26.391,72,70,1000,200,0.033,204.75,128.0,107.75,0.028,71.188,74.125,56.906,60.0,0.0,43.906,72,70,1000,200,0.033,202.125,122.25,89.0,0.034,72.0,75.5,57.594,61.344,0.0,34.938,72,70,1000,200,0.037,209.875,122.0,94.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.892,12.052,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,541.0,544.0,539.0,305.75,540.0,542.5,540.0,-0.001,0.541,0.0,0.0,0.545,0.18,0.07,0.082,0.163,0.108
5112008,816,1,1,3,1,100,0.0,40,83.993,83.993,1,1,530.6,176.867,0.011,13.383,0,80,55,1.4,799.125,806.039,561.827,683.271,55.04,51.263,75.125,51.708,52.012,1.345,1.737,0.329,63.765,51.095,54.16,28.327,40.784,43.893,100.945,85.156,102.361,42.372,52.257,42.77,-10.82,58.875,57.781,71.313,78.25,55.5,57.469,0.0,0,72,70,1000,200,0.103,199.0,114.25,80.563,0.014,71.438,75.25,56.438,60.031,0.0,26.938,72,70,1000,200,0.032,201.875,127.313,107.375,0.029,71.313,74.188,56.563,59.781,0.0,44.219,72,70,1000,200,0.032,199.625,121.688,88.75,0.034,71.938,75.5,57.594,61.063,0.0,35.063,72,70,1000,200,0.035,205.5,121.438,94.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.874,12.029,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,540.0,542.5,538.0,305.75,537.5,542.0,539.0,-0.001,0.539,0.0,0.0,0.531,0.177,0.068,0.083,0.162,0.106
5112008,817,1,1,3,1,100,0.0,40,83.797,83.797,1,1,532.943,176.867,0.011,13.383,0,80,55,1.4,812.625,823.1,545.77,685.149,54.825,51.157,75.23,51.814,51.798,1.349,1.665,0.348,63.93,51.136,54.357,28.243,40.797,43.786,100.871,85.156,102.287,42.298,52.257,42.697,-10.82,58.75,57.906,71.313,78.313,55.406,57.375,0.0,0,72,70,1000,200,0.104,203.25,113.438,80.375,0.014,71.438,75.125,56.344,59.813,0.0,27.672,72,70,1000,200,0.032,193.625,126.563,106.75,0.029,71.5,74.25,56.563,59.594,0.0,43.906,72,70,1000,200,0.033,201.75,120.938,88.5,0.034,71.938,75.5,57.594,60.969,0.0,35.313,72,70,1000,200,0.032,200.0,120.688,94.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.021,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,539.0,541.5,537.0,305.75,536.5,541.0,538.0,-0.001,0.536,0.0,0.0,0.533,0.177,0.067,0.083,0.159,0.104
5112008,818,1,1,3,1,100,0.0,40,83.294,83.294,1,1,531.772,176.867,0.011,13.383,0,80,55,1.4,820.0,808.878,566.638,672.834,54.61,51.051,75.23,51.497,51.583,1.551,1.618,0.333,63.94,51.157,54.104,28.187,40.836,43.893,100.723,85.156,102.139,42.372,52.362,42.697,-10.82,58.781,57.781,71.313,78.625,55.281,57.156,0.0,0,72,70,1000,200,0.1,197.0,112.688,80.375,0.014,71.25,75.063,56.25,59.438,0.0,27.406,72,70,1000,200,0.032,195.25,125.875,106.438,0.028,71.5,74.375,56.5,59.5,0.0,43.531,72,70,1000,200,0.034,204.375,120.375,88.313,0.034,71.938,75.625,57.469,60.781,0.0,35.75,72,70,1000,200,0.031,196.875,120.125,93.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,12.018,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,538.0,541.0,536.0,305.5,535.0,540.5,536.5,-0.001,0.435,0.0,0.0,0.532,0.177,0.065,0.078,0.157,0.103
5112008,819,1,1,3,1,100,0.0,40,83.023,83.023,1,1,528.258,175.695,0.011,13.398,0,80,55,1.4,795.25,814.562,558.618,695.269,54.502,51.051,75.44,51.497,51.476,1.41,1.679,0.333,63.786,51.0,54.385,28.075,40.823,43.786,100.649,85.156,102.066,42.372,52.257,42.77,-10.82,59.156,58.25,71.313,78.813,55.188,57.063,0.0,0,72,70,1000,200,0.107,203.0,111.813,80.063,0.014,71.25,75.063,56.125,59.344,0.0,27.25,72,70,1000,200,0.033,196.0,125.25,105.875,0.028,71.5,74.5,56.281,59.375,0.0,43.313,72,70,1000,200,0.035,205.625,119.813,88.0,0.038,71.938,75.688,57.406,60.469,0.0,36.25,72,70,1000,200,0.031,191.25,119.5,93.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.878,12.016,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,537.0,540.0,535.0,305.25,534.0,539.5,536.0,-0.001,0.539,0.0,0.0,0.528,0.176,0.064,0.078,0.175,0.102
5112008,820,1,1,3,1,100,0.0,40,82.437,82.437,1,1,506.003,175.695,0.011,13.427,0,80,55,1.4,789.875,793.281,558.618,688.509,54.502,51.051,75.44,51.391,51.476,1.398,1.611,0.333,63.837,51.144,54.497,28.047,40.868,43.893,100.501,85.05,101.992,42.298,52.362,42.697,-10.82,59.281,58.375,71.438,79.0,55.188,56.969,0.0,0,72,70,1000,200,0.098,197.75,111.063,80.063,0.014,71.25,74.938,56.125,59.156,0.0,26.906,72,70,1000,200,0.033,198.75,124.5,105.5,0.029,71.313,74.563,56.281,59.219,0.0,43.25,72,70,1000,200,0.035,206.5,119.25,87.813,0.034,71.938,75.813,57.406,60.438,0.0,36.094,72,70,1000,200,0.031,192.125,118.813,93.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.879,12.034,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.0,538.5,534.5,305.25,533.0,538.5,534.5,-0.001,0.532,0.0,0.0,0.506,0.176,0.063,0.079,0.154,0.1
5112008,821,1,1,3,1,100,0.0,40,82.057,82.057,1,1,537.628,175.695,0.011,13.354,0,80,55,1.4,797.625,845.939,558.618,705.994,54.502,50.945,75.335,51.285,51.476,1.383,1.704,0.333,63.715,50.953,54.581,27.935,40.894,44.001,100.427,84.944,101.844,42.372,52.362,42.697,-10.82,59.219,58.531,71.313,79.25,54.906,56.906,0.0,0,72,70,1000,200,0.101,198.0,110.375,79.938,0.014,71.25,74.875,55.938,58.969,0.0,27.016,72,70,1000,200,0.034,198.0,123.688,105.0,0.029,71.625,74.688,56.188,59.125,0.0,43.438,72,70,1000,200,0.035,204.375,118.625,87.5,0.039,71.938,75.875,57.406,60.313,0.0,34.375,72,70,1000,200,0.036,209.0,118.313,92.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.043,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,535.0,538.0,533.5,305.25,532.0,538.0,533.5,-0.001,0.434,0.0,0.0,0.538,0.176,0.062,0.078,0.175,0.099
5112008,822,1,1,3,1,100,0.0,40,81.443,81.443,1,1,531.772,174.524,0.021,13.383,0,80,55,1.4,778.375,841.649,558.618,712.772,54.287,51.051,75.44,51.285,51.369,1.394,1.668,0.34,63.667,50.947,54.861,27.935,40.959,44.001,100.279,84.944,101.77,42.445,52.362,42.77,-10.82,59.313,58.75,71.438,79.375,54.906,56.75,0.0,0,72,70,1000,200,0.105,202.875,109.625,79.938,0.014,71.25,74.875,56.125,58.75,0.0,27.188,72,70,1000,200,0.033,196.125,123.063,104.563,0.028,71.625,74.75,56.188,59.0,0.0,43.344,72,70,1000,200,0.035,204.0,118.0,87.313,0.036,71.938,75.938,57.281,60.219,0.0,34.531,72,70,1000,200,0.035,206.625,117.688,92.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.027,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.5,537.0,532.5,305.25,531.5,537.0,533.0,-0.002,0.439,0.0,0.0,0.532,0.175,0.06,0.075,0.16,0.097
5112008,823,1,1,3,1,100,0.0,40,81.203,81.203,1,1,524.744,178.038,0.011,13.412,0,80,55,1.4,791.625,823.1,560.223,702.272,54.179,51.051,75.44,51.285,51.155,1.417,1.661,0.337,63.689,50.902,54.721,27.907,40.836,43.786,100.205,84.837,101.622,42.372,52.466,42.77,-10.82,59.25,58.688,71.438,79.438,54.781,56.563,0.0,0,72,70,1000,200,0.099,195.875,108.938,79.75,0.014,71.25,74.813,55.938,58.625,0.0,27.078,72,70,1000,200,0.033,197.5,122.375,104.188,0.028,71.5,74.813,56.094,58.906,0.0,44.281,72,70,1000,200,0.034,196.25,117.5,87.125,0.038,71.938,75.938,57.281,60.094,0.0,34.656,72,70,1000,200,0.035,205.0,117.125,92.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,12.022,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.0,536.5,531.5,305.0,530.0,536.5,532.0,-0.001,0.529,0.0,0.0,0.525,0.178,0.059,0.073,0.167,0.096
5112008,824,1,1,3,1,100,0.0,40,80.508,80.508,1,1,516.545,176.867,0.011,13.354,0,80,55,1.4,798.875,800.365,565.035,701.964,54.071,50.839,75.44,51.285,51.155,1.459,1.654,0.34,63.79,50.999,54.076,27.795,40.732,43.678,100.205,84.837,101.622,42.445,52.466,42.843,-10.82,58.5,58.094,71.5,79.438,54.906,56.438,0.0,0,72,70,1000,200,0.1,197.25,108.0,79.5,0.014,71.25,74.688,55.844,58.531,0.0,26.938,72,70,1000,200,0.034,198.25,121.75,103.688,0.029,71.625,74.938,56.094,58.781,0.0,44.781,72,70,1000,200,0.03,194.875,116.875,86.75,0.04,71.938,75.938,57.281,59.875,0.0,34.781,72,70,1000,200,0.034,204.0,116.625,92.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.871,12.034,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.0,535.5,531.0,304.75,529.0,536.0,531.5,-0.001,0.53,0.0,0.0,0.517,0.177,0.058,0.076,0.174,0.095
5112008,825,1,1,3,1,100,0.0,40,79.805,79.805,1,1,518.887,176.867,0.011,13.354,0,80,55,1.4,801.375,807.458,553.802,676.025,54.071,50.945,75.545,51.285,51.262,1.425,1.683,0.34,63.722,51.0,54.609,27.739,40.745,43.786,99.983,84.731,101.475,42.445,52.466,42.77,-10.82,59.0,58.5,71.5,79.625,54.781,56.438,0.0,0,72,70,1000,200,0.106,202.375,107.375,79.5,0.014,71.25,74.75,55.844,58.344,0.0,27.078,72,70,1000,200,0.033,196.75,121.063,103.375,0.029,71.625,75.0,55.969,58.781,0.0,44.313,72,70,1000,200,0.032,198.5,116.438,86.688,0.032,71.938,75.875,57.094,59.875,0.0,35.438,72,70,1000,200,0.032,199.375,116.0,92.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,12.038,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.0,535.0,530.0,304.75,528.0,535.5,530.5,-0.001,0.433,0.0,0.0,0.519,0.177,0.057,0.074,0.138,0.094
5112008,826,1,1,3,1,100,0.0,40,79.026,79.026,1,1,527.086,171.01,0.011,13.441,0,80,55,1.4,806.0,828.8,565.035,670.99,54.071,50.839,75.545,51.18,51.048,1.387,1.69,0.344,63.848,51.126,54.665,27.655,40.719,43.571,99.909,84.731,101.327,42.372,52.571,42.77,-10.82,59.0,58.563,71.75,79.75,54.781,56.344,0.0,0,72,70,1000,200,0.104,202.25,106.625,79.375,0.014,71.125,74.75,55.75,58.219,0.0,27.266,72,70,1000,200,0.032,195.625,120.438,102.875,0.029,71.625,75.125,55.875,58.625,0.0,44.344,72,70,1000,200,0.032,198.625,115.875,86.5,0.038,71.938,75.875,57.094,59.813,0.0,35.313,72,70,1000,200,0.033,200.625,115.375,91.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.886,12.034,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.5,534.5,529.5,304.75,528.0,535.0,529.5,-0.001,0.525,0.0,0.0,0.527,0.171,0.055,0.074,0.161,0.092
5112008,827,1,1,3,1,100,0.0,40,78.252,78.252,1,1,532.943,176.867,0.011,13.398,0,80,55,1.4,819.125,790.45,563.431,688.841,53.964,50.839,75.545,51.074,51.048,1.379,1.694,0.34,63.893,51.123,55.058,27.599,40.732,43.786,99.761,84.731,101.253,42.445,52.466,42.843,-10.82,59.313,58.875,71.5,79.813,54.688,56.344,0.0,0,72,70,1000,200,0.099,196.375,105.875,79.25,0.014,71.25,74.688,55.75,58.125,0.0,27.281,72,70,1000,200,0.032,195.375,119.813,102.563,0.029,71.688,75.125,55.969,58.5,0.0,44.656,72,70,1000,200,0.031,196.25,115.25,86.188,0.035,71.938,75.875,57.094,59.688,0.0,35.406,72,70,1000,200,0.034,200.5,114.875,91.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.912,12.052,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,534.0,528.5,304.75,526.5,534.5,529.0,-0.001,0.532,0.0,0.0,0.533,0.177,0.054,0.072,0.147,0.091
5112008,828,1,1,3,1,100,0.0,40,77.544,77.544,1,1,509.517,179.209,0.011,13.368,0,80,55,1.4,810.5,772.091,560.223,700.03,53.964,50.945,75.545,51.18,51.048,1.417,1.665,0.34,64.028,51.213,54.889,27.543,40.745,43.786,99.687,84.731,101.105,42.372,52.571,42.77,-10.82,59.063,58.719,71.75,79.688,54.688,56.344,0.0,0,72,70,1000,200,0.104,200.375,105.063,79.188,0.014,71.125,74.688,55.75,58.031,0.0,27.047,72,70,1000,200,0.033,197.125,119.188,102.188,0.029,71.688,75.188,55.875,58.5,0.0,44.625,72,70,1000,200,0.031,195.375,114.938,86.0,0.034,71.938,76.0,56.969,59.688,0.0,35.438,72,70,1000,200,0.033,196.875,114.5,91.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.892,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.0,533.5,528.0,304.75,526.5,534.0,528.5,-0.001,0.522,0.0,0.0,0.51,0.179,0.053,0.071,0.142,0.09
5112008,829,1,1,3,1,100,0.0,40,77.0,77.0,1,1,524.744,175.695,0.011,13.354,0,80,55,1.4,796.375,844.508,569.844,723.051,53.856,50.839,75.651,51.18,51.048,1.383,1.647,0.34,63.816,51.092,54.301,27.543,40.719,43.678,99.613,84.731,101.031,42.445,52.571,42.77,-10.82,58.406,58.219,71.75,79.813,54.688,56.25,0.0,0,72,70,1000,200,0.105,203.5,104.688,79.063,0.014,71.25,74.75,55.625,58.031,0.0,26.641,72,70,1000,200,0.034,200.375,118.563,101.75,0.029,71.688,75.375,55.875,58.5,0.0,43.875,72,70,1000,200,0.033,202.375,114.375,85.688,0.034,72.0,75.938,56.969,59.594,0.0,34.625,72,70,1000,200,0.036,203.25,114.0,91.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.021,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,532.5,528.0,304.75,526.0,533.5,528.0,-0.001,0.429,0.0,0.0,0.525,0.176,0.052,0.07,0.141,0.089
5112008,830,1,1,3,1,100,0.0,40,76.518,76.518,1,1,530.6,174.524,0.011,13.412,0,80,55,1.4,803.125,831.653,561.827,712.138,53.964,50.839,75.651,51.074,51.048,1.398,1.73,0.34,63.826,51.114,54.805,27.431,40.81,43.678,99.465,84.625,100.958,42.372,52.675,42.77,-10.82,59.0,58.688,71.75,79.938,54.594,56.125,0.0,0,72,70,1000,200,0.099,196.75,103.813,78.875,0.014,71.25,74.75,55.625,57.906,0.0,26.813,72,70,1000,200,0.034,199.0,117.938,101.375,0.028,71.75,75.375,55.656,58.375,0.0,43.688,72,70,1000,200,0.034,203.125,113.875,85.625,0.037,72.0,75.938,56.906,59.594,0.0,34.313,72,70,1000,200,0.037,210.125,113.375,90.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.891,12.049,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,532.5,527.0,304.5,526.0,532.5,527.0,-0.001,0.518,0.0,0.0,0.531,0.175,0.051,0.067,0.151,0.088
5112008,831,1,1,3,1,100,0.0,40,75.593,75.593,1,1,545.827,179.209,0.011,13.471,0,80,55,1.4,806.25,861.699,561.827,720.149,53.856,51.051,75.651,51.285,50.941,1.394,1.643,0.333,63.919,51.016,54.777,27.375,40.836,43.678,99.465,84.625,100.884,42.445,52.675,42.843,-10.82,59.0,58.781,71.75,79.938,54.594,56.125,0.0,0,72,70,1000,200,0.105,201.0,103.0,78.813,0.014,71.25,74.813,55.625,57.906,0.0,26.563,72,70,1000,200,0.035,201.0,117.438,101.063,0.029,71.875,75.438,55.875,58.375,0.0,43.719,72,70,1000,200,0.034,203.25,113.375,85.563,0.037,72.0,76.063,56.969,59.531,0.0,34.719,72,70,1000,200,0.036,207.375,113.0,90.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.054,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,532.0,526.5,304.5,525.5,532.5,527.0,-0.001,0.524,0.0,0.0,0.546,0.179,0.049,0.069,0.149,0.087
5112008,832,1,1,3,1,100,0.0,40,74.865,74.865,1,1,543.485,178.038,0.011,13.485,0,80,55,1.4,796.25,860.265,587.455,677.525,53.856,51.263,75.651,51.391,50.941,1.383,1.722,0.348,63.886,51.098,54.777,27.29,40.797,43.678,99.243,84.625,100.736,42.445,52.675,42.843,-10.82,58.625,58.719,71.813,79.938,54.594,56.125,0.0,0,72,70,1000,200,0.102,201.375,102.5,78.813,0.014,71.25,74.875,55.531,57.906,0.0,26.391,72,70,1000,200,0.035,202.375,116.875,100.688,0.029,71.75,75.5,55.656,58.313,0.0,43.656,72,70,1000,200,0.034,203.75,112.813,85.438,0.031,72.0,76.063,56.906,59.531,0.0,35.438,72,70,1000,200,0.034,202.375,112.5,90.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.052,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,531.5,526.0,304.5,524.0,532.0,526.5,-0.001,0.525,0.0,0.0,0.543,0.178,0.048,0.068,0.123,0.085
5112008,833,1,1,3,1,100,0.0,40,74.08,74.08,1,1,518.887,179.209,0.011,13.412,0,80,55,1.4,795.5,807.458,600.24,649.777,53.856,51.688,75.756,51.602,51.155,1.413,1.726,0.34,63.645,51.044,54.777,27.318,40.849,43.893,99.243,84.519,100.662,42.445,52.78,42.77,-10.82,58.094,58.5,71.813,80.063,54.594,56.125,0.0,0,72,70,1000,200,0.1,197.125,102.0,78.688,0.014,71.25,74.813,55.531,57.719,0.0,26.875,72,70,1000,200,0.031,201.75,116.25,100.375,0.029,71.875,75.5,55.656,58.313,0.0,44.0,72,70,1000,200,0.035,198.75,112.5,85.0,0.034,72.0,76.0,56.906,59.313,0.0,35.594,72,70,1000,200,0.033,201.25,112.125,90.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.892,12.062,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,531.0,526.0,304.5,525.0,531.5,526.0,-0.001,0.422,0.0,0.0,0.519,0.179,0.047,0.067,0.135,0.085
5112008,834,1,1,3,1,100,0.0,40,73.392,73.392,1,1,503.66,176.867,0.011,13.354,0,80,55,1.4,795.5,780.556,625.755,646.944,53.964,51.794,75.651,51.814,51.369,1.417,1.658,0.337,63.726,50.973,54.441,27.29,40.81,43.893,99.095,84.519,100.588,42.372,52.78,42.843,-10.82,57.5,58.0,71.813,80.063,54.688,56.125,0.0,0,72,70,1000,200,0.103,200.25,101.375,78.688,0.014,71.25,74.875,55.625,57.719,0.0,27.344,72,70,1000,200,0.032,196.375,115.75,99.938,0.029,71.875,75.563,55.625,58.188,0.0,44.875,72,70,1000,200,0.032,192.625,112.0,85.0,0.037,72.0,76.063,56.906,59.313,0.0,36.25,72,70,1000,200,0.032,194.625,111.688,90.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.9,12.059,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,530.5,525.0,304.5,523.5,531.5,525.5,-0.001,0.604,0.0,0.0,0.504,0.177,0.046,0.066,0.145,0.084
5112008,835,1,1,3,1,100,0.0,40,72.929,72.929,1,1,513.031,179.209,0.011,13.324,0,80,55,1.4,799.625,774.911,609.817,627.009,54.071,52.112,75.756,52.131,51.369,1.391,1.64,0.337,63.722,50.961,53.992,27.178,40.881,43.571,99.021,84.519,100.514,42.445,52.675,42.843,-10.82,56.844,57.375,71.813,79.938,54.688,55.938,0.0,0,72,70,1000,200,0.099,197.125,101.125,78.563,0.014,71.438,74.938,55.625,57.719,0.0,26.969,72,70,1000,200,0.033,198.5,115.063,99.563,0.029,72.063,75.625,55.656,58.188,0.0,44.719,72,70,1000,200,0.031,196.375,111.625,84.813,0.034,72.0,76.063,56.906,59.313,0.0,36.031,72,70,1000,200,0.033,196.75,111.188,90.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.044,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,530.0,525.0,304.25,524.0,531.0,525.5,-0.001,0.518,0.0,0.0,0.513,0.179,0.046,0.065,0.132,0.083
5112008,836,1,1,3,1,100,0.0,40,72.138,72.138,1,1,524.744,180.381,0.011,13.398,0,80,55,1.4,801.625,803.201,608.221,633.748,54.179,52.431,75.756,52.342,51.583,1.444,1.658,0.333,63.683,50.974,54.441,27.178,40.92,43.786,98.947,84.412,100.441,42.518,52.884,42.843,-10.82,56.969,57.719,71.938,80.0,54.781,56.125,0.0,0,72,70,1000,200,0.104,200.125,100.625,78.563,0.014,71.438,75.0,55.625,57.719,0.0,26.828,72,70,1000,200,0.034,199.125,114.688,99.313,0.028,72.063,75.688,55.875,58.188,0.0,44.219,72,70,1000,200,0.032,199.375,110.938,84.688,0.035,72.063,76.188,56.906,59.188,0.0,34.25,72,70,1000,200,0.037,210.25,110.688,89.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,530.0,524.5,304.5,523.0,531.0,525.0,-0.001,0.42,0.0,0.0,0.525,0.18,0.045,0.062,0.133,0.082
5112008,837,1,1,3,1,100,0.0,40,71.893,71.893,1,1,536.457,179.209,0.011,13.31,0,80,55,1.4,797.75,857.396,627.348,650.047,54.287,52.643,75.861,52.659,51.905,1.394,1.661,0.333,63.576,50.879,53.964,27.122,40.959,43.893,99.021,84.412,100.367,42.445,52.884,42.916,-10.82,56.25,57.156,71.938,80.0,54.781,56.25,0.0,0,72,70,1000,200,0.104,203.375,99.875,78.313,0.014,71.438,75.0,55.75,57.719,0.0,25.641,72,70,1000,200,0.036,209.125,114.188,98.938,0.029,72.063,75.75,55.656,58.188,0.0,43.75,72,70,1000,200,0.035,207.125,110.75,84.438,0.035,72.063,76.188,56.906,59.188,0.0,35.031,72,70,1000,200,0.037,211.125,110.438,89.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.892,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,529.5,524.0,304.25,523.0,530.5,525.0,-0.001,0.601,0.0,0.0,0.536,0.179,0.044,0.064,0.133,0.082
5112008,838,1,1,3,1,100,0.0,40,71.596,71.596,1,1,522.401,179.209,0.011,13.398,0,80,55,1.4,824.5,806.039,619.383,635.393,54.502,52.749,75.966,52.87,52.119,1.391,1.632,0.329,63.374,50.735,52.87,27.066,40.907,43.786,98.725,84.412,100.145,42.518,52.884,42.843,-10.82,54.75,55.844,71.938,80.125,54.906,56.344,0.0,0,72,70,1000,200,0.1,197.25,99.25,78.188,0.014,71.438,75.063,55.75,57.719,0.0,27.438,72,70,1000,200,0.032,195.625,113.563,98.625,0.028,72.188,75.688,55.875,58.188,0.0,44.563,72,70,1000,200,0.033,201.5,110.25,84.313,0.034,72.063,76.063,56.906,59.313,0.0,34.406,72,70,1000,200,0.038,213.5,109.938,89.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.902,12.026,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,529.5,523.5,304.5,522.0,530.5,524.5,-0.001,0.42,0.0,0.0,0.522,0.179,0.043,0.06,0.128,0.08
5112008,839,1,1,3,1,100,0.0,40,71.55,71.55,1,1,528.258,178.038,0.011,13.398,0,80,55,1.4,801.875,844.508,636.896,647.732,54.61,52.749,75.861,52.764,52.226,1.41,1.64,0.329,63.417,50.801,52.842,27.01,40.972,43.571,98.577,84.306,100.071,42.518,52.884,42.916,-10.82,54.938,55.781,71.938,80.188,55.094,56.25,0.0,0,72,70,1000,200,0.105,203.25,98.75,78.188,0.014,71.438,75.063,55.844,57.719,0.0,26.828,72,70,1000,200,0.034,199.875,113.063,98.313,0.029,72.063,75.688,55.969,58.313,0.0,44.0,72,70,1000,200,0.036,206.5,109.813,84.188,0.038,72.063,76.063,56.969,59.188,0.0,35.094,72,70,1000,200,0.037,211.125,109.5,89.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.874,12.035,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,529.0,523.5,304.0,522.0,530.0,524.5,-0.001,0.514,0.0,0.0,0.528,0.178,0.042,0.062,0.141,0.08
5112008,840,1,1,3,1,100,0.0,40,71.208,71.208,1,1,530.6,179.209,0.011,13.412,0,80,55,1.4,813.875,828.8,643.257,623.161,54.717,52.749,75.861,52.976,52.44,1.379,1.686,0.348,63.572,50.92,53.207,26.954,40.998,43.678,98.503,84.306,99.997,42.445,52.989,42.916,-10.82,55.344,56.063,71.938,80.188,55.188,56.438,0.0,0,72,70,1000,200,0.098,198.25,98.313,78.063,0.014,71.563,75.125,55.844,57.719,0.0,26.828,72,70,1000,200,0.034,199.5,112.5,98.063,0.029,72.188,75.75,56.094,58.313,0.0,45.281,72,70,1000,200,0.035,206.375,109.438,84.063,0.034,72.063,76.25,56.969,59.188,0.0,35.0,72,70,1000,200,0.037,212.125,109.125,88.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.896,12.039,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,528.5,523.5,304.25,522.5,530.0,524.0,-0.001,0.599,0.0,0.0,0.531,0.179,0.041,0.061,0.125,0.079
5112008,841,1,1,3,1,100,0.0,40,71.098,71.098,1,1,528.258,185.066,0.021,13.441,0,80,55,1.4,823.375,855.963,670.242,648.152,54.717,52.749,75.861,52.976,52.44,1.387,1.654,0.344,63.656,50.95,53.375,26.926,40.998,43.571,98.429,84.2,99.924,42.518,52.884,42.916,-10.82,55.719,56.156,72.0,80.125,55.281,56.438,0.0,0,72,70,1000,200,0.104,200.375,97.938,77.938,0.014,71.563,75.125,55.938,57.906,0.0,26.781,72,70,1000,200,0.034,199.5,112.0,97.625,0.029,72.188,75.75,56.094,58.313,0.0,44.594,72,70,1000,200,0.038,215.875,109.0,83.938,0.042,72.313,76.313,56.906,59.188,0.0,35.469,72,70,1000,200,0.042,225.75,108.688,88.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.897,12.034,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,528.0,523.0,304.25,521.5,530.0,524.0,-0.002,0.516,0.0,0.0,0.528,0.185,0.041,0.06,0.152,0.078
5112008,842,1,1,3,1,100,0.0,40,71.05,71.05,1,1,565.739,178.038,0.011,13.339,0,80,55,1.4,815.375,899.142,660.726,637.078,54.825,53.173,75.756,53.081,52.547,1.372,1.704,0.348,63.72,51.003,53.403,26.982,41.115,43.678,98.355,84.306,99.85,42.518,52.989,42.916,-10.82,55.5,56.125,72.0,80.188,55.281,56.563,0.0,0,72,70,1000,200,0.104,201.875,97.313,77.938,0.014,71.563,75.063,56.125,57.906,0.0,26.469,72,70,1000,200,0.035,201.75,111.688,97.375,0.029,72.188,75.688,56.094,58.313,0.0,44.688,72,70,1000,200,0.041,215.625,108.563,83.688,0.034,72.313,76.25,56.969,59.188,0.0,35.969,72,70,1000,200,0.042,226.5,108.313,88.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.902,12.029,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,528.0,523.0,304.25,521.0,530.0,523.5,-0.001,0.507,0.0,0.0,0.566,0.178,0.039,0.06,0.123,0.077
5112008,843,1,1,3,1,100,0.0,40,71.205,71.205,1,1,521.23,185.066,0.011,13.456,0,80,55,1.4,842.5,874.63,659.139,650.778,55.04,53.173,75.861,53.293,52.654,1.459,1.697,0.366,63.442,50.888,53.207,26.898,41.141,43.786,98.207,84.306,99.702,42.592,52.989,42.916,-10.82,55.156,55.906,72.125,80.188,55.406,56.563,0.0,0,72,70,1000,200,0.099,196.25,96.875,77.875,0.014,71.563,75.125,56.125,57.906,0.0,26.563,72,70,1000,200,0.035,201.0,111.125,97.0,0.029,72.188,75.75,56.188,58.313,0.0,45.219,72,70,1000,200,0.037,215.375,108.188,83.625,0.034,72.313,76.125,56.969,59.188,0.0,35.75,72,70,1000,200,0.044,230.25,107.938,88.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.899,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,528.0,522.5,304.25,521.0,529.5,523.5,-0.001,0.419,0.0,0.0,0.521,0.185,0.039,0.059,0.121,0.076
5112008,844,1,1,3,1,100,0.0,40,71.322,71.322,1,1,544.656,180.381,0.011,13.383,0,80,55,1.4,848.625,868.879,646.435,634.948,55.04,53.279,76.071,53.398,52.868,1.425,1.686,0.34,63.755,51.048,52.954,26.954,41.147,43.893,98.133,84.2,99.702,42.445,52.989,42.916,-10.82,55.031,55.594,72.125,80.188,55.5,56.75,0.0,0,72,70,1000,200,0.106,204.875,96.438,77.875,0.014,71.625,75.125,56.25,57.906,0.0,27.125,72,70,1000,200,0.033,195.75,110.75,96.813,0.029,72.188,75.75,56.281,58.375,0.0,44.813,72,70,1000,200,0.039,220.125,107.875,83.5,0.034,72.375,76.188,56.969,59.188,0.0,36.219,72,70,1000,200,0.044,229.5,107.5,88.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.9,12.035,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,527.5,522.5,304.0,521.0,529.0,523.0,-0.001,0.598,0.0,0.0,0.545,0.18,0.038,0.059,0.12,0.075
5112008,845,1,1,3,1,100,0.0,40,71.383,71.383,1,1,555.198,180.381,0.011,13.412,0,80,55,1.4,858.0,876.069,648.024,638.698,55.04,53.385,76.071,53.504,52.868,1.394,1.585,0.337,63.921,51.066,53.179,26.87,41.225,44.001,98.059,84.094,99.554,42.518,52.989,42.988,-10.82,55.281,55.75,72.0,80.313,55.5,56.75,0.0,0,72,70,1000,200,0.107,205.125,96.125,77.688,0.014,71.625,75.188,56.25,58.031,0.0,27.531,72,70,1000,200,0.032,193.875,110.188,96.5,0.029,72.313,75.813,56.281,58.313,0.0,44.563,72,70,1000,200,0.041,223.875,107.438,83.313,0.037,72.313,76.063,56.969,59.188,0.0,36.844,72,70,1000,200,0.043,229.375,107.125,88.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.026,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,527.5,522.0,304.25,522.0,529.0,523.0,-0.001,0.602,0.0,0.0,0.555,0.18,0.038,0.057,0.129,0.075
5112008,846,1,1,3,1,100,0.0,40,71.733,71.733,1,1,546.999,182.723,0.011,13.383,0,80,55,1.4,864.75,889.035,655.965,655.961,55.148,53.279,75.966,53.504,52.975,1.433,1.744,0.333,63.772,50.99,53.095,26.842,41.264,44.001,97.986,84.2,99.407,42.518,53.093,42.916,-10.82,55.156,55.656,72.125,80.313,55.813,56.906,0.0,0,72,70,1000,200,0.105,203.25,95.625,77.625,0.014,71.625,75.25,56.25,58.125,0.0,27.641,72,70,1000,200,0.032,193.125,109.813,96.188,0.029,72.188,75.813,56.281,58.375,0.0,44.625,72,70,1000,200,0.044,228.75,107.063,83.188,0.038,72.313,76.063,57.094,59.188,0.0,37.063,72,70,1000,200,0.045,232.0,106.813,87.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.905,12.029,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,527.0,522.0,304.0,520.5,528.5,523.0,-0.001,0.504,0.0,0.0,0.547,0.183,0.037,0.057,0.131,0.074
5112008,847,1,1,3,1,100,0.0,40,72.039,72.039,1,1,556.369,176.867,0.021,13.456,0,80,55,1.4,869.125,870.316,648.024,641.488,55.255,53.491,76.071,53.61,53.082,1.421,1.69,0.333,64.08,51.218,52.842,26.814,41.342,44.001,97.912,84.094,99.333,42.592,52.989,42.988,-10.82,54.938,55.344,72.125,80.375,55.688,56.906,0.0,0,72,70,1000,200,0.107,205.0,95.188,77.5,0.014,71.625,75.25,56.344,58.125,0.0,27.25,72,70,1000,200,0.031,198.75,109.375,95.875,0.028,72.313,75.813,56.281,58.375,0.0,45.313,72,70,1000,200,0.043,226.5,106.625,83.125,0.039,72.313,76.063,57.094,59.188,0.0,37.469,72,70,1000,200,0.045,236.0,106.438,87.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.905,12.014,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,527.0,522.0,304.25,521.0,528.5,522.5,-0.002,0.513,0.0,0.0,0.556,0.177,0.036,0.055,0.133,0.073
5112008,848,1,1,3,1,100,0.0,40,72.247,72.247,1,1,539.971,180.381,0.011,13.339,0,80,55,1.4,878.375,884.709,660.726,636.537,55.363,53.385,75.966,53.61,53.082,1.387,1.719,0.344,63.937,51.256,53.207,26.814,41.393,44.001,97.838,83.988,99.333,42.592,53.093,42.916,-10.82,55.281,55.688,72.125,80.438,55.813,56.969,0.0,0,72,70,1000,200,0.104,200.25,94.875,77.5,0.014,71.75,75.313,56.344,58.125,0.0,25.969,72,70,1000,200,0.034,207.625,108.875,95.688,0.029,72.313,75.875,56.5,58.375,0.0,45.531,72,70,1000,200,0.043,228.75,106.125,82.938,0.031,72.313,75.875,57.094,59.188,0.0,37.719,72,70,1000,200,0.045,237.625,105.938,87.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.899,12.005,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,527.0,522.0,304.0,519.5,528.5,522.5,-0.001,0.412,0.0,0.0,0.54,0.18,0.035,0.055,0.104,0.071
5112008,849,1,1,3,1,100,0.0,40,72.468,72.468,1,1,563.397,178.038,0.011,13.339,0,80,55,1.4,877.125,910.716,655.965,676.092,55.471,53.598,76.071,53.821,53.296,1.474,1.697,0.326,63.979,51.152,52.449,26.814,41.342,44.215,97.69,83.988,99.259,42.518,53.093,42.988,-10.82,54.188,54.781,72.313,80.438,55.906,56.969,0.0,0,72,70,1000,200,0.107,204.375,94.5,77.5,0.014,71.75,75.25,56.344,58.219,0.0,26.547,72,70,1000,200,0.035,200.125,108.563,95.5,0.028,72.313,75.813,56.5,58.5,0.0,45.625,72,70,1000,200,0.044,234.75,105.938,82.688,0.038,72.063,75.75,57.094,59.188,0.0,38.094,72,70,1000,200,0.047,235.25,105.625,87.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,11.994,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,526.5,522.0,304.0,520.5,528.5,522.5,-0.001,0.593,0.0,0.0,0.563,0.178,0.035,0.053,0.128,0.071
5112008,850,1,1,3,1,100,0.0,40,72.907,72.907,1,1,548.17,176.867,0.011,13.383,0,80,55,1.4,898.5,913.613,652.789,674.808,55.363,53.491,76.176,53.715,53.296,1.379,1.69,0.34,64.092,51.264,52.506,26.814,41.419,44.108,97.616,83.881,99.259,42.665,53.198,43.061,-10.82,54.656,54.938,72.313,80.438,55.906,56.969,0.0,0,72,70,1000,200,0.107,205.0,94.25,77.375,0.014,71.75,75.313,56.438,58.219,0.0,27.516,72,70,1000,200,0.032,193.875,108.188,95.063,0.029,72.313,75.813,56.563,58.5,0.0,46.219,72,70,1000,200,0.045,230.5,105.625,82.5,0.038,72.313,75.688,57.281,59.188,0.0,37.094,72,70,1000,200,0.051,248.125,105.313,87.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.029,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.5,526.5,521.5,304.0,519.5,528.0,522.5,-0.001,0.503,0.0,0.0,0.548,0.177,0.034,0.055,0.127,0.07
5112008,851,1,1,3,1,100,0.0,40,72.902,72.902,1,1,558.712,183.895,0.011,13.354,0,80,55,1.4,894.75,922.315,660.726,677.188,55.363,53.491,75.966,53.715,53.296,1.44,1.766,0.329,63.88,51.108,52.281,26.73,41.432,44.108,97.616,83.988,99.185,42.665,53.198,43.061,-10.82,54.094,54.375,72.313,80.5,55.906,57.063,0.0,0,72,70,1000,200,0.108,205.625,93.75,77.313,0.014,71.875,75.375,56.563,58.219,0.0,27.656,72,70,1000,200,0.031,194.875,107.625,94.875,0.028,72.313,75.75,56.563,58.5,0.0,46.281,72,70,1000,200,0.047,243.5,105.188,82.625,0.034,72.313,75.438,57.281,59.188,0.0,37.0,72,70,1000,200,0.052,250.25,105.0,87.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.907,12.039,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,526.0,521.5,304.0,519.5,528.0,522.0,-0.001,0.502,0.0,0.0,0.559,0.184,0.033,0.052,0.111,0.07
5112008,852,1,1,3,1,100,0.0,40,73.565,73.565,1,1,579.795,181.552,0.011,13.412,0,80,55,1.4,895.375,944.129,651.201,700.817,55.578,53.704,76.176,53.926,53.403,1.387,1.672,0.348,64.34,51.343,52.113,26.814,41.406,44.215,97.468,83.988,98.889,42.665,53.198,42.988,-10.82,54.125,54.438,72.313,80.563,56.0,57.156,0.0,0,72,70,1000,200,0.107,204.875,93.25,77.063,0.014,71.75,75.375,56.563,58.219,0.0,26.563,72,70,1000,200,0.032,203.125,107.375,94.563,0.029,72.188,75.75,56.688,58.5,0.0,45.781,72,70,1000,200,0.053,247.0,104.938,82.5,0.034,72.313,75.313,57.281,59.188,0.0,37.438,72,70,1000,200,0.052,250.25,104.625,87.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.031,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.0,526.0,521.0,304.0,519.0,528.0,522.0,-0.001,0.411,0.0,0.0,0.58,0.182,0.033,0.054,0.111,0.069
5112008,853,1,1,3,1,100,0.0,40,73.898,73.898,1,1,552.855,183.895,0.011,13.427,0,80,55,1.4,905.625,931.03,654.377,715.888,55.686,53.385,76.071,53.715,53.51,1.345,1.64,0.34,64.229,51.374,51.804,26.73,41.419,44.108,97.394,83.881,98.889,42.592,53.198,42.988,-10.82,53.938,54.156,72.313,80.625,56.0,57.156,0.0,0,72,70,1000,200,0.114,212.75,92.875,77.063,0.014,71.875,75.313,56.563,58.344,0.0,25.766,72,70,1000,200,0.035,207.375,106.813,94.375,0.028,72.375,75.75,56.688,58.5,0.0,46.469,72,70,1000,200,0.048,239.625,104.625,82.438,0.038,72.375,75.313,57.281,59.313,0.0,38.063,72,70,1000,200,0.052,250.0,104.375,86.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.029,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.0,526.0,521.0,304.0,519.0,528.0,522.0,-0.001,0.501,0.0,0.0,0.553,0.184,0.032,0.05,0.122,0.069
5112008,854,1,1,3,1,100,0.0,40,74.602,74.602,1,1,580.966,179.209,0.011,13.368,0,80,55,1.4,905.75,935.393,655.965,712.09,55.686,53.385,76.176,53.715,53.51,1.429,1.668,0.337,64.338,51.335,51.468,26.702,41.38,44.108,97.246,83.881,98.742,42.592,53.302,42.988,-10.82,53.688,53.781,72.438,80.688,56.0,57.156,0.0,0,72,70,1000,200,0.109,208.25,92.688,77.063,0.014,71.875,75.313,56.75,58.344,0.0,26.188,72,70,1000,200,0.036,203.75,106.5,94.063,0.029,72.375,75.75,56.688,58.5,0.0,47.219,72,70,1000,200,0.05,243.5,104.188,82.125,0.034,72.375,75.313,57.406,59.188,0.0,38.5,72,70,1000,200,0.053,250.875,103.938,86.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.031,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,523.0,525.5,521.0,304.0,519.5,528.0,522.0,-0.001,0.494,0.0,0.0,0.581,0.179,0.032,0.052,0.109,0.068
5112008,855,1,1,3,1,100,0.0,40,74.913,74.913,1,1,598.536,186.237,0.011,13.441,0,80,55,1.4,905.75,970.421,674.997,717.213,55.578,53.385,76.071,53.715,53.403,1.322,1.726,0.359,64.565,51.612,52.029,26.646,41.516,44.001,97.32,83.881,98.816,42.738,53.198,43.061,-10.82,54.563,54.438,72.438,80.813,56.0,57.156,0.0,0,72,70,1000,200,0.116,212.875,92.5,77.0,0.014,71.875,75.375,56.75,58.344,0.0,27.328,72,70,1000,200,0.033,195.0,106.125,93.875,0.029,72.313,75.813,56.688,58.5,0.0,45.719,72,70,1000,200,0.055,260.0,103.813,82.125,0.034,72.313,75.188,57.406,59.188,0.0,37.906,72,70,1000,200,0.057,261.5,103.75,86.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,525.5,521.0,304.0,518.5,527.5,522.0,-0.001,0.415,0.0,0.0,0.599,0.186,0.032,0.051,0.107,0.067
5112008,856,1,1,3,1,100,0.0,40,75.25,75.25,1,1,578.624,186.237,0.011,13.354,0,80,55,1.4,932.125,971.885,684.5,708.801,55.686,53.598,76.176,53.715,53.403,1.353,1.708,0.362,64.553,51.725,52.281,26.646,41.594,44.323,97.172,83.669,98.668,42.738,53.407,43.061,-10.82,54.75,54.719,72.5,80.75,56.125,57.156,0.0,0,72,70,1000,200,0.117,214.375,92.063,76.875,0.014,71.875,75.5,56.75,58.344,0.0,27.188,72,70,1000,200,0.032,201.375,105.813,93.688,0.028,72.375,75.75,56.813,58.5,0.0,46.438,72,70,1000,200,0.053,250.5,103.5,82.063,0.031,72.375,75.063,57.406,59.313,0.0,38.656,72,70,1000,200,0.059,265.25,103.375,86.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.91,12.041,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,525.5,521.0,304.25,518.0,527.5,521.5,-0.001,0.404,0.0,0.0,0.579,0.186,0.031,0.049,0.096,0.066
5112008,857,1,1,3,1,100,0.0,40,75.523,75.523,1,1,576.281,182.723,0.011,13.295,0,80,55,1.4,931.0,957.26,667.071,719.522,55.686,53.491,76.071,53.715,53.51,1.318,1.632,0.348,64.55,51.651,51.776,26.59,41.516,44.323,97.098,83.775,98.594,42.665,53.302,42.988,-10.82,53.813,54.063,72.438,80.813,56.125,57.156,0.0,0,72,70,1000,200,0.117,213.25,91.875,76.75,0.014,71.875,75.5,56.75,58.344,0.0,26.641,72,70,1000,200,0.034,202.25,105.313,93.375,0.029,72.375,75.563,56.813,58.625,0.0,46.594,72,70,1000,200,0.052,254.125,103.188,81.938,0.029,72.375,74.875,57.469,59.188,0.0,39.125,72,70,1000,200,0.059,266.0,103.0,86.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.032,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,522.5,525.5,521.0,304.0,519.0,527.5,522.0,-0.001,0.404,0.0,0.0,0.576,0.183,0.031,0.05,0.089,0.066
5112008,858,1,1,3,1,100,0.0,40,76.27,76.27,1,1,600.878,186.237,0.011,13.339,0,80,55,1.4,943.75,973.35,673.412,721.337,55.686,53.491,76.071,53.715,53.51,1.349,1.809,0.362,64.757,51.825,52.393,26.59,41.516,44.215,97.024,83.563,98.52,42.592,53.407,42.988,-10.82,54.781,54.813,72.5,80.813,56.344,57.156,0.0,0,72,70,1000,200,0.118,214.875,91.438,76.75,0.014,72.0,75.563,56.75,58.344,0.0,26.438,72,70,1000,200,0.034,207.0,105.0,93.188,0.029,72.313,75.625,56.813,58.5,0.0,46.875,72,70,1000,200,0.054,252.625,102.938,81.813,0.035,72.313,74.688,57.406,59.313,0.0,39.406,72,70,1000,200,0.06,269.25,102.75,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.9,12.038,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,525.5,521.0,304.5,519.5,527.5,522.0,-0.001,0.488,0.0,0.0,0.601,0.186,0.03,0.05,0.107,0.065
5112008,859,1,1,3,1,100,0.0,40,76.675,76.675,1,1,591.508,182.723,0.011,13.354,0,80,55,1.4,944.875,992.425,670.242,731.119,55.794,53.491,76.071,53.715,53.51,1.326,1.697,0.348,64.844,51.913,52.085,26.59,41.504,44.43,96.876,83.775,98.372,42.665,53.407,42.988,-10.82,54.469,54.531,72.5,80.813,56.125,57.375,0.0,0,72,70,1000,200,0.118,214.5,91.063,76.75,0.014,72.0,75.625,56.875,58.531,0.0,26.047,72,70,1000,200,0.036,208.625,104.625,92.875,0.029,72.313,75.563,56.688,58.625,0.0,46.594,72,70,1000,200,0.055,259.5,102.5,81.75,0.032,72.313,74.5,57.406,59.313,0.0,40.313,72,70,1000,200,0.06,268.0,102.375,86.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,525.5,521.0,303.5,518.5,527.0,522.0,-0.001,0.402,0.0,0.0,0.592,0.183,0.029,0.049,0.096,0.064
5112008,900,1,1,3,1,100,0.0,40,77.279,77.279,1,1,575.11,182.723,0.011,13.383,0,80,55,1.4,957.75,977.746,670.242,729.747,55.686,53.491,76.071,53.821,53.403,1.368,1.74,0.34,64.876,51.923,52.365,26.59,41.542,44.323,96.802,83.669,98.299,42.738,53.302,43.134,-10.82,54.688,54.75,72.438,80.938,56.125,57.156,0.0,0,72,70,1000,200,0.118,215.375,90.75,76.438,0.014,72.0,75.625,56.875,58.531,0.0,26.688,72,70,1000,200,0.036,202.625,104.313,92.625,0.029,72.313,75.563,56.813,58.5,0.0,46.594,72,70,1000,200,0.056,261.75,102.313,81.5,0.03,72.375,74.438,57.406,59.188,0.0,40.25,72,70,1000,200,0.06,266.5,102.125,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,525.5,521.0,304.0,519.5,527.0,522.0,-0.001,0.502,0.0,0.0,0.575,0.183,0.029,0.049,0.091,0.064
5112008,901,1,1,3,1,100,0.0,40,77.777,77.777,1,1,597.365,183.895,0.011,13.354,0,80,55,1.4,948.0,1039.648,667.071,779.725,55.794,53.491,76.071,53.821,53.51,1.398,1.762,0.355,64.974,52.048,52.281,26.562,41.542,44.43,96.654,83.669,98.151,42.811,53.511,43.134,-10.82,54.75,54.813,72.5,81.063,56.344,57.375,0.0,0,72,70,1000,200,0.12,216.125,90.438,76.688,0.014,72.0,75.5,56.875,58.531,0.0,26.906,72,70,1000,200,0.035,200.375,103.875,92.563,0.029,72.313,75.5,56.813,58.625,0.0,47.563,72,70,1000,200,0.056,256.75,101.938,81.5,0.032,72.375,74.375,57.406,59.188,0.0,39.031,72,70,1000,200,0.068,285.75,101.688,85.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.853,11.988,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,525.5,521.0,303.75,518.5,527.0,522.0,-0.001,0.403,0.0,0.0,0.597,0.184,0.028,0.048,0.095,0.062
5112008,902,1,1,3,1,100,0.0,40,78.459,78.459,1,1,593.851,188.58,0.021,13.383,0,80,55,1.4,963.375,993.895,687.666,753.092,55.794,53.491,76.071,53.715,53.403,1.482,1.758,0.377,65.076,52.086,52.702,26.59,41.529,44.43,96.58,83.456,98.077,42.665,53.511,43.061,-10.82,55.188,55.188,72.5,81.0,56.344,57.375,0.0,0,72,70,1000,200,0.12,217.25,90.125,76.688,0.014,72.125,75.5,56.875,58.531,0.0,27.547,72,70,1000,200,0.033,197.375,103.688,92.25,0.028,72.313,75.375,56.813,58.5,0.0,47.719,72,70,1000,200,0.059,265.75,101.563,81.438,0.035,72.313,74.188,57.406,59.188,0.0,39.188,72,70,1000,200,0.065,283.75,101.438,85.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.863,12.019,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,522.0,525.5,521.5,304.0,519.0,527.0,522.0,-0.002,0.489,0.0,0.0,0.594,0.189,0.027,0.046,0.102,0.062
5112008,903,1,1,3,1,100,0.0,40,79.092,79.092,1,1,630.161,189.751,0.011,13.398,0,80,55,1.4,971.875,1014.513,679.75,782.973,55.794,53.81,76.071,53.926,53.51,1.387,1.733,0.362,65.113,51.953,52.618,26.674,41.439,44.323,96.58,83.456,98.077,42.738,53.511,43.061,-10.82,54.813,55.0,72.5,80.875,56.344,57.469,0.0,0,72,70,1000,200,0.125,221.625,89.813,76.438,0.014,72.0,75.438,56.875,58.531,0.0,26.797,72,70,1000,200,0.037,211.25,103.313,92.063,0.029,72.313,75.313,56.813,58.5,0.0,46.5,72,70,1000,200,0.061,274.75,101.313,81.438,0.038,72.313,74.125,57.469,59.188,0.0,40.063,72,70,1000,200,0.067,285.25,101.125,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,12.018,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,521.5,525.5,521.0,303.5,518.0,527.0,522.0,-0.001,0.402,0.0,0.0,0.63,0.19,0.027,0.047,0.11,0.061
5112008,904,1,1,3,1,100,0.0,40,79.205,79.205,1,1,624.305,189.751,0.021,13.412,0,80,55,1.4,982.5,1017.464,687.666,780.561,55.794,53.598,75.966,53.926,53.617,1.459,1.838,0.373,65.132,52.178,52.506,26.674,41.354,44.215,96.58,83.563,98.077,42.738,53.511,43.061,-10.82,54.938,54.938,72.5,80.938,56.344,57.375,0.0,0,72,70,1000,200,0.13,224.375,89.5,76.375,0.014,72.125,75.5,56.875,58.531,0.0,26.5,72,70,1000,200,0.038,214.375,102.813,91.938,0.029,72.313,75.25,56.906,58.625,0.0,47.688,72,70,1000,200,0.06,267.5,101.125,81.313,0.041,72.313,74.063,57.406,59.188,0.0,39.5,72,70,1000,200,0.068,287.25,100.875,85.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,12.014,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,525.5,521.0,304.0,518.5,527.0,522.0,-0.002,0.402,0.0,0.0,0.624,0.19,0.027,0.046,0.118,0.061
