DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,905,1,1,3,1,100,0.0,40,79.813,79.813,1,1,604.392,182.723,0.011,13.339,0,80,55,1.4,985.875,1051.513,649.613,800.339,55.901,53.385,75.966,53.926,53.617,1.379,1.704,0.337,65.195,52.221,52.141,26.702,41.354,44.323,96.358,83.456,97.782,42.811,53.511,43.134,-10.828,54.844,54.688,72.5,80.875,56.125,57.469,0.0,0,72,70,1000,200,0.125,222.25,89.125,76.375,0.014,72.125,75.375,56.875,58.531,0.0,26.828,72,70,1000,200,0.038,211.625,102.688,91.688,0.029,72.313,75.125,56.906,58.625,0.0,47.281,72,70,1000,200,0.061,268.25,100.688,81.125,0.036,72.313,74.0,57.406,59.188,0.0,39.969,72,70,1000,200,0.068,286.0,100.625,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.985,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,525.5,521.5,304.0,518.0,527.0,521.5,-0.001,0.403,0.0,0.0,0.604,0.183,0.026,0.046,0.102,0.06
5112008,906,1,1,3,1,100,0.0,40,80.634,80.634,1,1,625.476,187.408,0.011,13.383,0,80,55,1.4,989.625,1036.685,654.377,806.692,55.901,53.385,76.071,53.715,53.617,1.368,1.683,0.355,65.222,52.321,52.618,26.646,41.406,44.323,96.432,83.35,97.855,42.738,53.511,43.134,-10.82,55.188,55.031,72.5,80.875,56.344,57.375,0.0,0,72,70,1000,200,0.129,225.75,88.938,76.25,0.014,72.125,75.375,56.938,58.531,0.0,26.984,72,70,1000,200,0.037,212.25,102.25,91.438,0.029,72.313,75.125,56.906,58.625,0.0,47.969,72,70,1000,200,0.059,266.25,100.5,81.125,0.034,72.313,73.938,57.469,59.188,0.0,40.656,72,70,1000,200,0.067,286.0,100.25,85.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.983,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,525.5,521.5,303.75,519.0,526.5,522.0,-0.001,0.492,0.0,0.0,0.625,0.187,0.026,0.046,0.096,0.059
5112008,907,1,1,3,1,100,0.0,40,80.968,80.968,1,1,620.791,186.237,0.011,13.354,0,80,55,1.4,999.25,1015.989,651.201,833.259,55.686,53.173,76.071,53.61,53.403,1.375,1.74,0.348,65.438,52.351,52.506,26.702,41.38,44.215,96.21,83.35,97.708,42.738,53.616,43.134,-10.82,55.25,54.969,72.5,80.875,56.344,57.375,0.0,0,72,70,1000,200,0.13,225.0,88.625,76.25,0.014,72.125,75.5,56.938,58.531,0.0,27.297,72,70,1000,200,0.038,212.125,102.063,91.375,0.029,72.313,75.063,56.906,58.625,0.0,47.781,72,70,1000,200,0.062,276.75,100.188,80.938,0.038,72.313,73.875,57.469,59.188,0.0,41.406,72,70,1000,200,0.068,285.25,100.0,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.991,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,526.0,521.5,303.75,518.0,527.0,522.0,-0.001,0.486,0.0,0.0,0.621,0.186,0.025,0.045,0.106,0.059
5112008,908,1,1,3,1,100,0.0,40,81.403,81.403,1,1,636.018,181.552,0.011,13.383,0,80,55,1.4,1015.25,1047.061,643.257,841.592,55.794,52.855,76.071,53.293,53.403,1.356,1.737,0.351,65.528,52.576,52.253,26.73,41.316,44.323,96.284,83.35,97.56,42.738,53.72,43.134,-10.82,55.5,55.0,72.5,80.938,56.125,57.375,0.0,0,72,70,1000,200,0.131,225.625,88.313,76.25,0.014,72.125,75.375,56.875,58.531,0.0,26.469,72,70,1000,200,0.038,212.125,101.688,91.063,0.029,72.375,75.0,56.813,58.5,0.0,47.438,72,70,1000,200,0.064,281.5,99.875,80.75,0.034,72.313,73.875,57.406,59.188,0.0,41.031,72,70,1000,200,0.071,289.5,99.75,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.917,12.062,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,521.5,525.5,521.0,303.75,519.0,526.5,522.0,-0.001,0.483,0.0,0.0,0.636,0.182,0.025,0.045,0.094,0.059
5112008,909,1,1,3,1,100,0.0,40,81.726,81.726,1,1,621.962,182.723,0.011,13.412,0,80,55,1.4,1016.75,1033.724,620.977,892.46,55.578,52.537,76.176,52.976,53.082,1.394,1.762,0.351,65.747,52.672,51.832,26.674,41.329,44.108,96.062,83.35,97.56,42.811,53.72,43.134,-10.82,55.063,54.531,72.5,81.125,56.125,57.375,0.0,0,72,70,1000,200,0.132,228.25,88.063,76.188,0.014,72.125,75.375,56.875,58.531,0.0,27.406,72,70,1000,200,0.038,213.5,101.313,90.813,0.029,72.188,74.875,56.688,58.5,0.0,47.813,72,70,1000,200,0.063,280.5,99.563,80.813,0.034,72.313,73.75,57.406,59.188,0.0,40.75,72,70,1000,200,0.074,295.5,99.563,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.07,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,521.5,525.5,521.5,303.75,518.0,527.0,521.5,-0.001,0.397,0.0,0.0,0.622,0.183,0.024,0.044,0.093,0.058
5112008,910,1,1,3,1,100,0.0,40,82.088,82.088,1,1,624.305,182.723,0.011,13.412,0,80,55,1.4,1029.125,1036.685,620.977,869.424,55.471,52.006,75.966,52.659,52.868,1.337,1.751,0.348,65.621,52.539,51.86,26.59,41.367,43.893,95.914,83.35,97.412,42.811,53.72,43.134,-10.82,55.813,54.844,72.625,81.125,55.906,57.156,0.0,0,72,70,1000,200,0.13,225.5,87.813,76.188,0.014,72.125,75.438,56.75,58.344,0.0,28.125,72,70,1000,200,0.037,211.5,101.063,90.75,0.029,72.375,74.875,56.688,58.5,0.0,48.125,72,70,1000,200,0.064,280.25,99.375,80.75,0.034,72.313,73.625,57.406,59.188,0.0,40.281,72,70,1000,200,0.077,303.0,99.188,84.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.904,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,521.5,526.0,521.5,303.75,518.0,527.0,522.0,-0.001,0.397,0.0,0.0,0.624,0.183,0.024,0.043,0.092,0.058
5112008,911,1,1,3,1,100,0.0,40,82.081,82.081,1,1,651.245,185.066,0.011,13.427,0,80,55,1.4,1028.125,1060.428,625.755,890.97,55.363,51.794,75.966,52.342,52.761,1.394,1.78,0.355,65.763,52.638,52.618,26.562,41.38,44.108,95.914,83.244,97.338,42.738,53.616,43.134,-10.82,56.656,55.594,72.625,81.25,55.813,57.063,0.0,0,72,70,1000,200,0.129,224.25,87.625,76.063,0.014,72.25,75.438,56.563,58.344,0.0,28.391,72,70,1000,200,0.037,214.75,100.875,90.438,0.028,72.313,74.688,56.563,58.375,0.0,47.406,72,70,1000,200,0.069,288.5,99.188,80.625,0.038,72.375,73.5,57.281,59.156,0.0,41.188,72,70,1000,200,0.077,304.25,99.0,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.043,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,525.5,522.0,303.75,518.0,527.0,522.0,-0.001,0.489,0.0,0.0,0.651,0.185,0.024,0.042,0.102,0.057
5112008,912,1,1,3,1,100,0.0,40,81.888,81.888,1,1,650.073,185.066,0.011,13.427,0,80,55,1.4,1038.25,1060.428,625.755,894.972,55.04,51.688,75.861,52.131,52.333,1.337,1.715,0.355,66.047,52.7,53.431,26.59,41.452,44.001,95.914,83.138,97.338,42.811,53.72,43.207,-10.82,57.656,56.531,72.625,81.25,55.688,56.969,0.0,0,72,70,1000,200,0.131,225.875,87.313,76.063,0.014,72.25,75.375,56.438,58.219,0.0,28.297,72,70,1000,200,0.038,217.125,100.438,90.313,0.029,72.313,74.688,56.5,58.313,0.0,47.563,72,70,1000,200,0.07,290.0,98.813,80.625,0.034,72.375,73.313,57.281,59.156,0.0,41.688,72,70,1000,200,0.078,305.25,98.688,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.91,12.051,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,521.5,526.0,522.0,303.75,518.5,527.0,522.0,-0.001,0.487,0.0,0.0,0.65,0.185,0.023,0.043,0.09,0.056
5112008,913,1,1,3,1,100,0.0,40,81.817,81.817,1,1,644.217,185.066,0.011,13.441,0,80,55,1.4,1038.5,1079.788,620.977,903.7,55.04,51.794,75.966,52.131,52.333,1.311,1.794,0.351,66.055,52.819,53.543,26.59,41.542,44.108,95.692,83.032,97.338,42.738,53.616,43.134,-10.82,57.75,56.75,72.625,81.25,55.5,56.969,0.0,0,72,70,1000,200,0.139,233.375,87.125,75.875,0.014,72.125,75.313,56.344,58.219,0.0,27.844,72,70,1000,200,0.04,222.875,100.188,90.125,0.029,72.313,74.625,56.281,58.188,0.0,48.156,72,70,1000,200,0.069,288.5,98.688,80.5,0.034,72.375,73.25,57.094,59.031,0.0,42.219,72,70,1000,200,0.078,308.75,98.563,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.072,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,521.5,526.0,522.0,303.75,517.5,526.5,522.0,-0.001,0.489,0.0,0.0,0.644,0.185,0.023,0.042,0.09,0.056
5112008,914,1,1,3,1,100,0.0,40,81.634,81.634,1,1,641.874,183.895,0.011,13.427,0,80,55,1.4,1056.25,1141.246,630.532,939.235,54.932,51.476,75.861,51.919,52.012,1.467,1.794,0.348,65.769,52.731,52.982,26.618,41.439,44.001,95.766,83.138,97.191,42.811,53.72,43.207,-10.82,56.906,56.156,72.625,81.25,55.406,56.75,0.0,0,72,70,1000,200,0.134,228.375,86.813,75.75,0.014,72.125,75.313,56.25,58.125,0.0,27.422,72,70,1000,200,0.043,224.5,100.063,90.063,0.029,72.313,74.563,56.188,58.188,0.0,48.438,72,70,1000,200,0.071,290.25,98.25,80.313,0.034,72.375,73.25,56.969,58.906,0.0,41.156,72,70,1000,200,0.085,320.0,98.063,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.046,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,526.0,522.0,304.0,519.0,527.0,522.0,-0.001,0.487,0.0,0.0,0.642,0.184,0.023,0.042,0.089,0.055
5112008,915,1,1,3,1,100,0.0,40,81.18,81.18,1,1,662.958,185.066,0.011,13.398,0,80,55,1.4,1082.75,1121.694,628.94,934.669,54.61,51.476,75.861,51.919,51.798,1.333,1.78,0.355,65.922,52.734,53.571,26.562,41.504,43.893,95.544,83.138,97.043,42.811,53.72,43.134,-10.82,57.938,57.031,72.625,81.25,55.281,56.438,0.0,0,72,70,1000,200,0.139,233.25,86.5,75.75,0.014,72.125,75.313,56.125,58.031,0.0,27.219,72,70,1000,200,0.043,228.0,99.625,89.688,0.028,72.313,74.563,56.094,58.0,0.0,48.406,72,70,1000,200,0.075,302.0,98.125,80.313,0.036,72.5,73.063,56.906,58.906,0.0,42.344,72,70,1000,200,0.086,320.75,97.875,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.059,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.0,526.0,522.5,303.5,518.5,526.5,522.0,-0.001,0.397,0.0,0.0,0.663,0.185,0.022,0.04,0.093,0.054
5112008,916,1,1,3,1,100,0.0,40,80.764,80.764,1,1,662.958,194.436,0.011,13.398,0,80,55,1.4,1110.875,1165.392,655.965,983.681,54.61,51.37,75.756,51.602,51.69,1.452,1.697,0.359,65.742,52.593,53.207,26.562,41.491,43.893,95.544,83.032,97.043,42.811,53.72,43.28,-10.82,57.25,56.719,72.625,81.313,55.094,56.438,0.0,0,72,70,1000,200,0.146,235.75,86.188,75.875,0.014,72.125,75.375,55.938,57.906,0.0,27.547,72,70,1000,200,0.044,225.5,99.438,89.563,0.029,72.313,74.438,56.094,57.906,0.0,48.781,72,70,1000,200,0.074,294.0,97.75,80.188,0.034,72.563,73.0,56.906,58.625,0.0,42.469,72,70,1000,200,0.093,331.0,97.625,83.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.917,12.051,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.0,526.5,522.5,303.75,518.0,526.5,522.0,-0.001,0.576,0.0,0.0,0.663,0.194,0.021,0.042,0.087,0.054
5112008,917,1,1,3,1,100,0.0,40,80.171,80.171,1,1,667.643,190.922,0.011,13.383,0,80,55,1.4,1110.875,1162.369,667.071,987.477,54.394,51.157,75.651,51.497,51.583,1.474,1.704,0.359,65.74,52.855,53.599,26.562,41.542,44.001,95.47,83.032,96.969,42.811,53.825,43.134,-10.82,57.75,57.0,72.625,81.313,54.906,56.344,0.0,0,72,70,1000,200,0.146,238.875,86.125,75.75,0.014,72.125,75.313,55.938,57.719,0.0,27.344,72,70,1000,200,0.045,228.75,99.125,89.438,0.029,72.313,74.438,55.875,57.813,0.0,48.813,72,70,1000,200,0.075,296.0,97.563,80.188,0.036,72.5,72.875,56.813,58.625,0.0,42.25,72,70,1000,200,0.098,339.25,97.5,83.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.052,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,521.5,526.5,522.5,303.75,518.5,526.5,522.0,-0.001,0.392,0.0,0.0,0.668,0.191,0.021,0.041,0.091,0.054
5112008,918,1,1,3,1,100,0.0,40,79.581,79.581,1,1,672.328,188.58,0.011,13.485,0,80,55,1.4,1092.375,1183.561,655.965,979.093,54.179,51.37,75.756,51.708,51.583,1.452,1.726,0.359,66.05,52.88,53.992,26.562,41.581,44.001,95.47,83.032,96.895,42.885,53.72,43.207,-10.82,57.969,57.5,72.625,81.375,54.906,56.25,0.0,0,72,70,1000,200,0.144,236.5,85.875,75.75,0.014,72.125,75.313,55.844,57.719,0.0,27.75,72,70,1000,200,0.043,228.375,98.813,89.188,0.029,72.313,74.375,55.875,57.75,0.0,47.969,72,70,1000,200,0.079,306.75,97.375,80.125,0.03,72.375,72.813,56.719,58.531,0.0,42.406,72,70,1000,200,0.097,340.0,97.188,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.91,12.059,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,526.5,523.0,303.75,517.5,526.5,522.0,-0.001,0.401,0.0,0.0,0.672,0.189,0.021,0.041,0.075,0.053
5112008,919,1,1,3,1,100,0.0,40,78.955,78.955,1,1,666.471,183.895,0.011,13.412,0,80,55,1.4,1116.75,1145.766,628.94,992.951,54.179,51.157,75.651,51.497,51.476,1.307,1.845,0.351,65.909,52.543,54.272,26.534,41.646,44.108,95.174,82.925,96.674,42.885,53.72,43.207,-10.82,58.094,57.75,72.5,81.313,54.781,56.125,0.0,0,72,70,1000,200,0.144,238.125,85.813,75.688,0.014,72.125,75.375,55.75,57.625,0.0,27.125,72,70,1000,200,0.044,232.375,98.5,89.125,0.028,72.313,74.375,55.656,57.594,0.0,48.25,72,70,1000,200,0.077,307.75,97.063,80.0,0.037,72.375,72.813,56.469,58.438,0.0,42.438,72,70,1000,200,0.098,344.25,96.875,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.07,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,522.0,526.5,523.0,303.75,517.0,526.5,522.0,-0.001,0.399,0.0,0.0,0.666,0.184,0.021,0.038,0.092,0.052
5112008,920,1,1,3,1,100,0.0,40,78.398,78.398,1,1,680.527,185.066,0.011,13.398,0,80,55,1.4,1129.625,1180.53,636.896,981.038,54.071,51.157,75.545,51.391,51.369,1.486,1.812,0.355,65.745,52.747,53.403,26.59,41.478,44.001,95.1,82.819,96.6,42.811,53.929,43.207,-10.82,57.25,56.875,72.625,81.063,54.688,55.938,0.0,0,72,70,1000,200,0.145,237.125,85.438,75.688,0.014,72.125,75.313,55.625,57.5,0.0,27.984,72,70,1000,200,0.043,227.75,98.313,89.0,0.029,72.313,74.25,55.625,57.594,0.0,48.844,72,70,1000,200,0.078,305.0,96.813,80.0,0.035,72.375,72.688,56.469,58.344,0.0,42.844,72,70,1000,200,0.096,338.25,96.688,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.91,12.062,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,526.5,523.5,304.0,517.0,526.5,522.0,-0.001,0.477,0.0,0.0,0.681,0.185,0.02,0.039,0.086,0.052
5112008,921,1,1,3,1,100,0.0,40,77.63,77.63,1,1,685.212,190.922,0.021,13.383,0,80,55,1.4,1106.625,1150.29,636.896,968.551,54.071,51.157,75.651,51.391,51.369,1.417,1.949,0.392,65.828,52.671,53.74,26.562,41.491,44.001,95.026,82.925,96.526,42.811,53.929,43.207,-10.82,57.5,57.156,72.625,81.125,54.688,55.938,0.0,0,72,70,1000,200,0.146,239.125,85.125,75.563,0.014,72.125,75.313,55.625,57.406,0.0,27.5,72,70,1000,200,0.045,232.25,98.0,88.813,0.029,72.188,74.25,55.5,57.438,0.0,47.688,72,70,1000,200,0.081,310.5,96.563,80.0,0.036,72.375,72.563,56.281,58.125,0.0,42.5,72,70,1000,200,0.1,345.75,96.438,83.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.048,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,526.5,524.0,303.75,517.0,526.5,522.0,-0.003,0.477,0.0,0.0,0.685,0.191,0.02,0.039,0.087,0.051
5112008,922,1,1,3,1,100,0.0,40,76.616,76.616,1,1,691.069,185.066,0.011,13.441,0,80,55,1.4,1105.5,1148.782,636.896,972.757,53.964,51.157,75.651,51.497,51.155,1.474,1.733,0.348,65.806,52.701,53.992,26.506,41.529,44.108,94.952,82.713,96.526,42.811,53.929,43.207,-10.82,57.781,57.438,72.625,81.188,54.594,55.938,0.0,0,72,70,1000,200,0.144,237.125,84.938,75.563,0.014,72.125,75.313,55.531,57.406,0.0,27.859,72,70,1000,200,0.042,224.875,97.688,88.625,0.029,72.313,74.188,55.5,57.344,0.0,49.719,72,70,1000,200,0.077,303.5,96.25,79.875,0.041,72.375,72.5,56.281,58.125,0.0,43.5,72,70,1000,200,0.098,341.75,96.188,83.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.049,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,527.0,523.5,303.75,519.0,526.5,522.0,-0.001,0.479,0.0,0.0,0.691,0.185,0.019,0.038,0.098,0.051
5112008,923,1,1,3,1,100,0.0,40,75.741,75.741,1,1,669.985,189.751,0.021,13.441,0,80,55,1.4,1108.75,1138.234,648.024,960.766,53.964,51.263,75.651,51.391,51.262,1.349,1.946,0.377,66.008,52.78,53.627,26.506,41.38,44.108,94.878,82.819,96.378,42.885,53.929,43.28,-10.828,57.375,57.094,72.625,81.063,54.5,55.75,0.0,0,72,70,1000,200,0.153,246.5,84.813,75.563,0.014,72.125,75.25,55.344,57.313,0.0,27.906,72,70,1000,200,0.044,232.75,97.688,88.438,0.029,72.313,74.063,55.375,57.219,0.0,48.531,72,70,1000,200,0.079,315.75,95.938,79.875,0.034,72.313,72.438,56.188,58.0,0.0,43.563,72,70,1000,200,0.097,342.25,96.063,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.921,12.062,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,527.0,524.0,303.5,519.0,526.5,522.0,-0.003,0.481,0.0,0.0,0.67,0.19,0.019,0.039,0.079,0.051
5112008,924,1,1,3,1,100,0.0,40,75.081,75.081,1,1,700.439,181.552,0.011,13.398,0,80,55,1.4,1121.875,1154.817,649.613,983.01,53.856,51.051,75.44,51.285,51.262,1.429,1.701,0.351,66.095,52.669,53.431,26.534,41.29,43.893,94.73,82.713,96.304,42.811,53.929,43.28,-10.82,57.063,56.781,72.5,81.0,54.5,55.75,0.0,0,72,70,1000,200,0.146,240.125,84.563,75.438,0.014,72.0,75.313,55.344,57.313,0.0,28.297,72,70,1000,200,0.044,230.625,97.188,88.313,0.028,72.313,74.125,55.375,57.219,0.0,48.375,72,70,1000,200,0.083,316.25,95.875,79.75,0.036,72.313,72.438,56.188,57.938,0.0,44.438,72,70,1000,200,0.097,340.0,95.813,83.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.921,12.065,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,527.0,524.0,303.75,518.0,527.0,522.0,-0.001,0.565,0.0,0.0,0.7,0.182,0.019,0.036,0.084,0.05
5112008,925,1,1,3,1,100,0.0,40,74.036,74.036,1,1,687.555,189.751,0.011,13.427,0,80,55,1.4,1132.25,1180.53,648.024,1000.709,53.749,50.945,75.44,51.285,51.155,1.459,1.733,0.351,65.878,52.675,53.936,26.534,41.277,43.893,94.657,82.607,96.23,42.885,53.825,43.28,-10.82,57.563,57.281,72.5,81.0,54.5,55.75,0.0,0,72,70,1000,200,0.147,238.875,84.375,75.438,0.014,72.0,75.375,55.219,57.125,0.0,28.266,72,70,1000,200,0.045,231.5,97.063,88.25,0.028,72.188,73.938,55.281,57.125,0.0,48.375,72,70,1000,200,0.084,318.0,95.563,79.75,0.038,72.063,72.438,56.094,57.938,0.0,44.563,72,70,1000,200,0.099,343.75,95.5,83.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.919,12.067,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.5,527.0,524.5,304.0,519.0,526.5,522.0,-0.001,0.485,0.0,0.0,0.688,0.19,0.018,0.036,0.087,0.049
5112008,926,1,1,3,1,100,0.0,40,73.613,73.613,1,1,674.671,190.922,0.011,13.324,0,80,55,1.4,1157.75,1162.369,652.789,1009.303,53.749,50.945,75.335,51.285,51.048,1.429,1.715,0.362,65.703,52.789,54.048,26.45,41.277,43.893,94.657,82.713,96.23,42.811,54.033,43.28,-10.82,57.656,57.375,72.5,81.0,54.281,55.656,0.0,0,72,70,1000,200,0.153,242.625,84.25,75.438,0.014,72.125,75.375,55.219,57.0,0.0,29.047,72,70,1000,200,0.041,218.75,96.563,88.0,0.029,72.063,73.875,55.063,57.125,0.0,48.469,72,70,1000,200,0.087,322.75,95.375,79.625,0.032,72.313,72.375,56.094,57.938,0.0,44.406,72,70,1000,200,0.101,346.0,95.25,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.904,12.046,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,527.0,525.0,303.5,518.0,526.5,522.0,-0.001,0.557,0.0,0.0,0.675,0.191,0.018,0.036,0.073,0.049
5112008,927,1,1,3,1,100,0.0,40,72.7,72.7,1,1,673.499,190.922,0.011,13.441,0,80,55,1.4,1139.625,1195.702,668.657,1006.81,53.641,51.263,75.44,51.391,51.048,1.444,1.751,0.348,65.744,52.751,53.627,26.422,41.277,43.786,94.583,82.607,96.157,42.885,54.033,43.28,-10.82,57.156,57.063,72.625,81.063,54.281,55.563,0.0,0,72,70,1000,200,0.159,247.875,84.188,75.25,0.014,72.0,75.313,55.125,57.0,0.0,28.578,72,70,1000,200,0.045,230.625,96.563,87.813,0.029,72.188,73.875,55.281,57.0,0.0,50.281,72,70,1000,200,0.085,319.0,95.125,79.5,0.041,72.313,72.25,55.906,57.875,0.0,43.469,72,70,1000,200,0.108,356.0,95.125,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.921,12.065,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.5,527.0,525.0,304.0,518.5,527.0,522.0,-0.001,0.476,0.0,0.0,0.673,0.191,0.018,0.037,0.093,0.049
5112008,928,1,1,3,1,100,0.0,40,71.62,71.62,1,1,685.212,189.751,0.011,13.368,0,80,55,1.4,1151.125,1179.014,676.582,971.233,53.641,51.37,75.44,51.497,51.048,1.436,1.931,0.359,65.755,52.597,53.235,26.478,41.29,43.678,94.509,82.607,96.083,42.885,54.033,43.28,-10.82,56.438,56.563,72.5,81.0,54.219,55.656,0.0,0,72,70,1000,200,0.152,244.75,83.938,75.25,0.014,72.0,75.188,55.125,57.0,0.0,28.328,72,70,1000,200,0.046,235.0,96.188,87.688,0.028,72.188,73.813,55.063,57.0,0.0,49.594,72,70,1000,200,0.087,320.0,94.938,79.5,0.04,72.063,72.188,55.906,57.875,0.0,43.875,72,70,1000,200,0.099,343.5,94.938,82.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,527.5,525.0,303.75,518.5,527.0,522.0,-0.001,0.474,0.0,0.0,0.685,0.19,0.018,0.035,0.09,0.048
5112008,929,1,1,3,1,100,0.0,40,70.653,70.653,1,1,721.523,194.436,0.011,13.427,0,80,55,1.4,1143.375,1185.078,690.831,925.078,53.641,51.688,75.335,51.708,51.155,1.33,1.921,0.351,65.93,52.682,53.655,26.394,41.238,43.678,94.509,82.5,95.935,42.811,54.033,43.28,-10.82,56.625,56.813,72.5,80.813,54.281,55.656,0.0,0,72,70,1000,200,0.157,247.875,83.688,75.25,0.014,72.0,75.188,55.031,56.938,0.0,27.719,72,70,1000,200,0.045,231.5,96.063,87.625,0.028,72.188,73.75,55.063,56.813,0.0,48.75,72,70,1000,200,0.087,325.5,94.625,79.438,0.037,72.063,72.188,55.906,57.75,0.0,42.688,72,70,1000,200,0.105,353.25,94.625,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.916,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.5,527.0,525.0,303.75,518.0,527.0,522.0,-0.001,0.561,0.0,0.0,0.722,0.194,0.017,0.034,0.082,0.047
5112008,930,1,1,3,1,100,0.0,40,69.993,69.993,1,1,703.953,189.751,0.011,13.368,0,80,55,1.4,1153.125,1179.014,701.901,920.933,53.749,51.9,75.335,51.814,51.369,1.326,1.989,0.373,66.038,52.633,53.319,26.366,41.225,43.786,94.287,82.607,95.935,42.885,54.033,43.28,-10.82,56.094,56.406,72.5,80.625,54.281,55.563,0.0,0,72,70,1000,200,0.153,245.25,83.563,75.188,0.014,72.0,75.188,55.125,56.938,0.0,27.5,72,70,1000,200,0.045,231.75,95.875,87.438,0.029,72.063,73.688,55.063,56.813,0.0,49.094,72,70,1000,200,0.09,321.75,94.625,79.438,0.034,72.063,72.188,55.906,57.75,0.0,43.344,72,70,1000,200,0.101,350.5,94.5,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.041,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,527.0,525.0,304.0,518.0,527.0,522.0,-0.002,0.474,0.0,0.0,0.704,0.19,0.017,0.036,0.075,0.047
5112008,931,1,1,3,1,100,0.0,40,69.189,69.189,1,1,667.643,196.779,0.011,13.412,0,80,55,1.4,1160.125,1127.703,725.586,870.408,53.856,52.112,75.335,52.131,51.583,1.314,1.867,0.37,65.686,52.537,53.543,26.337,41.303,43.893,94.213,82.607,95.787,42.885,54.138,43.28,-10.82,56.188,56.594,72.5,80.625,54.5,55.656,0.0,0,72,70,1000,200,0.155,247.5,83.5,75.063,0.014,72.0,75.25,55.219,56.938,0.0,27.328,72,70,1000,200,0.044,232.0,95.563,87.313,0.029,72.063,73.75,55.063,56.813,0.0,49.656,72,70,1000,200,0.083,321.5,94.313,79.313,0.039,72.063,72.125,55.906,57.563,0.0,44.656,72,70,1000,200,0.095,341.25,94.313,82.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.051,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.0,527.0,525.0,303.75,518.0,527.0,522.0,-0.001,0.471,0.0,0.0,0.668,0.197,0.017,0.035,0.085,0.046
5112008,932,1,1,3,1,100,0.0,40,68.456,68.456,1,1,680.527,190.922,0.011,13.324,0,80,55,1.4,1160.75,1189.629,739.774,894.224,53.964,52.112,75.125,52.131,51.69,1.44,1.856,0.351,65.544,52.386,53.627,26.394,41.465,43.893,94.213,82.5,95.787,42.958,54.138,43.353,-10.82,56.094,56.563,72.5,80.375,54.5,55.656,0.0,0,72,70,1000,200,0.16,250.625,83.188,75.188,0.014,72.0,75.188,55.219,56.938,0.0,27.828,72,70,1000,200,0.043,229.0,95.375,87.188,0.029,72.188,73.688,55.281,56.813,0.0,48.563,72,70,1000,200,0.089,322.75,94.063,79.313,0.035,72.063,72.313,55.781,57.563,0.0,44.063,72,70,1000,200,0.099,344.5,94.063,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.914,12.048,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,527.0,525.0,303.75,518.5,527.0,522.0,-0.001,0.471,0.0,0.0,0.681,0.191,0.016,0.035,0.075,0.046
5112008,933,1,1,3,1,100,0.0,40,68.188,68.188,1,1,668.814,190.922,0.011,13.354,0,80,55,1.4,1154.25,1197.221,758.667,913.733,54.071,52.431,75.125,52.447,51.905,1.394,1.748,0.359,65.493,52.362,53.768,26.366,41.542,44.108,94.065,82.5,95.713,42.958,54.138,43.353,-10.82,56.0,56.656,72.438,80.375,54.594,55.75,0.0,0,72,70,1000,200,0.161,249.0,83.063,75.063,0.014,72.0,75.188,55.344,56.938,0.0,28.094,72,70,1000,200,0.044,225.0,95.125,87.0,0.029,72.188,73.625,55.281,56.813,0.0,49.188,72,70,1000,200,0.09,326.0,93.875,79.313,0.036,72.313,72.25,55.906,57.75,0.0,44.906,72,70,1000,200,0.098,340.75,93.813,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.049,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,527.0,525.0,303.75,518.0,527.0,522.0,-0.002,0.472,0.0,0.0,0.669,0.191,0.016,0.034,0.076,0.045
5112008,934,1,1,3,1,100,0.0,40,67.568,67.568,1,1,666.471,188.58,0.011,13.398,0,80,55,1.4,1174.0,1185.078,749.224,873.467,54.287,52.749,75.335,52.764,52.119,1.44,1.892,0.351,65.274,52.219,52.814,26.394,41.594,44.001,93.991,82.5,95.566,42.885,54.138,43.28,-10.82,54.781,55.594,72.438,80.5,54.688,55.75,0.0,0,72,70,1000,200,0.16,250.25,82.875,75.063,0.014,72.125,75.25,55.344,56.938,0.0,28.781,72,70,1000,200,0.044,229.375,95.0,87.0,0.029,72.188,73.688,55.375,56.813,0.0,49.063,72,70,1000,200,0.09,329.25,93.75,79.125,0.034,72.063,72.25,55.906,57.75,0.0,44.469,72,70,1000,200,0.099,344.5,93.625,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.925,12.049,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.0,527.0,525.5,303.75,518.0,527.0,522.0,-0.002,0.47,0.0,0.0,0.666,0.189,0.016,0.034,0.072,0.045
5112008,935,1,1,3,1,100,0.0,40,67.269,67.269,1,1,696.925,193.265,0.011,13.412,0,80,55,1.4,1152.75,1194.183,758.667,902.403,54.394,52.749,75.125,52.87,52.226,1.448,1.805,0.348,65.324,52.316,52.478,26.366,41.659,44.001,93.991,82.394,95.492,42.958,54.033,43.353,-10.82,54.313,55.094,72.438,80.5,54.781,55.75,0.0,0,72,70,1000,200,0.161,248.375,82.75,74.938,0.014,72.125,75.188,55.531,57.0,0.0,28.203,72,70,1000,200,0.047,239.875,94.75,86.813,0.029,72.188,73.563,55.375,57.0,0.0,50.25,72,70,1000,200,0.089,324.5,93.438,79.125,0.034,72.063,72.25,55.906,57.75,0.0,44.125,72,70,1000,200,0.103,347.25,93.438,82.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.925,12.056,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.5,527.0,525.0,303.5,519.0,527.0,522.0,-0.001,0.478,0.0,0.0,0.697,0.193,0.016,0.033,0.071,0.044
5112008,936,1,1,3,1,100,0.0,40,66.995,66.995,1,1,679.356,187.408,0.011,13.412,0,80,55,1.4,1160.75,1192.665,739.774,887.04,54.61,52.961,75.125,52.976,52.547,1.421,1.877,0.351,65.593,52.425,52.393,26.394,41.698,44.215,93.843,82.394,95.492,42.958,54.138,43.28,-10.82,54.031,54.875,72.438,80.5,55.094,55.875,0.0,0,72,70,1000,200,0.157,248.0,82.5,74.938,0.014,72.0,75.25,55.531,57.125,0.0,29.297,72,70,1000,200,0.042,226.25,94.5,86.688,0.028,72.188,73.625,55.5,57.0,0.0,50.344,72,70,1000,200,0.089,326.25,93.25,79.063,0.034,72.063,72.188,55.906,57.75,0.0,43.063,72,70,1000,200,0.106,357.5,93.25,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.94,12.064,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.5,527.0,525.5,304.0,518.0,527.0,522.0,-0.002,0.386,0.0,0.0,0.679,0.187,0.015,0.032,0.07,0.044
5112008,937,1,1,3,1,100,0.0,40,67.092,67.092,1,1,698.097,194.436,0.011,13.368,0,80,55,1.4,1167.625,1200.26,774.391,892.806,54.61,53.173,75.125,53.187,52.547,1.433,1.83,0.366,65.568,52.474,52.029,26.309,41.724,44.108,93.843,82.288,95.418,42.885,54.242,43.353,-10.82,53.625,54.406,72.438,80.688,55.094,55.938,0.0,0,72,70,1000,200,0.159,248.75,82.5,74.938,0.014,72.125,75.313,55.625,57.125,0.0,28.922,72,70,1000,200,0.047,237.625,94.25,86.5,0.029,72.188,73.438,55.625,57.125,0.0,49.75,72,70,1000,200,0.088,325.75,93.188,79.063,0.036,72.063,72.063,56.094,57.875,0.0,44.438,72,70,1000,200,0.109,361.5,93.0,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.077,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,527.0,525.5,303.5,518.5,527.0,522.0,-0.001,0.551,0.0,0.0,0.698,0.194,0.015,0.033,0.074,0.043
5112008,938,1,1,3,1,100,0.0,40,66.873,66.873,1,1,681.698,188.58,0.011,13.339,0,80,55,1.4,1176.625,1172.957,760.24,874.886,54.825,53.385,75.335,53.398,52.868,1.318,1.877,0.344,65.709,52.421,51.552,26.337,41.698,44.108,93.769,82.288,95.27,43.031,54.138,43.353,-10.82,53.219,53.875,72.438,80.75,55.188,56.125,0.0,0,72,70,1000,200,0.163,251.5,82.25,74.938,0.014,72.125,75.375,55.75,57.125,0.0,29.859,72,70,1000,200,0.045,234.0,94.063,86.375,0.029,72.188,73.438,55.656,57.219,0.0,50.531,72,70,1000,200,0.089,331.25,92.875,78.938,0.035,72.063,72.0,56.188,57.875,0.0,45.156,72,70,1000,200,0.1,346.75,92.813,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.076,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,527.0,525.5,303.75,519.0,527.0,522.0,-0.001,0.387,0.0,0.0,0.682,0.189,0.015,0.032,0.071,0.043
5112008,939,1,1,3,1,100,0.0,40,66.911,66.911,1,1,679.356,192.094,0.011,13.354,0,80,55,1.4,1171.625,1220.05,769.676,888.169,54.932,53.491,75.23,53.504,52.975,1.429,1.906,0.362,65.634,52.557,51.692,26.253,41.802,44.108,93.695,82.182,95.27,43.031,54.138,43.353,-10.82,53.406,53.906,72.313,80.75,55.281,56.25,0.0,0,72,70,1000,200,0.16,250.0,82.0,74.875,0.014,72.125,75.375,55.844,57.313,0.0,30.172,72,70,1000,200,0.046,234.75,93.938,86.375,0.029,72.188,73.438,55.875,57.219,0.0,49.469,72,70,1000,200,0.096,336.0,92.75,79.063,0.042,72.063,71.938,56.281,57.875,0.0,44.719,72,70,1000,200,0.103,350.5,92.688,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.081,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,526.5,525.5,303.5,518.0,527.0,522.0,-0.002,0.387,0.0,0.0,0.679,0.192,0.015,0.032,0.084,0.042
5112008,940,1,1,3,1,100,0.0,40,67.32,67.32,1,1,679.356,194.436,0.011,13.383,0,80,55,1.4,1193.125,1230.729,772.819,896.632,55.04,53.598,75.125,53.715,53.082,1.353,1.913,0.366,65.608,52.631,52.113,26.337,41.854,44.215,93.621,82.288,95.196,42.958,54.138,43.425,-10.82,53.719,54.281,72.438,80.688,55.281,56.344,0.0,0,72,70,1000,200,0.168,257.5,81.875,74.875,0.014,72.125,75.375,55.938,57.313,0.0,30.016,72,70,1000,200,0.047,237.75,93.625,86.063,0.028,72.063,73.5,55.969,57.344,0.0,49.656,72,70,1000,200,0.092,331.0,92.563,78.938,0.034,72.063,71.938,56.281,57.875,0.0,43.625,72,70,1000,200,0.107,360.75,92.563,81.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.943,12.092,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.0,527.0,525.5,303.75,519.5,527.0,522.0,-0.002,0.559,0.0,0.0,0.679,0.194,0.014,0.031,0.067,0.042
5112008,941,1,1,3,1,100,0.0,40,67.192,67.192,1,1,679.356,193.265,0.011,13.398,0,80,55,1.4,1192.625,1195.702,771.248,890.526,55.148,53.704,75.23,53.821,53.296,1.303,1.942,0.359,65.626,52.461,51.468,26.309,41.931,44.323,93.621,82.182,95.122,43.031,54.242,43.425,-10.82,53.031,53.75,72.438,80.625,55.688,56.438,0.0,0,72,70,1000,200,0.161,249.0,81.75,74.875,0.014,72.125,75.313,55.938,57.406,0.0,30.016,72,70,1000,200,0.048,238.75,93.5,86.0,0.029,72.063,73.5,55.969,57.344,0.0,49.938,72,70,1000,200,0.095,338.75,92.25,78.813,0.038,72.313,71.875,56.281,57.938,0.0,44.594,72,70,1000,200,0.105,354.75,92.25,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.922,12.072,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,527.0,525.5,303.75,518.5,527.0,522.0,-0.001,0.471,0.0,0.0,0.679,0.193,0.014,0.032,0.074,0.041
5112008,942,1,1,3,1,100,0.0,40,67.42,67.42,1,1,694.583,193.265,0.011,13.398,0,80,55,1.4,1206.125,1232.256,782.246,901.843,55.255,53.704,75.125,53.821,53.403,1.364,1.928,0.37,65.688,52.535,50.711,26.337,41.815,44.323,93.473,82.075,95.049,43.031,54.138,43.425,-10.82,52.313,52.844,72.5,80.625,55.688,56.563,0.0,0,72,70,1000,200,0.17,258.75,81.75,74.875,0.014,72.125,75.25,56.125,57.5,0.0,30.016,72,70,1000,200,0.048,239.875,93.438,85.875,0.029,72.188,73.438,56.094,57.438,0.0,50.0,72,70,1000,200,0.098,337.0,92.188,78.813,0.038,72.313,71.938,56.375,57.938,0.0,44.188,72,70,1000,200,0.108,359.75,92.063,81.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.921,12.067,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,526.5,526.0,303.75,518.0,527.0,522.5,-0.002,0.475,0.0,0.0,0.695,0.193,0.014,0.032,0.074,0.041
5112008,943,1,1,3,1,100,0.0,40,67.934,67.934,1,1,703.953,197.95,0.011,13.427,0,80,55,1.4,1200.75,1218.525,782.246,905.492,55.363,53.598,75.125,53.926,53.51,1.398,1.87,0.37,65.779,52.583,50.514,26.366,41.724,44.215,93.399,82.075,94.975,43.104,54.242,43.498,-10.82,52.25,52.594,72.438,80.688,55.688,56.563,0.0,0,72,70,1000,200,0.17,258.25,81.563,74.875,0.014,72.125,75.125,56.125,57.5,0.0,30.031,72,70,1000,200,0.049,241.125,93.125,85.813,0.029,72.188,73.438,55.969,57.438,0.0,50.031,72,70,1000,200,0.096,342.0,92.0,78.813,0.038,72.313,71.938,56.469,58.0,0.0,46.344,72,70,1000,200,0.108,361.25,91.938,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.059,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,527.0,526.0,303.75,518.0,527.0,522.0,-0.002,0.475,0.0,0.0,0.704,0.198,0.014,0.031,0.073,0.041
5112008,944,1,1,3,1,100,0.0,40,68.353,68.353,1,1,708.638,196.779,0.011,13.441,0,80,55,1.4,1224.0,1233.784,794.805,909.52,55.363,53.704,75.125,53.821,53.617,1.341,1.895,0.366,65.857,52.612,50.458,26.309,41.711,44.323,93.399,82.075,94.901,43.031,54.242,43.425,-10.82,52.156,52.406,72.438,80.625,55.813,56.75,0.0,0,72,70,1000,200,0.169,257.25,81.313,74.688,0.014,72.25,75.063,56.25,57.625,0.0,30.0,72,70,1000,200,0.05,242.875,92.875,85.813,0.028,72.188,73.375,56.188,57.594,0.0,50.063,72,70,1000,200,0.098,343.25,91.813,78.5,0.038,72.063,71.938,56.469,58.0,0.0,44.875,72,70,1000,200,0.117,375.5,91.625,81.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.937,12.077,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,526.5,526.0,303.75,519.0,527.0,522.0,-0.001,0.472,0.0,0.0,0.709,0.197,0.014,0.029,0.074,0.04
5112008,945,1,1,3,1,100,0.0,40,68.821,68.821,1,1,689.898,196.779,0.011,13.368,0,80,55,1.4,1214.375,1244.485,790.097,920.958,55.578,53.81,75.125,53.926,53.617,1.398,1.946,0.373,65.711,52.668,50.262,26.253,41.724,44.43,93.251,81.969,94.827,43.104,54.347,43.498,-10.82,51.719,52.156,72.5,80.625,55.906,56.906,0.0,0,72,70,1000,200,0.172,259.75,81.25,74.688,0.014,72.25,75.125,56.25,57.625,0.0,30.141,72,70,1000,200,0.052,249.0,92.75,85.563,0.029,72.188,73.375,56.188,57.594,0.0,49.469,72,70,1000,200,0.1,349.75,91.563,78.5,0.034,72.063,71.938,56.469,58.0,0.0,45.594,72,70,1000,200,0.107,360.0,91.625,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.074,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,526.5,526.0,303.75,519.0,526.5,522.5,-0.002,0.468,0.0,0.0,0.69,0.197,0.013,0.03,0.065,0.04
5112008,946,1,1,3,1,100,0.0,40,68.852,68.852,1,1,715.666,194.436,0.011,13.398,0,80,55,1.4,1214.375,1264.403,782.246,941.635,55.578,53.704,75.125,53.926,53.617,1.436,1.91,0.366,65.767,52.607,50.458,26.253,41.776,44.323,93.251,81.863,94.753,43.104,54.347,43.425,-10.82,52.281,52.375,72.5,80.625,55.906,56.906,0.0,0,72,70,1000,200,0.171,258.5,81.063,74.688,0.014,72.25,75.125,56.344,57.719,0.0,29.766,72,70,1000,200,0.055,254.0,92.5,85.438,0.028,72.313,73.438,56.281,57.75,0.0,50.25,72,70,1000,200,0.102,343.75,91.438,78.5,0.034,72.063,71.875,56.719,58.125,0.0,46.125,72,70,1000,200,0.108,359.75,91.5,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.935,12.085,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,527.0,526.0,304.0,519.0,526.5,522.5,-0.001,0.383,0.0,0.0,0.716,0.194,0.013,0.029,0.064,0.04
5112008,947,1,1,3,1,100,0.0,40,69.566,69.566,1,1,701.611,199.122,0.011,13.383,0,80,55,1.4,1214.375,1253.671,777.533,932.09,55.578,53.81,75.125,53.926,53.617,1.322,1.885,0.348,65.819,52.685,50.43,26.253,41.789,44.323,93.103,81.969,94.679,43.104,54.347,43.498,-10.82,52.313,52.406,72.5,80.688,55.906,56.906,0.0,0,72,70,1000,200,0.169,256.75,80.938,74.688,0.014,72.25,75.063,56.344,57.719,0.0,30.344,72,70,1000,200,0.05,250.5,92.313,85.438,0.028,72.188,73.375,56.281,57.75,0.0,51.125,72,70,1000,200,0.098,348.25,91.188,78.5,0.033,72.313,71.938,56.719,58.0,0.0,45.906,72,70,1000,200,0.119,377.0,91.313,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.927,12.076,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.0,527.0,526.0,304.0,517.5,526.5,522.5,-0.002,0.469,0.0,0.0,0.702,0.199,0.013,0.028,0.061,0.04
5112008,948,1,1,3,1,100,0.0,40,69.842,69.842,1,1,728.551,194.436,0.021,13.324,0,80,55,1.4,1241.75,1270.544,785.387,957.668,55.686,53.81,75.125,54.032,53.724,1.402,1.874,0.359,65.904,52.7,50.262,26.281,41.905,44.538,92.955,81.757,94.605,43.104,54.347,43.425,-10.82,51.938,52.188,72.5,80.625,56.0,56.906,0.0,0,72,70,1000,200,0.169,257.25,80.75,74.625,0.014,72.25,75.125,56.438,57.719,0.0,31.047,72,70,1000,200,0.053,249.25,92.188,85.313,0.029,72.313,73.375,56.281,57.75,0.0,50.813,72,70,1000,200,0.105,351.25,91.063,78.5,0.037,72.313,71.875,56.813,58.125,0.0,45.75,72,70,1000,200,0.122,382.5,91.063,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.935,12.07,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,527.0,526.0,303.5,519.5,526.5,522.5,-0.003,0.38,0.0,0.0,0.729,0.194,0.013,0.029,0.068,0.039
5112008,949,1,1,3,1,100,0.0,40,70.467,70.467,1,1,709.81,199.122,0.011,13.398,0,80,55,1.4,1245.25,1249.077,780.675,923.328,55.578,53.916,75.125,54.138,53.724,1.413,1.921,0.384,65.818,52.761,50.542,26.281,41.918,44.43,93.029,81.757,94.605,43.104,54.242,43.498,-10.82,52.344,52.469,72.5,80.625,56.0,56.906,0.0,0,72,70,1000,200,0.17,258.25,80.5,74.625,0.014,72.25,75.188,56.438,57.719,0.0,30.875,72,70,1000,200,0.055,252.375,91.938,85.188,0.028,72.313,73.313,56.5,57.813,0.0,51.406,72,70,1000,200,0.103,350.25,90.875,78.5,0.036,72.313,71.75,56.813,58.344,0.0,46.281,72,70,1000,200,0.112,368.75,90.875,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.924,12.07,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,527.0,526.5,303.75,519.5,526.0,522.5,-0.002,0.474,0.0,0.0,0.71,0.199,0.012,0.028,0.065,0.038
5112008,950,1,1,3,1,100,0.0,40,70.905,70.905,1,1,742.606,195.608,0.011,13.398,0,80,55,1.4,1236.375,1309.041,791.667,975.863,55.686,53.916,75.02,54.138,53.724,1.337,1.931,0.366,66.088,52.743,50.598,26.366,42.028,44.645,92.807,81.757,94.458,43.104,54.242,43.498,-10.82,52.313,52.406,72.5,80.438,56.0,56.969,0.0,0,72,70,1000,200,0.178,264.75,80.5,74.5,0.014,72.25,75.125,56.438,57.719,0.0,29.5,72,70,1000,200,0.059,266.25,91.813,85.0,0.028,72.313,73.313,56.5,57.813,0.0,49.906,72,70,1000,200,0.107,360.0,90.75,78.438,0.026,72.375,71.75,56.813,58.344,0.0,45.813,72,70,1000,200,0.125,388.75,90.813,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.935,12.084,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,527.0,526.5,304.0,519.5,526.5,522.0,-0.002,0.474,0.0,0.0,0.743,0.196,0.012,0.028,0.047,0.039
5112008,951,1,1,3,1,100,0.0,40,71.534,71.534,1,1,733.236,196.779,0.011,13.368,0,80,55,1.4,1265.25,1299.783,788.527,968.793,55.686,53.81,75.02,54.032,53.724,1.413,1.856,0.373,66.015,52.826,50.346,26.309,42.093,44.645,92.881,81.863,94.384,43.178,54.242,43.498,-10.82,52.156,52.25,72.625,80.5,56.125,57.063,0.0,0,72,70,1000,200,0.181,266.0,80.438,74.5,0.014,72.25,75.125,56.563,57.906,0.0,29.406,72,70,1000,200,0.06,266.75,91.625,84.875,0.029,72.188,73.313,56.563,57.906,0.0,51.813,72,70,1000,200,0.103,348.25,90.563,78.313,0.036,72.313,71.688,56.813,58.344,0.0,46.563,72,70,1000,200,0.125,386.75,90.5,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.067,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,527.5,526.5,303.75,519.0,526.5,522.0,-0.002,0.387,0.0,0.0,0.733,0.197,0.012,0.028,0.064,0.038
5112008,952,1,1,3,1,100,0.0,40,72.069,72.069,1,1,729.722,201.464,0.011,13.398,0,80,55,1.4,1276.0,1319.858,799.512,992.305,55.794,54.022,75.125,54.138,53.724,1.333,1.877,0.359,66.135,52.955,50.15,26.281,42.21,44.645,92.733,81.651,94.384,43.178,54.242,43.498,-10.82,52.031,52.063,72.625,80.563,56.125,56.969,0.0,0,72,70,1000,200,0.18,265.5,80.125,74.5,0.014,72.25,75.125,56.563,57.906,0.0,29.422,72,70,1000,200,0.059,267.5,91.5,84.75,0.029,72.313,73.313,56.563,57.813,0.0,50.281,72,70,1000,200,0.113,366.5,90.375,78.313,0.038,72.375,71.688,56.906,58.344,0.0,46.531,72,70,1000,200,0.127,391.25,90.375,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.057,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,527.5,526.5,303.75,518.5,526.0,522.0,-0.002,0.388,0.0,0.0,0.73,0.201,0.012,0.028,0.067,0.037
5112008,953,1,1,3,1,100,0.0,40,72.188,72.188,1,1,735.578,195.608,0.011,13.339,0,80,55,1.4,1280.5,1299.783,793.236,980.915,55.794,53.916,75.125,54.138,53.724,1.337,1.96,0.373,66.398,53.078,50.262,26.281,42.288,44.645,92.659,81.651,94.31,43.104,54.347,43.498,-10.82,52.344,52.25,72.5,80.625,56.125,57.063,0.0,0,72,70,1000,200,0.181,266.5,80.0,74.5,0.014,72.25,75.188,56.563,57.906,0.0,30.313,72,70,1000,200,0.058,264.25,91.188,84.688,0.029,72.375,73.25,56.563,57.906,0.0,52.094,72,70,1000,200,0.106,357.75,90.25,78.25,0.034,72.313,71.688,56.906,58.438,0.0,46.875,72,70,1000,200,0.128,391.5,90.25,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.93,12.048,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,527.5,527.0,304.0,518.5,526.0,522.0,-0.002,0.467,0.0,0.0,0.736,0.196,0.011,0.027,0.059,0.037
5112008,954,1,1,3,1,100,0.0,40,72.888,72.888,1,1,751.977,195.608,0.011,13.339,0,80,55,1.4,1296.5,1309.041,786.957,998.374,55.686,53.81,75.02,54.138,53.724,1.387,1.924,0.381,66.423,53.218,50.346,26.281,42.45,44.86,92.585,81.757,94.162,43.178,54.451,43.498,-10.82,52.313,52.281,72.5,80.75,56.125,56.969,0.0,0,72,70,1000,200,0.182,267.0,79.938,74.5,0.014,72.25,75.25,56.563,57.906,0.0,30.109,72,70,1000,200,0.06,268.0,91.125,84.688,0.029,72.375,73.188,56.563,57.813,0.0,50.906,72,70,1000,200,0.112,370.5,89.938,78.313,0.036,72.313,71.688,56.906,58.438,0.0,47.188,72,70,1000,200,0.128,392.75,90.063,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.945,12.062,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,527.5,527.0,303.5,519.5,526.0,522.0,-0.002,0.379,0.0,0.0,0.752,0.196,0.011,0.027,0.061,0.037
5112008,955,1,1,3,1,100,0.0,40,73.557,73.557,1,1,749.634,197.95,0.011,13.368,0,80,55,1.4,1299.25,1329.142,818.327,1008.764,55.794,53.916,74.915,54.138,53.831,1.425,1.906,0.37,66.377,53.119,50.15,26.309,42.54,44.86,92.585,81.651,94.162,43.104,54.451,43.498,-10.82,51.969,52.094,72.625,80.625,56.125,57.156,0.0,0,72,70,1000,200,0.182,266.5,79.938,74.375,0.014,72.25,75.188,56.438,57.906,0.0,30.422,72,70,1000,200,0.06,268.0,90.875,84.563,0.029,72.313,73.125,56.688,57.906,0.0,50.531,72,70,1000,200,0.121,381.75,89.875,78.25,0.033,72.375,71.75,56.969,58.438,0.0,48.0,72,70,1000,200,0.128,391.5,89.875,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.943,12.067,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,527.5,527.0,303.75,519.0,526.0,522.0,-0.002,0.464,0.0,0.0,0.75,0.198,0.011,0.027,0.056,0.036
5112008,956,1,1,3,1,100,0.0,40,74.096,74.096,1,1,774.231,196.779,0.011,13.368,0,80,55,1.4,1307.5,1335.338,799.512,1024.362,55.794,53.916,74.915,54.032,53.724,1.383,1.903,0.359,66.49,53.155,50.43,26.394,42.612,44.752,92.437,81.651,94.088,43.104,54.347,43.571,-10.82,52.344,52.375,72.625,80.5,56.344,57.063,0.0,0,72,70,1000,200,0.182,266.5,79.875,74.375,0.014,72.25,75.0,56.75,57.906,0.0,30.906,72,70,1000,200,0.06,267.75,90.688,84.375,0.028,72.313,73.063,56.688,57.906,0.0,51.625,72,70,1000,200,0.119,377.75,89.75,78.25,0.034,72.375,71.75,56.906,58.438,0.0,47.656,72,70,1000,200,0.136,403.75,89.688,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.946,12.068,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,528.0,527.5,304.0,518.5,526.0,522.0,-0.002,0.555,0.0,0.0,0.774,0.197,0.011,0.026,0.057,0.036
5112008,957,1,1,3,1,100,0.0,40,74.683,74.683,1,1,777.745,204.978,0.011,13.398,0,80,55,1.4,1314.75,1332.239,804.218,1027.967,55.794,53.916,74.915,54.032,53.831,1.421,1.928,0.366,66.602,53.303,50.037,26.366,42.754,44.967,92.437,81.651,94.015,43.031,54.347,43.425,-10.82,52.031,51.969,72.625,80.563,56.125,57.063,0.0,0,72,70,1000,200,0.182,266.5,79.563,74.25,0.014,72.313,75.063,56.75,57.906,0.0,31.375,72,70,1000,200,0.06,268.5,90.563,84.25,0.028,72.375,73.063,56.688,57.906,0.0,51.844,72,70,1000,200,0.121,380.75,89.688,78.25,0.038,72.375,71.688,56.969,58.438,0.0,48.469,72,70,1000,200,0.136,403.25,89.563,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.94,12.059,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,527.5,527.5,303.75,519.5,526.0,522.0,-0.002,0.466,0.0,0.0,0.778,0.205,0.011,0.026,0.063,0.035
5112008,958,1,1,3,1,100,0.0,40,75.542,75.542,1,1,774.231,197.95,0.011,13.485,0,80,55,1.4,1324.0,1374.181,810.49,1055.511,55.794,53.916,74.809,54.032,53.724,1.322,1.975,0.37,66.601,53.3,50.795,26.309,42.955,45.075,92.511,81.544,94.088,43.251,54.347,43.571,-10.82,53.094,52.844,72.625,80.75,56.125,57.063,0.0,0,72,70,1000,200,0.191,273.75,79.563,74.25,0.014,72.25,75.063,56.75,57.906,0.0,30.422,72,70,1000,200,0.064,280.5,90.5,84.188,0.029,72.375,73.0,56.688,57.906,0.0,51.438,72,70,1000,200,0.126,388.0,89.375,78.125,0.034,72.375,71.563,56.906,58.438,0.0,48.063,72,70,1000,200,0.142,412.75,89.5,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.052,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,528.0,527.5,303.75,518.5,526.0,522.0,-0.002,0.389,0.0,0.0,0.774,0.198,0.011,0.027,0.056,0.036
5112008,959,1,1,3,1,100,0.0,40,75.957,75.957,1,1,792.972,199.122,0.011,13.485,0,80,55,1.4,1337.0,1366.396,783.817,1077.323,55.794,53.916,75.02,54.032,53.724,1.372,1.964,0.37,66.728,53.332,50.374,26.366,43.007,45.182,92.363,81.544,94.015,43.251,54.451,43.571,-10.828,52.5,52.438,72.5,80.813,56.125,57.156,0.0,0,72,70,1000,200,0.195,275.25,79.313,74.25,0.014,72.25,75.188,56.75,58.031,0.0,30.906,72,70,1000,200,0.062,274.5,90.313,84.188,0.028,72.375,73.063,56.688,57.906,0.0,51.531,72,70,1000,200,0.126,384.5,89.25,78.125,0.037,72.375,71.563,56.969,58.344,0.0,47.875,72,70,1000,200,0.145,416.0,89.25,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.946,12.062,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,528.0,527.5,303.75,518.5,526.0,522.0,-0.002,0.385,0.0,0.0,0.793,0.199,0.01,0.025,0.06,0.035
5112008,1000,1,1,3,1,100,0.0,40,76.284,76.284,1,1,762.518,194.436,0.011,13.412,0,80,55,1.4,1365.25,1358.62,794.805,1086.412,56.009,53.81,74.809,54.032,53.831,1.356,1.964,0.37,66.841,53.426,50.626,26.366,43.046,45.397,92.289,81.544,93.793,43.178,54.347,43.571,-10.82,52.656,52.469,72.625,80.813,56.344,57.063,0.0,0,72,70,1000,200,0.195,276.0,79.313,74.25,0.014,72.313,75.063,56.75,58.031,0.0,31.531,72,70,1000,200,0.064,274.0,90.125,84.063,0.028,72.313,73.0,56.688,57.906,0.0,52.688,72,70,1000,200,0.125,386.25,89.063,77.938,0.034,72.5,71.563,56.969,58.438,0.0,49.813,72,70,1000,200,0.145,415.0,89.125,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.943,12.081,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,528.0,527.5,303.75,518.0,526.0,521.5,-0.002,0.472,0.0,0.0,0.763,0.194,0.01,0.025,0.055,0.034
5112008,1001,1,1,3,1,100,0.0,40,76.705,76.705,1,1,807.028,195.608,0.011,13.324,0,80,55,1.4,1375.0,1392.898,780.675,1130.646,55.901,53.916,74.915,54.032,53.831,1.372,1.924,0.362,67.012,53.668,51.384,26.394,43.338,45.397,92.215,81.332,93.793,43.251,54.556,43.571,-10.82,53.688,53.375,72.5,80.75,56.344,57.156,0.0,0,72,70,1000,200,0.193,275.75,79.25,74.063,0.014,72.25,74.938,56.75,58.031,0.0,30.766,72,70,1000,200,0.067,284.75,90.0,83.938,0.029,72.375,72.938,56.688,57.906,0.0,52.875,72,70,1000,200,0.127,389.75,88.938,77.938,0.036,72.5,71.563,56.969,58.438,0.0,49.094,72,70,1000,200,0.153,429.0,89.0,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.945,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,528.0,528.0,303.75,518.5,525.5,522.0,-0.002,0.377,0.0,0.0,0.807,0.196,0.011,0.026,0.058,0.034
5112008,1002,1,1,3,1,100,0.0,40,77.496,77.496,1,1,804.685,196.779,0.011,13.412,0,80,55,1.4,1382.75,1396.022,769.676,1126.177,55.901,53.81,74.809,54.032,53.724,1.394,1.971,0.373,67.066,53.733,50.767,26.506,43.558,45.504,92.141,81.438,93.793,43.251,54.556,43.644,-10.82,52.875,52.813,72.5,80.813,56.344,57.063,0.0,0,72,70,1000,200,0.195,275.75,79.125,74.063,0.014,72.25,74.938,56.75,58.031,0.0,30.656,72,70,1000,200,0.068,286.0,89.813,83.813,0.028,72.375,72.938,56.813,58.0,0.0,53.094,72,70,1000,200,0.125,385.0,88.75,77.938,0.034,72.375,71.625,56.969,58.438,0.0,49.156,72,70,1000,200,0.157,433.0,88.875,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.945,12.09,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,528.0,528.0,303.75,519.5,526.0,521.5,-0.002,0.466,0.0,0.0,0.805,0.197,0.01,0.024,0.054,0.034
5112008,1003,1,1,3,1,100,0.0,40,78.119,78.119,1,1,814.056,197.95,0.011,13.383,0,80,55,1.4,1390.25,1413.226,753.947,1160.649,55.794,53.598,74.809,53.926,53.724,1.391,2.007,0.373,67.314,53.824,50.823,26.534,43.636,45.612,92.141,81.438,93.719,43.251,54.556,43.571,-10.82,53.313,53.0,72.5,80.75,56.344,57.156,0.0,0,72,70,1000,200,0.194,275.75,78.938,74.25,0.014,72.25,74.938,56.75,57.906,0.0,31.781,72,70,1000,200,0.067,285.0,89.688,83.813,0.029,72.313,72.938,56.688,57.906,0.0,52.5,72,70,1000,200,0.133,399.75,88.688,77.938,0.034,72.5,71.563,56.906,58.438,0.0,49.125,72,70,1000,200,0.155,430.75,88.563,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.94,12.09,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,528.5,528.5,304.0,518.0,525.5,521.5,-0.002,0.379,0.0,0.0,0.814,0.198,0.01,0.025,0.053,0.033
