DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1004,1,1,3,1,100,0.0,40,78.73,78.73,1,1,805.857,197.95,0.011,13.441,0,80,55,1.4,1390.25,1400.71,749.224,1159.233,55.794,53.385,74.809,53.715,53.617,1.33,1.985,0.381,67.385,53.79,51.636,26.534,43.714,45.719,92.067,81.332,93.571,43.251,54.556,43.571,-10.82,54.219,53.781,72.5,80.75,56.344,57.156,0.0,0,72,70,1000,200,0.193,274.75,78.938,74.063,0.014,72.25,74.875,56.438,57.906,0.0,31.625,72,70,1000,200,0.068,285.25,89.438,83.625,0.029,72.313,73.0,56.563,57.906,0.0,53.219,72,70,1000,200,0.133,400.0,88.625,77.813,0.038,72.563,71.438,56.969,58.344,0.0,51.0,72,70,1000,200,0.154,430.0,88.563,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.952,12.095,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,529.0,528.0,304.0,519.5,525.5,521.0,-0.002,0.38,0.0,0.0,0.806,0.198,0.01,0.025,0.06,0.033
5112008,1005,1,1,3,1,100,0.0,40,78.968,78.968,1,1,823.426,201.464,0.011,13.427,0,80,55,1.4,1417.0,1432.038,763.386,1193.781,55.686,53.279,74.704,53.61,53.51,1.345,1.953,0.381,67.553,54.107,52.197,26.618,43.765,45.934,91.993,81.226,93.571,43.251,54.556,43.644,-10.82,54.844,54.469,72.625,80.688,56.125,57.156,0.0,0,72,70,1000,200,0.193,274.75,78.875,74.063,0.014,72.25,75.0,56.563,57.906,0.0,32.0,72,70,1000,200,0.068,285.5,89.375,83.563,0.029,72.313,72.938,56.563,57.906,0.0,53.125,72,70,1000,200,0.137,404.0,88.375,77.813,0.037,72.5,71.375,56.906,58.438,0.0,50.031,72,70,1000,200,0.17,449.75,88.438,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.943,12.089,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,528.5,303.75,518.5,525.5,521.5,-0.002,0.467,0.0,0.0,0.823,0.201,0.01,0.025,0.057,0.033
5112008,1006,1,1,3,1,100,0.0,40,79.291,79.291,1,1,805.857,206.149,0.011,13.427,0,80,55,1.4,1405.0,1419.491,774.391,1176.646,55.578,53.279,74.809,53.61,53.403,1.33,2.011,0.403,67.656,54.078,51.86,26.646,43.506,45.934,91.845,81.332,93.424,43.251,54.66,43.644,-10.82,54.469,54.188,72.625,80.875,56.125,57.063,0.0,0,72,70,1000,200,0.195,276.25,78.75,74.063,0.014,72.25,74.875,56.438,57.906,0.0,32.438,72,70,1000,200,0.068,285.75,89.188,83.563,0.029,72.313,72.875,56.563,57.813,0.0,53.406,72,70,1000,200,0.133,398.5,88.125,77.813,0.034,72.5,71.375,56.906,58.344,0.0,51.25,72,70,1000,200,0.164,442.25,88.125,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.946,12.102,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.5,528.5,303.75,518.0,525.5,521.5,-0.002,0.463,0.0,0.0,0.806,0.206,0.01,0.024,0.051,0.032
5112008,1007,1,1,3,1,100,0.0,40,79.561,79.561,1,1,823.426,201.464,0.011,13.383,0,80,55,1.4,1405.0,1447.749,752.373,1216.64,55.471,52.961,74.704,53.293,53.403,1.375,2.014,0.37,67.748,54.176,52.646,26.758,43.493,45.827,91.845,81.226,93.35,43.251,54.66,43.644,-10.82,55.5,55.031,72.625,80.875,56.0,57.063,0.0,0,72,70,1000,200,0.207,284.5,78.625,74.0,0.014,72.125,74.813,56.438,57.719,0.0,32.938,72,70,1000,200,0.068,287.5,89.063,83.375,0.028,72.313,72.875,56.563,57.813,0.0,53.219,72,70,1000,200,0.137,403.75,88.063,77.813,0.034,72.5,71.313,56.906,58.344,0.0,50.531,72,70,1000,200,0.172,454.25,88.125,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.089,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,529.5,528.5,303.5,519.5,525.5,521.5,-0.002,0.461,0.0,0.0,0.823,0.201,0.009,0.023,0.051,0.032
5112008,1008,1,1,3,1,100,0.0,40,79.727,79.727,1,1,826.94,197.95,0.011,13.339,0,80,55,1.4,1429.5,1439.89,747.649,1228.589,55.255,52.855,74.704,53.187,52.975,1.383,2.029,0.381,67.845,54.255,51.72,26.73,43.273,45.612,91.771,81.119,93.276,43.251,54.66,43.644,-10.82,54.313,53.969,72.625,81.0,55.906,56.906,0.0,0,72,70,1000,200,0.207,282.75,78.563,74.0,0.014,72.25,74.688,56.344,57.719,0.0,33.063,72,70,1000,200,0.067,283.0,88.875,83.375,0.028,72.313,72.813,56.5,57.813,0.0,53.344,72,70,1000,200,0.138,405.5,88.0,77.813,0.034,72.5,71.313,56.813,58.344,0.0,50.719,72,70,1000,200,0.174,458.0,87.938,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.924,12.064,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,529.5,529.0,303.75,519.5,525.5,521.5,-0.002,0.459,0.0,0.0,0.827,0.198,0.009,0.022,0.05,0.031
5112008,1009,1,1,3,1,100,0.0,40,79.727,79.727,1,1,837.482,197.95,0.011,13.456,0,80,55,1.4,1428.0,1446.177,739.774,1244.864,55.255,52.537,74.809,52.976,52.975,1.33,2.093,0.381,68.079,54.452,52.674,26.73,43.124,45.504,91.697,81.226,93.276,43.251,54.556,43.644,-10.82,55.875,55.125,72.625,81.0,55.906,56.906,0.0,0,72,70,1000,200,0.208,285.5,78.563,74.0,0.014,72.25,74.625,56.344,57.625,0.0,32.438,72,70,1000,200,0.073,291.75,88.75,83.375,0.029,72.375,72.813,56.281,57.75,0.0,54.094,72,70,1000,200,0.136,403.25,87.875,77.688,0.034,72.5,71.313,56.719,58.125,0.0,51.313,72,70,1000,200,0.175,458.25,87.875,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.941,12.065,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,529.0,303.75,519.0,525.5,521.0,-0.002,0.468,0.0,0.0,0.837,0.198,0.009,0.023,0.05,0.032
5112008,1010,1,1,3,1,100,0.0,40,79.781,79.781,1,1,845.681,197.95,0.011,13.471,0,80,55,1.4,1441.0,1446.177,753.947,1223.039,55.255,52.324,74.599,52.764,52.868,1.391,2.093,0.388,68.116,54.49,53.01,26.786,43.163,45.612,91.623,81.013,93.202,43.251,54.66,43.644,-10.82,56.156,55.563,72.625,80.938,55.688,56.75,0.0,0,72,70,1000,200,0.21,287.25,78.313,74.0,0.014,72.25,74.563,56.125,57.625,0.0,32.719,72,70,1000,200,0.066,283.0,88.625,83.188,0.029,72.188,72.813,56.188,57.594,0.0,52.875,72,70,1000,200,0.142,416.25,87.813,77.625,0.036,72.375,71.313,56.719,58.125,0.0,52.281,72,70,1000,200,0.175,458.5,87.75,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.056,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,529.0,303.5,519.0,525.5,521.0,-0.002,0.464,0.0,0.0,0.846,0.198,0.009,0.023,0.053,0.031
5112008,1011,1,1,3,1,100,0.0,40,79.709,79.709,1,1,845.681,201.464,0.011,13.354,0,80,55,1.4,1442.25,1444.604,768.104,1231.738,54.932,52.431,74.704,52.764,52.547,1.383,2.079,0.384,68.1,54.512,53.179,26.842,43.325,45.504,91.549,81.119,93.128,43.324,54.765,43.644,-10.82,56.375,55.813,72.625,80.875,55.5,56.75,0.0,0,72,70,1000,200,0.201,281.25,78.25,74.0,0.014,72.125,74.438,56.125,57.5,0.0,32.063,72,70,1000,200,0.076,301.0,88.625,83.063,0.029,72.188,72.75,56.094,57.438,0.0,53.563,72,70,1000,200,0.14,406.25,87.563,77.688,0.036,72.313,71.188,56.469,58.0,0.0,52.094,72,70,1000,200,0.176,459.5,87.5,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.048,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.5,529.0,303.75,519.5,525.5,521.5,-0.002,0.374,0.0,0.0,0.846,0.201,0.009,0.024,0.052,0.031
5112008,1012,1,1,3,1,100,0.0,40,79.426,79.426,1,1,855.051,201.464,0.011,13.324,0,80,55,1.4,1446.75,1476.108,752.373,1235.453,54.825,52.324,74.599,52.659,52.333,1.391,2.032,0.37,68.216,54.564,53.235,26.954,43.195,45.397,91.549,81.119,93.054,43.251,54.765,43.644,-10.82,56.375,55.938,72.625,80.938,55.5,56.438,0.0,0,72,70,1000,200,0.21,286.5,78.125,74.0,0.014,72.25,74.313,55.938,57.406,0.0,32.688,72,70,1000,200,0.075,298.75,88.25,83.063,0.029,72.063,72.75,55.969,57.438,0.0,54.063,72,70,1000,200,0.141,410.5,87.5,77.625,0.042,72.313,71.125,56.469,57.938,0.0,52.375,72,70,1000,200,0.175,457.75,87.438,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.919,12.062,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.5,529.5,303.75,519.0,525.5,521.0,-0.002,0.455,0.0,0.0,0.855,0.201,0.008,0.022,0.06,0.031
5112008,1013,1,1,3,1,100,0.0,40,79.163,79.163,1,1,880.82,208.492,0.011,13.412,0,80,55,1.4,1458.25,1507.734,772.819,1261.175,54.825,52.112,74.599,52.553,52.44,1.394,2.065,0.403,68.299,54.57,52.814,26.982,42.845,45.29,91.327,81.013,92.907,43.178,54.765,43.644,-10.82,55.969,55.531,72.625,81.0,55.281,56.438,0.0,0,72,70,1000,200,0.21,286.75,78.0,73.875,0.014,72.125,74.375,55.844,57.313,0.0,32.188,72,70,1000,200,0.074,299.0,88.188,83.0,0.029,72.063,72.625,55.875,57.344,0.0,53.031,72,70,1000,200,0.149,421.75,87.25,77.625,0.042,72.313,71.063,56.375,57.938,0.0,51.969,72,70,1000,200,0.179,465.0,87.25,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.927,12.072,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.5,529.5,303.75,521.0,525.5,521.0,-0.002,0.539,0.0,0.0,0.881,0.208,0.008,0.022,0.059,0.03
5112008,1014,1,1,3,1,100,0.0,40,78.833,78.833,1,1,859.736,200.293,0.011,13.339,0,80,55,1.4,1475.75,1472.952,752.373,1252.514,54.61,52.006,74.494,52.342,52.119,1.383,2.075,0.377,68.306,54.583,53.01,26.982,42.728,44.967,91.327,81.013,92.98,43.104,54.765,43.571,-10.82,56.313,55.75,72.5,80.875,55.188,56.344,0.0,0,72,70,1000,200,0.212,288.25,78.0,73.875,0.014,72.125,74.438,55.75,57.125,0.0,32.063,72,70,1000,200,0.075,300.75,88.063,82.875,0.029,72.188,72.563,55.875,57.344,0.0,54.156,72,70,1000,200,0.14,410.25,87.188,77.563,0.04,72.063,71.0,56.281,57.875,0.0,52.531,72,70,1000,200,0.179,462.25,87.25,79.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.933,12.059,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,531.0,530.0,303.5,520.0,525.5,521.0,-0.002,0.534,0.0,0.0,0.86,0.2,0.008,0.022,0.056,0.03
5112008,1015,1,1,3,1,100,0.0,40,78.705,78.705,1,1,855.051,199.122,0.011,13.368,0,80,55,1.4,1457.0,1452.469,742.925,1232.375,54.502,51.794,74.389,52.025,52.119,1.413,2.054,0.395,68.349,54.692,52.982,26.954,42.489,44.86,91.254,81.013,92.833,42.225,54.66,42.77,-10.82,56.375,55.781,72.5,80.75,55.094,56.25,0.0,0,72,70,1000,200,0.212,288.25,77.938,73.875,0.014,72.0,74.313,55.625,57.0,0.0,32.313,72,70,1000,200,0.07,294.0,87.938,82.875,0.029,72.063,72.563,55.656,57.219,0.0,53.594,72,70,1000,200,0.14,409.25,86.938,77.563,0.035,72.063,70.875,56.188,57.75,0.0,51.375,72,70,1000,200,0.176,457.75,86.938,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,531.0,530.0,303.5,520.0,525.5,521.0,-0.002,0.586,0.0,0.0,0.855,0.199,0.008,0.021,0.048,0.029
5112008,1016,1,1,3,1,100,0.0,40,78.262,78.262,1,1,830.454,199.122,0.011,13.295,0,80,55,1.4,1454.0,1454.042,739.774,1240.266,54.502,51.688,74.389,52.131,52.012,1.429,2.032,0.399,68.28,54.624,53.095,27.01,42.54,44.967,91.18,80.907,92.759,41.712,54.765,42.26,-10.82,56.469,55.969,72.625,80.75,55.094,56.125,0.0,0,72,70,1000,200,0.214,289.25,77.938,73.875,0.014,72.125,74.188,55.625,57.125,0.0,33.094,72,70,1000,200,0.069,287.0,87.875,82.75,0.029,72.063,72.5,55.625,57.125,0.0,52.906,72,70,1000,200,0.143,413.5,86.938,77.563,0.034,72.063,70.813,56.188,57.75,0.0,52.188,72,70,1000,200,0.172,453.5,86.938,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,531.0,530.0,303.5,520.0,525.5,521.5,-0.002,0.558,0.0,0.0,0.83,0.199,0.008,0.022,0.046,0.029
5112008,1017,1,1,3,1,100,0.0,40,77.758,77.758,1,1,873.792,199.122,0.011,13.339,0,80,55,1.4,1454.5,1476.108,746.075,1259.447,54.287,51.794,74.389,52.131,51.798,1.379,2.05,0.395,68.461,54.778,54.861,26.982,42.767,44.967,91.18,80.907,92.759,41.566,54.66,42.042,-10.82,58.313,57.625,72.5,80.813,54.906,55.938,0.0,0,72,70,1000,200,0.21,286.5,77.625,73.875,0.014,72.0,74.063,55.531,57.0,0.0,31.688,72,70,1000,200,0.077,305.25,87.688,82.75,0.028,72.063,72.5,55.625,57.125,0.0,53.438,72,70,1000,200,0.141,409.0,86.75,77.563,0.034,72.063,70.875,56.094,57.563,0.0,50.5,72,70,1000,200,0.182,466.5,86.813,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,531.0,530.5,303.5,520.0,525.5,521.5,-0.002,0.485,0.0,0.0,0.874,0.199,0.008,0.02,0.046,0.029
5112008,1018,1,1,3,1,100,0.0,40,77.139,77.139,1,1,851.537,195.608,0.011,13.295,0,80,55,1.4,1449.75,1463.491,750.799,1233.362,54.287,51.794,74.284,52.025,51.905,1.368,1.989,0.381,68.448,54.663,55.114,26.982,42.942,45.29,91.032,80.907,92.685,41.493,54.765,41.896,-10.82,58.594,58.0,72.5,80.688,54.906,55.938,0.0,0,72,70,1000,200,0.214,289.25,77.625,73.875,0.014,72.125,74.063,55.344,56.938,0.0,32.031,72,70,1000,200,0.072,295.75,87.563,82.563,0.028,71.875,72.438,55.5,57.0,0.0,52.219,72,70,1000,200,0.138,407.25,86.688,77.563,0.034,72.063,70.875,56.094,57.563,0.0,52.219,72,70,1000,200,0.172,453.5,86.625,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.916,12.044,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,530.5,303.5,520.0,525.5,521.0,-0.002,0.404,0.0,0.0,0.852,0.196,0.008,0.02,0.045,0.028
5112008,1019,1,1,3,1,100,0.0,40,76.626,76.626,1,1,846.852,200.293,0.011,13.295,0,80,55,1.4,1450.0,1458.765,747.649,1250.095,54.179,52.112,74.389,52.236,51.798,1.391,2.054,0.373,68.418,54.735,55.226,27.01,43.299,45.504,91.032,80.801,92.685,41.419,54.66,41.823,-10.82,58.281,58.281,72.438,80.625,54.781,55.875,0.0,0,72,70,1000,200,0.212,288.0,77.563,73.75,0.014,72.0,74.063,55.344,56.781,0.0,31.672,72,70,1000,200,0.074,297.25,87.313,82.5,0.029,71.875,72.438,55.5,56.813,0.0,52.031,72,70,1000,200,0.138,405.5,86.563,77.313,0.034,72.0,70.75,55.906,57.438,0.0,51.438,72,70,1000,200,0.177,458.25,86.563,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.917,12.046,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,530.5,303.5,520.5,525.5,521.0,-0.002,0.406,0.0,0.0,0.847,0.2,0.008,0.02,0.046,0.029
5112008,1020,1,1,3,1,100,0.0,40,76.072,76.072,1,1,825.769,200.293,0.011,13.281,0,80,55,1.4,1443.5,1432.038,744.5,1226.799,54.287,52.112,74.389,52.342,51.905,1.421,2.083,0.388,68.267,54.68,53.515,27.094,43.312,45.504,90.884,80.695,92.537,41.273,54.66,41.677,-10.82,56.656,56.5,72.438,80.688,54.781,55.938,0.0,0,72,70,1000,200,0.215,289.5,77.563,73.75,0.014,72.0,74.063,55.344,56.781,0.0,31.25,72,70,1000,200,0.074,298.75,87.313,82.5,0.029,72.063,72.5,55.5,56.813,0.0,53.125,72,70,1000,200,0.132,395.25,86.375,77.563,0.038,72.0,70.688,55.906,57.438,0.0,51.906,72,70,1000,200,0.17,451.0,86.313,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.925,12.056,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,530.5,303.5,521.0,525.5,521.0,-0.002,0.401,0.0,0.0,0.826,0.2,0.008,0.02,0.049,0.028
5112008,1021,1,1,3,1,100,0.0,40,75.57,75.57,1,1,838.653,199.122,0.011,13.368,0,80,55,1.4,1444.75,1447.749,757.094,1238.889,54.394,52.112,74.179,52.342,52.012,1.417,2.061,0.392,68.337,54.676,54.357,27.122,43.37,45.719,90.884,80.695,92.463,41.2,54.66,41.605,-10.82,57.125,57.375,72.438,80.5,54.781,55.875,0.0,0,72,70,1000,200,0.226,296.75,77.438,73.75,0.014,72.0,73.938,55.344,56.781,0.0,31.094,72,70,1000,200,0.074,298.75,87.063,82.375,0.029,71.875,72.438,55.5,56.813,0.0,53.594,72,70,1000,200,0.128,391.5,86.25,77.313,0.042,72.0,70.625,55.906,57.438,0.0,51.844,72,70,1000,200,0.17,452.5,86.25,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.049,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,531.5,530.5,303.5,520.0,525.5,521.0,-0.002,0.402,0.0,0.0,0.839,0.199,0.008,0.02,0.055,0.028
5112008,1022,1,1,3,1,100,0.0,40,75.126,75.126,1,1,833.968,200.293,0.021,13.339,0,80,55,1.4,1450.75,1441.461,738.198,1231.259,54.394,52.218,74.179,52.342,52.012,1.36,2.093,0.388,68.413,54.701,55.422,27.15,43.584,45.719,90.81,80.695,92.39,40.98,54.869,41.386,-10.82,58.406,58.25,72.438,80.438,54.906,55.875,0.0,0,72,70,1000,200,0.214,289.25,77.375,73.75,0.014,72.0,73.875,55.344,56.781,0.0,30.984,72,70,1000,200,0.074,297.75,87.063,82.375,0.029,71.875,72.375,55.375,56.813,0.0,52.75,72,70,1000,200,0.14,408.5,86.125,77.313,0.034,72.063,70.563,55.906,57.438,0.0,51.75,72,70,1000,200,0.172,455.75,86.25,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.051,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,530.5,303.5,519.5,525.5,521.5,-0.003,0.39,0.0,0.0,0.834,0.2,0.007,0.02,0.044,0.028
5112008,1023,1,1,3,1,100,0.0,40,74.816,74.816,1,1,863.25,197.95,0.011,13.295,0,80,55,1.4,1452.0,1488.744,741.35,1256.823,54.287,52.324,74.389,52.553,52.119,1.421,2.039,0.384,68.429,54.768,54.749,27.178,43.519,45.719,90.736,80.695,92.316,40.906,54.765,41.313,-10.82,57.469,57.719,72.5,80.563,54.906,55.875,0.0,0,72,70,1000,200,0.226,297.25,77.375,73.688,0.014,72.0,73.938,55.344,56.781,0.0,31.625,72,70,1000,200,0.073,291.25,86.875,82.25,0.029,71.875,72.375,55.375,56.813,0.0,52.719,72,70,1000,200,0.132,397.0,86.063,77.313,0.034,72.063,70.563,55.906,57.344,0.0,51.0,72,70,1000,200,0.181,462.75,86.125,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,531.5,530.5,303.5,520.0,525.5,521.0,-0.002,0.39,0.0,0.0,0.863,0.198,0.008,0.02,0.043,0.028
5112008,1024,1,1,3,1,100,0.0,40,74.536,74.536,1,1,856.223,201.464,0.011,13.398,0,80,55,1.4,1452.75,1461.916,769.676,1247.066,54.394,52.218,74.179,52.447,52.119,1.398,2.09,0.373,68.457,54.699,53.712,27.206,43.325,45.612,90.662,80.695,92.39,40.76,54.869,41.168,-10.82,56.438,56.719,72.438,80.625,54.906,55.875,0.0,0,72,70,1000,200,0.222,295.75,77.125,73.688,0.014,72.0,73.938,55.344,56.781,0.0,31.266,72,70,1000,200,0.073,297.25,86.875,82.188,0.029,71.875,72.313,55.5,56.813,0.0,52.813,72,70,1000,200,0.131,397.0,86.0,77.188,0.038,72.0,70.625,55.781,57.344,0.0,52.125,72,70,1000,200,0.184,469.25,85.938,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.945,12.074,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.5,531.0,303.5,519.0,525.5,521.0,-0.002,0.387,0.0,0.0,0.856,0.201,0.007,0.02,0.049,0.027
5112008,1025,1,1,3,1,100,0.0,40,74.106,74.106,1,1,844.51,200.293,0.011,13.412,0,80,55,1.4,1451.5,1468.22,741.35,1237.024,54.287,52.112,74.179,52.342,52.119,1.322,2.09,0.392,68.418,54.743,53.796,27.262,43.124,45.504,90.662,80.588,92.242,40.687,54.765,41.24,-10.82,56.625,56.75,72.438,80.5,54.906,55.875,0.0,0,72,70,1000,200,0.226,296.75,77.125,73.688,0.014,72.125,73.875,55.344,56.781,0.0,31.219,72,70,1000,200,0.074,297.25,86.625,82.188,0.029,71.875,72.375,55.375,56.719,0.0,52.375,72,70,1000,200,0.132,397.75,85.75,77.188,0.038,72.063,70.563,55.781,57.344,0.0,52.125,72,70,1000,200,0.175,459.25,85.75,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.924,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,531.0,303.5,520.0,525.5,521.0,-0.002,0.527,0.0,0.0,0.845,0.2,0.007,0.019,0.047,0.027
5112008,1026,1,1,3,1,100,0.0,40,73.612,73.612,1,1,867.936,197.95,0.011,13.339,0,80,55,1.4,1457.5,1452.469,738.198,1252.902,54.287,52.112,74.284,52.342,52.012,1.436,2.101,0.392,68.414,54.733,54.104,27.234,43.072,45.397,90.514,80.482,92.168,40.613,54.765,41.022,-10.82,57.094,56.938,72.438,80.5,54.781,55.875,0.0,0,72,70,1000,200,0.228,299.0,77.063,73.688,0.014,72.125,73.813,55.344,56.688,0.0,32.188,72,70,1000,200,0.074,298.25,86.625,81.938,0.028,71.875,72.375,55.5,56.719,0.0,51.469,72,70,1000,200,0.134,400.75,85.625,77.188,0.034,72.063,70.625,55.781,57.344,0.0,51.969,72,70,1000,200,0.172,454.75,85.75,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.933,12.072,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.0,303.5,520.0,525.5,521.0,-0.002,0.386,0.0,0.0,0.868,0.198,0.007,0.019,0.042,0.027
5112008,1027,1,1,3,1,100,0.0,40,73.152,73.152,1,1,848.023,201.464,0.011,13.31,0,80,55,1.4,1456.25,1458.765,755.52,1246.655,54.394,52.006,74.179,52.236,52.119,1.353,2.072,0.384,68.519,54.742,54.329,27.234,43.195,45.612,90.514,80.482,92.094,40.467,54.869,40.949,-10.82,57.281,57.094,72.438,80.625,54.781,55.75,0.0,0,72,70,1000,200,0.228,298.25,76.938,73.688,0.014,72.125,73.938,55.344,56.688,0.0,32.531,72,70,1000,200,0.074,299.0,86.375,81.938,0.029,72.063,72.375,55.375,56.813,0.0,52.156,72,70,1000,200,0.13,395.75,85.563,77.188,0.034,72.063,70.563,55.781,57.344,0.0,51.75,72,70,1000,200,0.178,461.0,85.563,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.921,12.051,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.5,531.0,303.5,520.0,525.5,521.0,-0.002,0.445,0.0,0.0,0.848,0.201,0.007,0.019,0.042,0.026
5112008,1028,1,1,3,1,100,0.0,40,72.771,72.771,1,1,845.681,204.978,0.011,13.339,0,80,55,1.4,1454.75,1443.032,746.075,1235.186,54.287,52.218,74.284,52.342,52.012,1.421,2.119,0.395,68.486,54.798,53.459,27.178,43.15,45.397,90.514,80.588,92.094,40.467,54.66,40.876,-10.82,56.438,56.438,72.313,80.688,54.906,55.875,0.0,0,72,70,1000,200,0.229,298.75,76.938,73.688,0.014,72.125,73.813,55.219,56.688,0.0,32.969,72,70,1000,200,0.075,299.5,86.375,81.875,0.029,72.063,72.375,55.375,56.719,0.0,52.656,72,70,1000,200,0.125,391.0,85.438,77.188,0.038,72.063,70.563,55.781,57.281,0.0,51.906,72,70,1000,200,0.178,462.25,85.438,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.921,12.056,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,531.0,303.5,519.5,525.5,521.0,-0.002,0.384,0.0,0.0,0.846,0.205,0.007,0.019,0.046,0.026
5112008,1029,1,1,3,1,100,0.0,40,72.281,72.281,1,1,838.653,206.149,0.011,13.398,0,80,55,1.4,1449.75,1469.797,760.24,1246.795,54.287,52.006,74.179,52.236,52.012,1.421,2.133,0.395,68.368,54.734,53.599,27.122,43.176,45.397,90.292,80.376,92.02,40.394,54.869,40.803,-10.82,56.5,56.469,72.313,80.688,54.781,55.75,0.0,0,72,70,1000,200,0.217,290.5,76.688,73.438,0.014,72.0,73.75,55.219,56.688,0.0,32.344,72,70,1000,200,0.075,300.0,86.25,81.813,0.029,72.063,72.375,55.375,56.719,0.0,53.125,72,70,1000,200,0.134,400.0,85.438,77.125,0.036,72.313,70.5,55.781,57.281,0.0,52.219,72,70,1000,200,0.178,460.75,85.438,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.921,12.057,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,531.0,303.25,520.0,525.5,521.5,-0.002,0.379,0.0,0.0,0.839,0.206,0.007,0.019,0.044,0.026
5112008,1030,1,1,3,1,100,0.0,40,71.632,71.632,1,1,878.477,206.149,0.011,13.398,0,80,55,1.4,1484.25,1512.489,766.531,1277.117,54.287,52.006,74.179,52.236,51.905,1.406,2.129,0.388,68.528,54.822,54.637,27.122,43.409,45.504,90.366,80.376,91.946,40.32,54.765,40.73,-10.82,57.656,57.438,72.313,80.688,54.688,55.75,0.0,0,72,70,1000,200,0.224,296.25,76.688,73.688,0.014,72.0,73.938,55.219,56.5,0.0,31.859,72,70,1000,200,0.081,313.0,86.188,81.813,0.029,72.063,72.375,55.375,56.719,0.0,52.375,72,70,1000,200,0.14,407.0,85.125,77.125,0.041,72.063,70.5,55.719,57.281,0.0,52.25,72,70,1000,200,0.189,476.0,85.125,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.919,12.072,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.0,303.5,520.0,525.5,521.0,-0.002,0.38,0.0,0.0,0.878,0.206,0.006,0.019,0.048,0.025
5112008,1031,1,1,3,1,100,0.0,40,71.141,71.141,1,1,859.736,203.807,0.011,13.383,0,80,55,1.4,1455.75,1465.067,764.959,1233.54,54.179,52.006,74.284,52.236,52.012,1.394,2.057,0.388,68.36,54.697,53.403,27.122,43.461,45.504,90.292,80.482,91.872,40.247,54.765,40.658,-10.82,56.5,56.313,72.313,80.75,54.688,55.75,0.0,0,72,70,1000,200,0.217,290.75,76.688,73.438,0.014,72.0,73.938,55.219,56.688,0.0,33.438,72,70,1000,200,0.072,294.0,86.063,81.625,0.028,72.063,72.375,55.281,56.719,0.0,52.75,72,70,1000,200,0.139,403.75,85.063,77.125,0.034,72.0,70.563,55.719,57.281,0.0,52.094,72,70,1000,200,0.177,460.25,85.125,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.085,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.0,303.75,519.5,525.0,521.0,-0.002,0.379,0.0,0.0,0.86,0.204,0.007,0.018,0.039,0.025
5112008,1032,1,1,3,1,100,0.0,40,70.484,70.484,1,1,848.023,203.807,0.011,13.368,0,80,55,1.4,1467.25,1471.374,760.24,1229.886,54.287,52.112,74.179,52.236,52.012,1.375,2.029,0.399,68.337,54.762,53.319,27.15,43.597,45.504,90.218,80.376,91.799,40.174,54.869,40.585,-10.82,56.0,56.094,72.125,80.688,54.781,55.875,0.0,0,72,70,1000,200,0.228,298.0,76.5,73.438,0.014,72.0,73.938,55.219,56.5,0.0,33.188,72,70,1000,200,0.074,296.0,85.813,81.813,0.028,72.063,72.438,55.375,56.594,0.0,53.688,72,70,1000,200,0.134,397.5,85.0,77.063,0.037,72.0,70.563,55.781,57.188,0.0,51.938,72,70,1000,200,0.178,461.5,85.0,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.945,12.095,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,531.5,531.0,303.75,519.0,525.5,521.0,-0.002,0.374,0.0,0.0,0.848,0.204,0.006,0.016,0.043,0.025
5112008,1033,1,1,3,1,100,0.0,40,70.205,70.205,1,1,845.681,200.293,0.011,13.427,0,80,55,1.4,1467.25,1468.22,763.386,1224.862,54.394,52.324,74.179,52.447,52.119,1.398,2.029,0.388,68.316,54.759,53.543,27.094,43.739,45.827,90.144,80.27,91.799,40.101,54.869,40.439,-10.82,56.281,56.344,72.313,80.625,54.781,55.75,0.0,0,72,70,1000,200,0.228,299.25,76.438,73.438,0.014,72.0,73.875,55.219,56.5,0.0,32.781,72,70,1000,200,0.076,299.25,85.75,81.563,0.028,72.063,72.438,55.281,56.813,0.0,53.781,72,70,1000,200,0.132,397.5,85.0,77.063,0.037,72.063,70.563,55.719,57.281,0.0,51.375,72,70,1000,200,0.177,461.0,84.938,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.937,12.084,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.0,303.5,519.5,525.5,521.5,-0.002,0.307,0.0,0.0,0.846,0.2,0.006,0.017,0.043,0.025
5112008,1034,1,1,3,1,100,0.0,40,69.773,69.773,1,1,865.593,209.663,0.011,13.368,0,80,55,1.4,1458.75,1515.66,797.944,1230.715,54.394,52.643,74.284,52.553,52.119,1.394,2.072,0.395,68.498,54.812,53.768,27.066,43.752,45.719,90.144,80.27,91.725,40.027,54.765,40.366,-10.82,56.313,56.5,72.313,80.563,54.781,55.75,0.0,0,72,70,1000,200,0.225,296.5,76.438,73.438,0.014,72.125,73.813,55.219,56.688,0.0,32.0,72,70,1000,200,0.08,304.75,85.688,81.563,0.029,72.063,72.5,55.375,56.594,0.0,52.563,72,70,1000,200,0.138,408.5,84.875,77.063,0.038,72.313,70.5,55.719,57.281,0.0,51.563,72,70,1000,200,0.184,470.0,84.875,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.937,12.07,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.0,303.5,521.0,525.0,521.5,-0.002,0.307,0.0,0.0,0.866,0.21,0.006,0.017,0.043,0.025
5112008,1035,1,1,3,1,100,0.0,40,69.489,69.489,1,1,876.135,204.978,0.011,13.383,0,80,55,1.4,1480.5,1514.074,799.512,1244.962,54.502,52.749,74.179,52.764,52.226,1.326,2.083,0.392,68.514,54.815,53.964,27.066,43.914,45.934,90.07,80.376,91.651,40.467,54.869,40.658,-10.82,56.25,56.625,72.125,80.563,54.906,55.75,0.0,0,72,70,1000,200,0.225,296.75,76.438,73.375,0.014,72.0,73.813,55.344,56.688,0.0,31.844,72,70,1000,200,0.083,314.0,85.563,81.563,0.029,72.188,72.438,55.5,56.719,0.0,53.094,72,70,1000,200,0.138,403.25,84.813,77.063,0.042,72.375,70.5,55.719,57.188,0.0,53.094,72,70,1000,200,0.187,472.75,84.75,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.933,12.085,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.5,303.75,519.5,525.5,521.5,-0.002,0.177,0.0,0.0,0.876,0.205,0.006,0.017,0.047,0.024
5112008,1036,1,1,3,1,100,0.0,40,69.441,69.441,1,1,876.135,201.464,0.011,13.412,0,80,55,1.4,1477.25,1495.069,786.957,1216.11,54.61,53.067,74.284,53.081,52.44,1.368,2.068,0.392,68.587,54.89,53.487,27.066,44.245,46.149,90.07,80.27,91.577,40.98,54.869,41.313,-10.82,55.156,56.031,72.125,80.563,55.094,55.938,0.0,0,72,70,1000,200,0.228,298.5,76.313,73.375,0.014,72.125,73.75,55.531,56.688,0.0,32.625,72,70,1000,200,0.075,304.5,85.438,81.313,0.029,72.188,72.5,55.5,56.719,0.0,53.844,72,70,1000,200,0.134,399.0,84.563,77.125,0.034,72.313,70.5,55.781,57.281,0.0,52.875,72,70,1000,200,0.197,484.0,84.625,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.077,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.5,303.75,519.5,525.0,521.0,-0.002,0.322,0.0,0.0,0.876,0.201,0.006,0.017,0.037,0.024
5112008,1037,1,1,3,1,100,0.0,40,69.35,69.35,1,1,878.477,204.978,0.011,13.31,0,80,55,1.4,1490.75,1522.006,801.081,1240.861,54.717,52.961,74.073,53.081,52.654,1.349,2.093,0.399,68.624,54.888,52.141,27.094,44.297,46.041,89.922,79.951,91.503,41.126,54.869,41.459,-10.82,54.188,54.719,72.125,80.438,55.094,55.938,0.0,0,72,70,1000,200,0.227,298.0,76.313,73.375,0.014,72.125,73.75,55.531,56.781,0.0,32.719,72,70,1000,200,0.082,308.25,85.438,81.313,0.028,72.188,72.438,55.625,56.813,0.0,53.625,72,70,1000,200,0.132,402.25,84.438,77.063,0.034,72.313,70.375,55.781,57.281,0.0,52.938,72,70,1000,200,0.2,489.75,84.438,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.919,12.068,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.5,303.5,519.5,525.0,521.0,-0.002,0.323,0.0,0.0,0.878,0.205,0.006,0.017,0.037,0.023
5112008,1038,1,1,3,1,100,0.0,40,69.349,69.349,1,1,889.019,203.807,0.011,13.339,0,80,55,1.4,1500.0,1517.246,794.805,1239.074,54.825,53.173,74.284,53.398,52.761,1.364,2.097,0.381,68.659,54.943,52.758,27.066,44.31,46.149,89.848,80.163,91.503,41.2,54.765,41.532,-10.82,54.719,55.188,72.125,80.438,55.188,55.938,0.0,0,72,70,1000,200,0.225,297.0,76.125,73.375,0.014,72.125,73.75,55.625,56.781,0.0,32.281,72,70,1000,200,0.082,314.75,85.25,81.25,0.028,72.188,72.438,55.625,56.813,0.0,53.063,72,70,1000,200,0.143,414.0,84.375,76.938,0.033,72.313,70.5,55.906,57.281,0.0,53.094,72,70,1000,200,0.187,473.25,84.438,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.93,12.06,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,531.5,303.5,520.0,525.0,520.5,-0.002,0.326,0.0,0.0,0.889,0.204,0.006,0.016,0.036,0.024
5112008,1039,1,1,3,1,100,0.0,40,69.54,69.54,1,1,891.362,204.978,0.011,13.324,0,80,55,1.4,1501.75,1525.181,799.512,1252.642,54.932,53.279,74.073,53.293,52.868,1.379,2.065,0.384,68.802,55.048,54.609,27.178,44.614,46.471,89.774,80.163,91.429,41.2,54.765,41.532,-10.82,56.719,57.031,72.125,80.438,55.281,56.125,0.0,0,72,70,1000,200,0.223,295.5,76.125,73.375,0.014,72.125,73.75,55.625,56.781,0.0,32.156,72,70,1000,200,0.082,315.0,85.125,81.25,0.029,72.188,72.375,55.656,56.813,0.0,53.375,72,70,1000,200,0.143,413.5,84.25,76.938,0.036,72.313,70.5,55.906,57.281,0.0,53.094,72,70,1000,200,0.201,489.25,84.375,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.048,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,531.5,303.5,520.5,525.0,520.5,-0.002,0.326,0.0,0.0,0.891,0.205,0.006,0.016,0.038,0.023
5112008,1040,1,1,3,1,100,0.0,40,69.382,69.382,1,1,885.505,212.006,0.011,13.324,0,80,55,1.4,1504.5,1522.006,807.355,1232.348,55.04,53.704,74.179,53.715,53.189,1.394,2.122,0.428,68.794,55.0,53.712,27.234,44.601,46.793,89.774,80.163,91.429,41.126,54.869,41.532,-10.82,55.688,56.219,72.125,80.438,55.406,56.25,0.0,0,72,70,1000,200,0.224,295.75,76.125,73.375,0.014,72.125,73.625,55.75,56.938,0.0,32.844,72,70,1000,200,0.077,305.25,85.063,81.188,0.029,72.188,72.375,55.875,57.0,0.0,53.563,72,70,1000,200,0.143,414.0,84.25,76.938,0.04,72.313,70.5,56.094,57.344,0.0,53.625,72,70,1000,200,0.2,491.0,84.313,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.919,12.052,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.5,303.5,519.0,525.0,520.5,-0.002,0.394,0.0,0.0,0.886,0.212,0.006,0.016,0.043,0.024
5112008,1041,1,1,3,1,100,0.0,40,69.721,69.721,1,1,873.792,204.978,0.011,13.398,0,80,55,1.4,1516.25,1514.074,804.218,1251.525,55.255,53.704,74.073,53.821,53.296,1.364,2.122,0.392,68.807,55.063,53.655,27.29,44.55,46.901,89.7,80.057,91.355,41.273,54.869,41.605,-10.82,55.469,56.125,72.125,80.5,55.5,56.344,0.0,0,72,70,1000,200,0.227,297.25,75.875,73.375,0.014,72.125,73.625,55.844,57.0,0.0,33.719,72,70,1000,200,0.079,308.5,84.938,81.063,0.028,72.188,72.438,55.969,57.0,0.0,53.531,72,70,1000,200,0.145,416.75,84.188,77.063,0.042,72.063,70.438,56.094,57.438,0.0,53.063,72,70,1000,200,0.207,497.25,84.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.068,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,531.5,303.5,519.0,525.0,520.5,-0.002,0.327,0.0,0.0,0.874,0.205,0.005,0.016,0.044,0.023
5112008,1042,1,1,3,1,100,0.0,40,70.168,70.168,1,1,903.075,201.464,0.011,13.398,0,80,55,1.4,1510.75,1512.489,808.923,1243.221,55.255,53.704,74.179,53.821,53.296,1.398,2.079,0.403,68.826,55.061,53.375,27.403,44.576,46.686,89.552,80.163,91.208,41.419,54.765,41.75,-10.82,55.5,55.813,72.125,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.227,297.75,75.813,73.25,0.014,72.125,73.625,56.125,57.0,0.0,33.594,72,70,1000,200,0.082,310.25,84.938,81.188,0.029,72.188,72.438,56.094,57.219,0.0,54.094,72,70,1000,200,0.145,416.25,84.0,76.688,0.038,72.063,70.375,56.188,57.438,0.0,53.031,72,70,1000,200,0.197,486.0,84.0,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.06,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.0,531.5,303.5,519.5,525.0,520.5,-0.002,0.332,0.0,0.0,0.903,0.201,0.005,0.016,0.041,0.022
5112008,1043,1,1,3,1,100,0.0,40,70.371,70.371,1,1,914.788,204.978,0.011,13.354,0,80,55,1.4,1513.5,1529.946,815.193,1233.008,55.471,53.81,74.179,53.926,53.51,1.41,2.148,0.403,68.998,55.147,52.87,27.375,44.66,46.793,89.7,79.951,91.355,41.419,54.869,41.823,-10.82,54.938,55.25,72.125,80.625,55.688,56.563,0.0,0,72,70,1000,200,0.224,296.0,75.813,73.25,0.014,72.125,73.625,55.938,57.125,0.0,33.906,72,70,1000,200,0.077,303.25,84.875,81.063,0.028,72.188,72.375,56.094,57.219,0.0,54.531,72,70,1000,200,0.147,420.5,83.938,76.688,0.037,72.063,70.438,56.188,57.438,0.0,53.563,72,70,1000,200,0.206,498.5,83.875,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.932,12.049,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.0,532.0,303.5,520.5,525.0,521.0,-0.002,0.401,0.0,0.0,0.915,0.205,0.005,0.016,0.039,0.022
5112008,1044,1,1,3,1,100,0.0,40,70.817,70.817,1,1,898.39,204.978,0.011,13.368,0,80,55,1.4,1521.0,1537.892,812.058,1253.596,55.578,53.598,73.968,53.715,53.617,1.36,2.119,0.403,69.094,55.181,51.776,27.431,44.485,46.793,89.552,80.057,91.134,41.493,54.869,41.969,-10.82,53.75,54.156,72.313,80.563,55.688,56.563,0.0,0,72,70,1000,200,0.236,304.5,75.813,73.375,0.014,72.0,73.688,55.938,57.125,0.0,32.688,72,70,1000,200,0.085,321.5,84.625,80.75,0.028,72.188,72.375,56.094,57.438,0.0,53.563,72,70,1000,200,0.146,418.75,83.938,76.688,0.034,72.063,70.5,56.281,57.563,0.0,53.625,72,70,1000,200,0.197,486.0,83.813,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.941,12.044,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.0,532.0,303.75,520.0,525.0,520.5,-0.002,0.476,0.0,0.0,0.898,0.205,0.005,0.016,0.036,0.022
5112008,1045,1,1,3,1,100,0.0,40,71.011,71.011,1,1,897.218,214.348,0.011,13.441,0,80,55,1.4,1532.75,1520.419,833.989,1256.092,55.471,53.491,73.968,53.715,53.51,1.375,2.047,0.439,69.101,55.242,51.776,27.403,44.407,46.686,89.478,80.057,91.06,41.566,54.869,41.896,-10.82,54.156,54.25,72.313,80.563,55.813,56.563,0.0,0,72,70,1000,200,0.228,298.5,75.688,73.25,0.014,72.0,73.75,56.125,57.125,0.0,33.0,72,70,1000,200,0.084,320.5,84.563,81.0,0.029,72.188,72.375,56.188,57.344,0.0,54.438,72,70,1000,200,0.148,421.0,83.75,76.688,0.04,72.063,70.5,56.281,57.563,0.0,52.813,72,70,1000,200,0.201,491.5,83.813,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.044,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.0,532.0,303.5,521.0,525.0,520.5,-0.002,0.333,0.0,0.0,0.897,0.214,0.005,0.015,0.041,0.023
5112008,1046,1,1,3,1,100,0.0,40,71.331,71.331,1,1,915.959,207.321,0.011,13.339,0,80,55,1.4,1528.75,1550.623,813.625,1244.811,55.471,53.491,74.179,53.715,53.403,1.421,2.162,0.395,69.121,55.215,51.328,27.346,44.102,46.256,89.478,79.951,90.986,41.493,54.765,41.896,-10.82,53.844,53.656,72.313,80.563,55.813,56.75,0.0,0,72,70,1000,200,0.228,298.0,75.688,73.25,0.014,72.0,73.813,56.125,57.313,0.0,32.969,72,70,1000,200,0.082,313.75,84.563,80.75,0.028,72.188,72.375,56.094,57.344,0.0,54.906,72,70,1000,200,0.149,421.5,83.688,76.688,0.042,72.313,70.438,56.375,57.563,0.0,54.781,72,70,1000,200,0.202,490.5,83.688,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.074,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,532.0,303.5,520.0,525.0,520.5,-0.002,0.405,0.0,0.0,0.916,0.207,0.005,0.016,0.043,0.021
5112008,1047,1,1,3,1,100,0.0,40,71.811,71.811,1,1,926.501,204.978,0.011,13.368,0,80,55,1.4,1539.0,1528.357,827.726,1263.285,55.471,53.385,74.073,53.715,53.51,1.391,2.104,0.395,69.082,55.269,51.468,27.318,44.051,46.364,89.404,79.845,90.986,41.566,54.869,41.896,-10.82,53.719,53.719,72.313,80.625,55.813,56.75,0.0,0,72,70,1000,200,0.237,304.0,75.625,73.25,0.014,72.0,73.813,56.125,57.313,0.0,32.469,72,70,1000,200,0.083,315.25,84.438,80.75,0.029,72.313,72.438,56.281,57.344,0.0,54.969,72,70,1000,200,0.153,427.25,83.563,76.625,0.037,72.063,70.5,56.375,57.75,0.0,54.031,72,70,1000,200,0.199,488.0,83.625,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.072,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,532.0,303.5,520.5,525.0,520.5,-0.002,0.332,0.0,0.0,0.927,0.205,0.005,0.016,0.037,0.022
5112008,1048,1,1,3,1,100,0.0,40,71.991,71.991,1,1,905.417,207.321,0.011,13.398,0,80,55,1.4,1553.25,1564.968,827.726,1265.258,55.471,53.385,74.073,53.715,53.51,1.391,2.144,0.41,69.183,55.411,51.608,27.29,44.076,46.471,89.33,79.845,91.06,41.566,54.869,41.969,-10.82,54.0,53.969,72.313,80.688,55.906,56.563,0.0,0,72,70,1000,200,0.229,298.75,75.5,73.125,0.014,72.0,73.75,56.125,57.313,0.0,32.031,72,70,1000,200,0.084,316.75,84.375,80.625,0.029,72.313,72.375,56.188,57.344,0.0,53.875,72,70,1000,200,0.16,439.5,83.375,76.625,0.038,72.063,70.438,56.469,57.75,0.0,54.344,72,70,1000,200,0.2,488.75,83.375,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.064,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.0,531.5,303.5,520.0,525.5,520.5,-0.002,0.406,0.0,0.0,0.905,0.207,0.005,0.016,0.037,0.021
5112008,1049,1,1,3,1,100,0.0,40,72.338,72.338,1,1,918.302,209.663,0.011,13.412,0,80,55,1.4,1542.25,1569.754,826.16,1268.632,55.471,53.385,74.073,53.61,53.403,1.391,2.137,0.41,69.311,55.419,51.945,27.262,44.089,46.471,89.182,79.951,90.912,41.639,54.974,41.969,-10.82,54.281,54.188,72.313,80.688,55.813,56.75,0.0,0,72,70,1000,200,0.238,305.0,75.5,73.125,0.014,72.125,73.625,56.25,57.313,0.0,33.094,72,70,1000,200,0.083,316.0,84.25,80.625,0.028,72.313,72.375,56.188,57.438,0.0,54.688,72,70,1000,200,0.159,433.75,83.25,76.688,0.038,72.313,70.5,56.375,57.75,0.0,54.844,72,70,1000,200,0.198,487.0,83.375,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.927,12.057,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,531.5,303.75,520.5,525.0,520.5,-0.002,0.332,0.0,0.0,0.918,0.21,0.005,0.015,0.036,0.021
5112008,1050,1,1,3,1,100,0.0,40,72.563,72.563,1,1,914.788,210.835,0.011,13.383,0,80,55,1.4,1567.25,1577.738,827.726,1295.612,55.471,53.598,73.968,53.715,53.296,1.394,2.05,0.417,69.3,55.501,51.664,27.234,44.537,46.686,89.182,79.845,90.912,41.566,54.869,42.042,-10.82,53.781,54.094,72.313,80.563,55.906,56.563,0.0,0,72,70,1000,200,0.233,301.0,75.5,73.125,0.014,72.125,73.688,56.25,57.406,0.0,33.219,72,70,1000,200,0.084,316.75,84.063,80.625,0.028,72.313,72.375,56.094,57.344,0.0,53.969,72,70,1000,200,0.164,443.5,83.25,76.625,0.034,72.5,70.563,56.375,57.75,0.0,54.563,72,70,1000,200,0.214,503.75,83.25,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.948,12.077,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,531.5,303.5,519.5,525.0,520.0,-0.002,0.479,0.0,0.0,0.915,0.211,0.005,0.014,0.033,0.021
5112008,1051,1,1,3,1,100,0.0,40,73.039,73.039,1,1,942.899,212.006,0.011,13.31,0,80,55,1.4,1570.0,1600.133,826.16,1292.057,55.471,53.704,74.073,53.821,53.403,1.372,2.162,0.388,69.361,55.479,51.889,27.29,44.588,46.793,89.108,79.738,90.838,41.712,54.974,42.114,-10.82,54.063,54.188,72.125,80.563,55.906,56.75,0.0,0,72,70,1000,200,0.236,304.5,75.188,73.125,0.014,72.125,73.875,56.25,57.406,0.0,33.719,72,70,1000,200,0.083,315.5,84.063,80.438,0.029,72.313,72.313,56.281,57.438,0.0,54.0,72,70,1000,200,0.164,443.5,83.188,76.625,0.038,72.563,70.563,56.469,57.75,0.0,55.313,72,70,1000,200,0.223,517.0,83.188,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.074,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,532.0,303.5,521.0,525.5,520.0,-0.002,0.403,0.0,0.0,0.943,0.212,0.004,0.015,0.036,0.021
5112008,1052,1,1,3,1,100,0.0,40,73.507,73.507,1,1,951.098,212.006,0.011,13.31,0,80,55,1.4,1581.25,1604.939,829.292,1299.064,55.578,53.704,73.968,53.821,53.403,1.387,2.119,0.403,69.514,55.576,52.954,27.375,44.789,46.901,89.108,79.738,90.765,41.639,54.869,42.114,-10.82,54.906,55.125,72.313,80.438,55.906,56.75,0.0,0,72,70,1000,200,0.233,302.0,75.25,73.125,0.014,72.0,73.938,56.25,57.406,0.0,33.094,72,70,1000,200,0.083,315.5,83.875,80.563,0.028,72.313,72.188,56.281,57.344,0.0,54.344,72,70,1000,200,0.164,443.25,83.063,76.625,0.042,72.688,70.563,56.469,57.75,0.0,55.781,72,70,1000,200,0.231,527.5,83.063,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.949,12.079,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,532.0,303.5,520.5,525.0,520.0,-0.002,0.478,0.0,0.0,0.951,0.212,0.004,0.014,0.039,0.02
5112008,1053,1,1,3,1,100,0.0,40,74.016,74.016,1,1,963.982,209.663,0.011,13.427,0,80,55,1.4,1597.5,1620.978,818.327,1327.938,55.686,53.704,73.863,53.821,53.51,1.398,2.133,0.41,69.629,55.674,51.608,27.459,44.854,47.008,89.034,79.632,90.765,41.786,54.974,42.114,-10.82,53.656,54.031,72.313,80.563,56.0,56.906,0.0,0,72,70,1000,200,0.233,302.0,75.188,73.125,0.014,72.125,73.875,56.25,57.406,0.0,32.75,72,70,1000,200,0.084,317.75,83.813,80.563,0.029,72.375,72.125,56.281,57.438,0.0,54.438,72,70,1000,200,0.171,453.25,83.063,76.625,0.034,72.688,70.688,56.469,57.75,0.0,56.688,72,70,1000,200,0.238,534.5,83.063,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.94,12.074,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,531.5,531.5,303.5,519.5,525.0,520.0,-0.002,0.334,0.0,0.0,0.964,0.21,0.004,0.014,0.032,0.021
5112008,1054,1,1,3,1,100,0.0,40,74.295,74.295,1,1,973.353,208.492,0.011,13.339,0,80,55,1.4,1602.5,1654.755,843.38,1332.929,55.686,53.81,73.968,53.926,53.617,1.368,2.119,0.399,69.712,55.696,52.814,27.487,45.113,47.008,88.886,79.738,90.691,41.786,54.869,42.187,-10.82,55.156,55.063,72.313,80.563,55.906,56.906,0.0,0,72,70,1000,200,0.242,307.5,75.125,73.063,0.014,72.313,73.688,56.344,57.406,0.0,33.406,72,70,1000,200,0.089,327.25,83.813,80.438,0.029,72.313,72.063,56.5,57.438,0.0,54.406,72,70,1000,200,0.169,452.5,82.938,76.625,0.038,72.875,70.813,56.469,57.875,0.0,57.719,72,70,1000,200,0.24,536.5,83.0,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.94,12.084,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.5,303.75,520.0,525.5,519.5,-0.002,0.409,0.0,0.0,0.973,0.208,0.004,0.014,0.035,0.02
5112008,1055,1,1,3,1,100,0.0,40,74.676,74.676,1,1,963.982,210.835,0.011,13.398,0,80,55,1.4,1633.0,1632.223,833.989,1332.972,55.686,53.916,73.863,54.032,53.51,1.36,2.148,0.392,69.863,55.816,51.889,27.543,45.807,47.33,88.96,79.632,90.617,41.712,55.078,42.114,-10.82,54.063,54.469,72.313,80.625,56.0,56.906,0.0,0,72,70,1000,200,0.234,301.75,75.188,73.063,0.014,72.438,73.25,56.344,57.406,0.0,34.188,72,70,1000,200,0.086,324.5,83.625,80.438,0.029,72.375,72.0,56.5,57.438,0.0,55.438,72,70,1000,200,0.168,447.25,82.813,76.563,0.034,72.875,70.875,56.469,57.875,0.0,57.875,72,70,1000,200,0.258,556.0,82.813,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.943,12.065,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,532.0,303.5,519.0,525.5,520.0,-0.002,0.403,0.0,0.0,0.964,0.211,0.004,0.013,0.031,0.02
5112008,1056,1,1,3,1,100,0.0,40,75.213,75.213,1,1,983.895,210.835,0.011,13.412,0,80,55,1.4,1671.5,1685.423,848.074,1364.448,55.686,54.022,73.758,54.138,53.724,1.421,2.266,0.414,69.708,55.769,52.534,27.627,46.345,47.653,88.886,79.526,90.543,41.712,54.974,42.042,-10.82,54.594,54.938,72.313,80.688,56.125,56.906,0.0,0,72,70,1000,200,0.248,311.5,75.188,73.063,0.014,72.438,73.063,56.438,57.5,0.0,34.188,72,70,1000,200,0.096,340.25,83.625,80.438,0.029,72.375,72.0,56.5,57.594,0.0,55.25,72,70,1000,200,0.175,459.75,82.813,76.563,0.034,73.0,70.75,56.469,57.875,0.0,58.656,72,70,1000,200,0.269,568.0,82.688,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.941,12.056,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,532.0,303.5,521.0,525.0,519.5,-0.002,0.334,0.0,0.0,0.984,0.211,0.004,0.013,0.031,0.019
5112008,1057,1,1,3,1,100,0.0,40,75.716,75.716,1,1,990.922,208.492,0.011,13.456,0,80,55,1.4,1686.25,1691.892,852.766,1386.079,55.901,54.022,73.548,54.243,53.938,1.36,2.274,0.406,69.7,55.741,52.141,27.795,46.254,47.76,88.812,79.526,90.543,41.786,54.974,42.187,-10.82,54.219,54.094,72.313,80.688,56.125,56.969,0.0,0,72,70,1000,200,0.244,308.75,75.125,73.063,0.014,72.438,72.938,56.438,57.406,0.0,34.688,72,70,1000,200,0.104,353.75,83.625,80.313,0.029,72.375,71.938,56.5,57.594,0.0,55.406,72,70,1000,200,0.177,462.0,82.688,76.563,0.038,73.0,70.688,56.469,57.875,0.0,59.625,72,70,1000,200,0.268,566.0,82.563,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.94,12.067,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,531.5,532.0,303.75,521.5,525.5,519.5,-0.002,0.409,0.0,0.0,0.991,0.208,0.004,0.014,0.034,0.019
5112008,1058,1,1,3,1,100,0.0,40,76.754,76.754,1,1,986.237,210.835,0.011,13.339,0,80,55,1.4,1686.25,1717.814,844.945,1404.544,55.901,54.128,73.548,54.243,53.831,1.387,2.252,0.403,69.714,55.772,52.057,27.879,46.416,47.975,88.738,79.632,90.395,41.786,54.974,42.187,-10.82,54.063,54.406,72.313,80.688,56.344,57.063,0.0,0,72,70,1000,200,0.243,308.5,75.125,73.063,0.014,72.438,72.938,56.438,57.5,0.0,35.313,72,70,1000,200,0.105,355.25,83.438,80.188,0.029,72.375,71.813,56.563,57.594,0.0,55.219,72,70,1000,200,0.182,466.75,82.563,76.563,0.034,72.688,70.688,56.719,57.875,0.0,60.594,72,70,1000,200,0.279,577.0,82.563,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.952,12.068,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,531.5,532.0,303.5,520.5,525.0,519.5,-0.002,0.406,0.0,0.0,0.986,0.211,0.004,0.014,0.03,0.019
5112008,1059,1,1,3,1,100,0.0,40,77.062,77.062,1,1,993.265,210.835,0.011,13.383,0,80,55,1.4,1705.0,1717.814,852.766,1408.524,55.901,54.234,73.548,54.349,53.938,1.394,2.223,0.41,69.731,55.794,50.879,27.963,46.176,47.868,88.664,79.632,90.395,41.712,55.078,42.187,-10.82,52.781,53.094,72.313,80.688,56.438,57.063,0.0,0,72,70,1000,200,0.243,308.0,75.0,73.063,0.014,72.625,72.938,56.438,57.5,0.0,36.344,72,70,1000,200,0.105,355.75,83.375,80.188,0.029,72.375,71.625,56.563,57.75,0.0,55.625,72,70,1000,200,0.182,468.5,82.563,76.563,0.034,72.688,70.563,56.719,57.875,0.0,60.469,72,70,1000,200,0.276,574.5,82.5,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.949,12.085,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,532.0,532.0,303.5,520.0,525.0,519.5,-0.002,0.476,0.0,0.0,0.993,0.211,0.004,0.013,0.03,0.019
5112008,1100,1,1,3,1,100,0.0,40,78.145,78.145,1,1,1001.464,209.663,0.011,13.368,0,80,55,1.4,1706.5,1734.051,843.38,1440.916,56.009,54.128,73.443,54.243,53.938,1.364,2.277,0.395,69.78,55.819,51.524,28.019,46.332,47.868,88.59,79.526,90.321,41.786,54.974,42.187,-10.82,53.625,53.656,72.313,80.75,56.344,57.063,0.0,0,72,70,1000,200,0.239,305.75,74.938,73.063,0.014,72.688,72.625,56.563,57.5,0.0,35.375,72,70,1000,200,0.114,371.25,83.188,80.188,0.029,72.375,71.625,56.563,57.594,0.0,56.5,72,70,1000,200,0.182,467.25,82.5,76.563,0.037,72.875,70.625,56.719,57.938,0.0,61.313,72,70,1000,200,0.29,587.5,82.375,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.952,12.082,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,532.0,532.0,303.5,520.0,525.0,519.5,-0.002,0.406,0.0,0.0,1.001,0.21,0.004,0.013,0.032,0.019
5112008,1101,1,1,3,1,100,0.0,40,78.538,78.538,1,1,1027.233,208.492,0.011,13.398,0,80,55,1.4,1732.75,1774.762,851.202,1470.975,55.901,53.916,73.337,54.138,53.938,1.372,2.299,0.403,69.845,55.907,51.131,28.047,46.086,47.76,88.516,79.632,90.247,41.786,54.869,42.187,-10.828,53.219,53.313,72.438,80.75,56.344,57.063,0.0,0,72,70,1000,200,0.245,310.0,74.938,73.063,0.014,72.625,72.188,56.75,57.5,0.0,37.281,72,70,1000,200,0.114,369.5,83.188,80.0,0.029,72.375,71.438,56.563,57.75,0.0,55.594,72,70,1000,200,0.191,479.25,82.375,76.563,0.034,72.875,70.563,56.813,57.938,0.0,61.813,72,70,1000,200,0.296,596.5,82.375,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.95,12.089,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,532.0,532.0,303.5,520.5,525.5,519.5,-0.002,0.411,0.0,0.0,1.027,0.208,0.004,0.013,0.029,0.019
5112008,1102,1,1,3,1,100,0.0,40,79.159,79.159,1,1,1033.089,209.663,0.011,13.324,0,80,55,1.4,1754.75,1802.542,838.685,1498.75,55.901,53.704,73.232,53.926,53.724,1.368,2.292,0.414,70.094,56.069,52.085,28.103,46.202,47.76,88.516,79.42,90.247,41.859,55.078,42.187,-10.82,54.438,54.25,72.438,80.625,56.438,57.063,0.0,0,72,70,1000,200,0.248,311.5,74.938,72.813,0.014,72.688,71.813,56.438,57.5,0.0,36.531,72,70,1000,200,0.122,383.75,83.125,80.0,0.029,72.375,71.375,56.563,57.75,0.0,56.063,72,70,1000,200,0.191,479.25,82.375,76.563,0.038,72.688,70.5,56.719,57.938,0.0,63.063,72,70,1000,200,0.306,606.0,82.188,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,532.5,532.5,303.5,520.0,525.0,519.5,-0.002,0.331,0.0,0.0,1.033,0.21,0.004,0.013,0.032,0.018
