DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1103,1,1,3,1,100,0.0,40,79.727,79.727,1,1,1057.687,209.663,0.011,13.398,0,80,55,1.4,1786.0,1797.634,829.292,1503.822,55.794,53.916,73.337,54.032,53.617,1.353,2.292,0.395,70.217,56.105,53.684,28.159,46.675,47.975,88.442,79.42,90.174,41.786,55.078,42.26,-10.82,56.313,55.75,72.438,80.5,56.344,57.063,0.0,0,72,70,1000,200,0.25,312.25,74.688,73.063,0.014,72.688,71.625,56.438,57.5,0.0,37.156,72,70,1000,200,0.124,385.75,83.125,80.0,0.029,72.375,71.313,56.563,57.75,0.0,56.281,72,70,1000,200,0.193,481.0,82.188,76.438,0.031,72.875,70.5,56.719,57.938,0.0,62.969,72,70,1000,200,0.301,602.0,82.125,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.921,12.046,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,532.5,532.5,303.5,520.0,525.0,519.5,-0.002,0.478,0.0,0.0,1.058,0.21,0.003,0.013,0.026,0.018
5112008,1104,1,1,3,1,100,0.0,40,80.192,80.192,1,1,1061.201,214.348,0.021,13.456,0,80,55,1.4,1782.5,1807.452,815.193,1534.926,55.794,53.81,73.127,53.926,53.724,1.353,2.328,0.41,70.413,56.303,51.776,28.271,46.559,48.297,88.442,79.314,90.174,41.859,55.078,42.333,-10.82,54.094,54.25,72.438,80.688,56.125,57.063,0.0,0,72,70,1000,200,0.248,312.0,74.688,73.063,0.014,72.688,71.375,56.438,57.5,0.0,37.313,72,70,1000,200,0.125,388.25,83.0,79.938,0.029,72.375,71.188,56.563,57.75,0.0,57.156,72,70,1000,200,0.199,485.5,82.188,76.438,0.042,72.875,70.438,56.719,57.875,0.0,63.969,72,70,1000,200,0.314,615.0,82.0,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.933,12.081,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,533.0,532.5,303.75,520.0,525.5,519.5,-0.004,0.482,0.0,0.0,1.061,0.214,0.003,0.013,0.035,0.018
5112008,1105,1,1,3,1,100,0.0,40,80.464,80.464,1,1,1077.599,209.663,0.011,13.368,0,80,55,1.4,1804.25,1810.727,802.65,1548.982,55.794,53.491,73.232,53.821,53.617,1.375,2.342,0.406,70.53,56.413,52.029,28.327,45.962,47.975,88.294,79.314,90.026,41.859,55.078,42.26,-10.82,54.563,54.25,72.438,80.75,56.125,57.063,0.0,0,72,70,1000,200,0.249,311.75,74.688,72.813,0.014,72.688,71.188,56.438,57.5,0.0,38.781,72,70,1000,200,0.124,386.0,82.813,79.938,0.029,72.5,71.125,56.563,57.75,0.0,57.281,72,70,1000,200,0.197,483.0,82.063,76.438,0.034,72.875,70.438,56.719,57.875,0.0,64.875,72,70,1000,200,0.321,620.0,82.0,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.932,12.074,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,533.0,532.5,303.5,519.5,525.5,519.5,-0.002,0.406,0.0,0.0,1.078,0.21,0.004,0.012,0.028,0.018
5112008,1106,1,1,3,1,100,0.0,40,81.054,81.054,1,1,1076.428,209.663,0.011,13.412,0,80,55,1.4,1809.0,1833.68,802.65,1575.146,55.578,53.173,73.022,53.504,53.403,1.345,2.342,0.395,70.704,56.552,52.085,28.355,46.066,47.868,88.294,79.207,90.026,41.786,54.974,42.333,-10.82,54.844,54.531,72.438,80.875,56.0,56.969,0.0,0,72,70,1000,200,0.248,310.75,74.625,72.813,0.014,72.625,71.125,56.344,57.406,0.0,37.938,72,70,1000,200,0.134,400.75,82.813,79.938,0.029,72.375,71.0,56.5,57.594,0.0,56.469,72,70,1000,200,0.204,495.25,82.063,76.438,0.042,72.875,70.313,56.719,57.875,0.0,65.375,72,70,1000,200,0.319,617.5,82.0,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.093,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,533.5,533.0,303.5,522.0,525.5,520.0,-0.002,0.556,0.0,0.0,1.076,0.21,0.004,0.012,0.034,0.018
5112008,1107,1,1,3,1,100,0.0,40,81.096,81.096,1,1,1090.483,214.348,0.011,13.339,0,80,55,1.4,1834.0,1861.62,812.058,1603.379,55.471,53.067,72.917,53.293,53.189,1.36,2.367,0.425,70.992,56.791,52.281,28.44,46.228,47.76,88.146,79.314,89.952,41.859,55.078,42.26,-10.82,55.125,54.688,72.438,81.063,55.906,56.906,0.0,0,72,70,1000,200,0.26,318.75,74.625,72.813,0.014,72.625,70.938,56.25,57.313,0.0,38.688,72,70,1000,200,0.135,401.25,82.75,79.875,0.029,72.375,71.063,56.281,57.594,0.0,56.281,72,70,1000,200,0.208,498.75,82.0,76.438,0.038,72.688,70.25,56.469,57.75,0.0,65.938,72,70,1000,200,0.337,634.5,81.875,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.935,12.051,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,533.5,533.5,303.5,519.5,525.0,520.0,-0.002,0.405,0.0,0.0,1.09,0.214,0.004,0.012,0.031,0.018
5112008,1108,1,1,3,1,100,0.0,40,81.27,81.27,1,1,1099.854,212.006,0.011,13.456,0,80,55,1.4,1848.0,1856.684,793.236,1602.384,55.255,52.961,73.022,53.293,52.975,1.383,2.371,0.428,71.151,56.883,52.281,28.412,46.345,47.653,88.146,79.314,89.878,41.859,55.078,42.333,-10.82,55.25,54.688,72.438,81.125,55.813,56.75,0.0,0,72,70,1000,200,0.252,313.5,74.5,72.813,0.014,72.625,70.875,56.25,57.125,0.0,39.281,72,70,1000,200,0.137,405.5,82.625,79.875,0.028,72.375,71.0,56.281,57.438,0.0,57.781,72,70,1000,200,0.203,492.75,82.0,76.313,0.034,72.688,70.188,56.375,57.75,0.0,67.188,72,70,1000,200,0.338,636.0,81.813,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.954,12.081,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,534.0,533.5,303.75,521.0,525.5,519.5,-0.002,0.482,0.0,0.0,1.1,0.212,0.003,0.011,0.028,0.018
5112008,1109,1,1,3,1,100,0.0,40,81.481,81.481,1,1,1125.622,212.006,0.011,13.471,0,80,55,1.4,1856.75,1873.146,801.081,1626.906,55.363,52.855,72.812,53.081,52.975,1.341,2.389,0.421,71.415,57.107,53.908,28.468,46.617,48.082,88.072,79.314,89.878,41.859,55.078,42.333,-10.82,56.75,56.438,72.438,81.125,55.688,56.563,0.0,0,72,70,1000,200,0.26,319.75,74.438,72.813,0.014,72.438,70.875,55.938,57.0,0.0,39.094,72,70,1000,200,0.134,401.75,82.625,79.875,0.028,72.688,71.0,56.188,57.438,0.0,57.344,72,70,1000,200,0.215,508.25,81.875,76.438,0.032,72.875,70.188,56.281,57.563,0.0,67.625,72,70,1000,200,0.349,646.0,81.813,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.074,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,534.0,303.75,520.0,525.0,519.5,-0.002,0.483,0.0,0.0,1.126,0.212,0.003,0.011,0.025,0.018
5112008,1110,1,1,3,1,100,0.0,40,81.513,81.513,1,1,1156.076,215.52,0.011,13.398,0,80,55,1.4,1877.25,1883.036,804.218,1629.791,55.255,52.855,72.812,53.081,52.868,1.375,2.385,0.421,71.503,57.166,52.982,28.524,46.656,48.082,88.072,78.995,89.878,41.932,55.078,42.26,-10.82,55.906,55.531,72.438,81.188,55.688,56.563,0.0,0,72,70,1000,200,0.263,320.25,74.5,72.813,0.014,72.313,70.75,55.938,56.938,0.0,39.844,72,70,1000,200,0.135,402.5,82.5,79.688,0.029,72.375,70.938,56.094,57.344,0.0,57.875,72,70,1000,200,0.21,502.75,81.813,76.313,0.042,72.688,70.188,56.281,57.438,0.0,67.375,72,70,1000,200,0.352,649.0,81.563,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,534.0,533.5,303.75,520.5,525.0,519.5,-0.002,0.334,0.0,0.0,1.156,0.216,0.003,0.012,0.034,0.017
5112008,1111,1,1,3,1,100,0.0,40,81.524,81.524,1,1,1139.678,215.52,0.011,13.398,0,80,55,1.4,1884.5,1896.237,804.218,1643.198,55.255,53.173,72.917,53.293,52.868,1.345,2.411,0.421,71.681,57.315,51.973,28.552,46.896,48.405,87.998,78.995,89.73,41.859,54.974,42.26,-10.82,54.688,54.75,72.438,81.25,55.688,56.438,0.0,0,72,70,1000,200,0.262,319.75,74.313,72.813,0.014,72.313,70.625,55.938,57.0,0.0,38.844,72,70,1000,200,0.146,412.75,82.5,79.688,0.029,72.313,70.938,56.094,57.219,0.0,58.406,72,70,1000,200,0.206,497.25,81.563,76.313,0.042,72.563,70.188,56.188,57.438,0.0,67.563,72,70,1000,200,0.359,656.0,81.5,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.94,12.077,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,534.0,534.0,303.75,521.0,525.0,519.5,-0.002,0.41,0.0,0.0,1.14,0.216,0.003,0.012,0.032,0.017
5112008,1112,1,1,3,1,100,0.0,40,81.584,81.584,1,1,1160.761,212.006,0.011,13.383,0,80,55,1.4,1887.0,1896.237,802.65,1646.412,55.148,53.173,72.601,53.187,52.868,1.36,2.403,0.428,71.857,57.468,52.393,28.636,46.87,48.405,87.925,78.889,89.657,41.932,55.078,42.333,-10.82,55.094,55.094,72.438,81.188,55.688,56.563,0.0,0,72,70,1000,200,0.262,320.0,74.438,72.813,0.014,72.25,70.563,55.938,56.938,0.0,38.313,72,70,1000,200,0.143,415.5,82.438,79.563,0.029,72.313,70.813,56.094,57.219,0.0,58.438,72,70,1000,200,0.208,500.75,81.563,76.313,0.034,72.375,70.063,56.188,57.344,0.0,66.875,72,70,1000,200,0.363,659.5,81.375,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.94,12.087,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,534.5,534.0,304.0,521.5,525.5,519.5,-0.002,0.408,0.0,0.0,1.161,0.212,0.003,0.012,0.026,0.016
5112008,1113,1,1,3,1,100,0.0,40,81.695,81.695,1,1,1147.877,214.348,0.011,13.368,0,80,55,1.4,1893.5,1881.387,797.944,1646.548,55.148,53.067,72.707,53.293,52.868,1.36,2.414,0.432,71.881,57.5,52.702,28.664,46.74,48.297,87.851,78.889,89.583,42.005,54.974,42.333,-10.82,55.406,55.313,72.438,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.26,318.0,74.438,72.813,0.014,72.25,70.438,55.938,56.938,0.0,38.844,72,70,1000,200,0.142,414.5,82.438,79.563,0.029,72.313,70.75,56.094,57.219,0.0,58.656,72,70,1000,200,0.209,501.5,81.5,76.313,0.033,72.375,69.875,56.188,57.438,0.0,67.063,72,70,1000,200,0.354,651.0,81.375,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.943,12.084,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,534.5,534.5,303.75,520.5,525.0,520.0,-0.002,0.338,0.0,0.0,1.148,0.214,0.003,0.012,0.025,0.017
5112008,1114,1,1,3,1,100,0.0,40,81.979,81.979,1,1,1161.933,213.177,0.011,13.383,0,80,55,1.4,1885.75,1899.539,791.667,1663.112,55.255,53.067,72.707,53.293,53.082,1.379,2.421,0.425,72.089,57.604,52.309,28.664,46.818,48.512,87.851,78.889,89.657,42.005,55.078,42.406,-10.82,54.969,54.938,72.438,81.25,55.688,56.563,0.0,0,72,70,1000,200,0.263,321.0,74.313,72.813,0.014,72.25,70.313,55.844,56.938,0.0,38.844,72,70,1000,200,0.14,410.5,82.438,79.563,0.029,72.313,70.75,55.969,57.125,0.0,57.781,72,70,1000,200,0.218,509.0,81.5,76.313,0.038,72.5,69.813,56.188,57.344,0.0,67.375,72,70,1000,200,0.356,655.0,81.313,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.946,12.082,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,534.5,534.5,303.75,520.5,525.0,520.0,-0.002,0.411,0.0,0.0,1.162,0.213,0.003,0.012,0.029,0.017
5112008,1115,1,1,3,1,100,0.0,40,82.131,82.131,1,1,1181.845,213.177,0.011,13.412,0,80,55,1.4,1899.5,1914.413,797.944,1675.847,55.255,53.173,72.601,53.293,52.975,1.387,2.45,0.421,72.212,57.726,52.309,28.692,47.084,48.727,87.851,78.782,89.583,42.005,54.974,42.333,-10.82,54.781,55.125,72.313,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.264,321.0,74.313,72.813,0.014,72.25,70.25,55.844,56.938,0.0,39.188,72,70,1000,200,0.143,414.25,82.188,79.563,0.029,72.188,70.75,55.969,57.219,0.0,57.156,72,70,1000,200,0.224,516.5,81.375,76.125,0.034,72.5,69.688,56.188,57.344,0.0,67.938,72,70,1000,200,0.366,661.5,81.313,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.941,12.079,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,534.5,534.5,304.0,519.5,525.0,519.5,-0.002,0.339,0.0,0.0,1.182,0.213,0.003,0.011,0.026,0.017
5112008,1116,1,1,3,1,100,0.0,40,82.124,82.124,1,1,1180.674,215.52,0.011,13.427,0,80,55,1.4,1907.5,1917.721,796.375,1675.455,55.148,53.067,72.391,53.187,52.868,1.368,2.443,0.425,72.311,57.844,52.506,28.72,47.161,48.512,87.703,78.782,89.435,41.932,55.078,42.333,-10.82,55.031,55.156,72.438,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.264,321.0,74.063,72.813,0.014,72.25,70.25,55.938,56.781,0.0,38.875,72,70,1000,200,0.142,413.25,82.125,79.563,0.028,72.313,70.688,56.094,57.219,0.0,57.406,72,70,1000,200,0.223,518.5,81.375,76.125,0.038,72.313,69.625,56.094,57.344,0.0,68.5,72,70,1000,200,0.367,663.5,81.188,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.945,12.092,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,534.5,534.5,304.0,521.0,525.5,520.0,-0.002,0.41,0.0,0.0,1.181,0.216,0.003,0.01,0.029,0.016
5112008,1117,1,1,3,1,100,0.0,40,82.215,82.215,1,1,1165.447,217.862,0.011,13.398,0,80,55,1.4,1911.75,1904.495,815.193,1664.935,55.04,52.961,72.496,53.187,52.761,1.375,2.447,0.428,72.324,57.861,52.309,28.72,47.097,48.405,87.629,78.782,89.435,42.079,54.974,42.406,-10.82,55.031,54.906,72.438,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.267,322.75,74.063,72.813,0.014,72.25,70.125,55.938,56.938,0.0,38.938,72,70,1000,200,0.143,414.25,82.125,79.438,0.029,72.5,70.688,55.969,57.125,0.0,58.469,72,70,1000,200,0.213,507.0,81.25,76.125,0.034,72.375,69.625,56.094,57.344,0.0,68.5,72,70,1000,200,0.367,662.5,81.188,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.935,12.09,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,534.5,535.0,304.0,521.5,525.5,520.0,-0.002,0.34,0.0,0.0,1.165,0.218,0.003,0.011,0.025,0.016
5112008,1118,1,1,3,1,100,0.0,40,82.332,82.332,1,1,1175.988,220.205,0.011,13.354,0,80,55,1.4,1914.25,1921.031,812.058,1679.699,55.04,52.961,72.391,53.187,52.868,1.387,2.479,0.443,72.492,57.96,52.309,28.692,47.213,48.512,87.629,78.995,89.509,42.079,54.974,42.551,-10.82,54.813,54.938,72.438,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.265,321.25,74.063,72.688,0.014,72.25,70.125,55.844,56.781,0.0,38.969,72,70,1000,200,0.144,416.25,82.063,79.438,0.029,72.313,70.625,55.969,57.125,0.0,58.188,72,70,1000,200,0.223,517.5,81.25,76.125,0.042,72.5,69.563,56.094,57.281,0.0,69.25,72,70,1000,200,0.368,663.5,81.0,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.932,12.079,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,535.0,535.0,304.0,519.5,525.0,520.0,-0.002,0.489,0.0,0.0,1.176,0.22,0.003,0.011,0.031,0.016
5112008,1119,1,1,3,1,100,0.0,40,82.282,82.282,1,1,1188.873,214.348,0.001,13.427,0,80,55,1.4,1922.0,1935.934,796.375,1696.366,55.04,52.855,72.286,53.081,52.868,1.356,2.45,0.436,72.523,58.013,53.179,28.72,47.285,48.405,87.555,78.676,89.361,42.079,54.974,42.406,-10.82,56.156,55.75,72.438,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.263,320.0,74.0,72.688,0.014,72.25,70.063,55.844,56.781,0.0,39.719,72,70,1000,200,0.143,413.5,81.875,79.375,0.029,72.313,70.625,55.969,57.125,0.0,58.75,72,70,1000,200,0.223,518.0,81.25,76.125,0.034,72.375,69.438,56.094,57.281,0.0,68.813,72,70,1000,200,0.378,672.0,81.0,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.933,12.072,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,535.0,535.0,304.0,520.0,525.5,520.0,0.0,0.34,0.0,0.0,1.189,0.214,0.003,0.011,0.025,0.016
5112008,1120,1,1,3,1,100,0.0,40,82.172,82.172,1,1,1231.04,217.862,0.011,13.398,0,80,55,1.4,1928.5,1935.934,793.236,1701.556,55.255,52.961,72.286,53.081,52.868,1.398,2.465,0.417,72.718,58.103,53.123,28.804,47.576,48.727,87.555,78.676,89.287,42.079,54.974,42.406,-10.82,56.188,55.938,72.438,81.5,55.688,56.344,0.0,0,72,70,1000,200,0.264,321.25,74.0,72.688,0.014,72.25,70.063,55.75,56.781,0.0,39.406,72,70,1000,200,0.143,413.5,81.875,79.375,0.029,72.313,70.563,55.875,57.125,0.0,58.375,72,70,1000,200,0.23,526.5,81.188,76.125,0.034,72.313,69.313,56.094,57.281,0.0,69.375,72,70,1000,200,0.378,673.0,80.813,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.945,12.081,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.5,535.0,535.5,304.0,520.5,525.0,520.0,-0.002,0.34,0.0,0.0,1.231,0.218,0.003,0.011,0.025,0.016
5112008,1121,1,1,3,1,100,0.0,40,82.4,82.4,1,1,1209.956,221.376,0.011,13.339,0,80,55,1.4,1940.75,1950.857,805.787,1709.771,55.04,52.961,72.286,53.187,52.761,1.353,2.483,0.439,72.769,58.18,52.478,28.944,47.589,48.727,87.555,78.676,89.287,42.079,55.183,42.479,-10.82,55.094,55.438,72.438,81.563,55.5,56.344,0.0,0,72,70,1000,200,0.276,328.0,74.0,72.688,0.014,72.125,70.0,55.844,56.781,0.0,40.094,72,70,1000,200,0.144,417.75,81.875,79.375,0.028,72.313,70.5,55.875,57.0,0.0,58.281,72,70,1000,200,0.234,528.5,81.0,76.0,0.036,72.063,69.313,56.094,57.281,0.0,70.25,72,70,1000,200,0.378,670.5,80.813,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.94,12.092,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,535.5,535.5,304.0,522.0,525.0,520.5,-0.002,0.407,0.0,0.0,1.21,0.221,0.003,0.01,0.026,0.015
5112008,1122,1,1,3,1,100,0.0,40,82.625,82.625,1,1,1183.016,217.862,0.011,13.427,0,80,55,1.4,1948.75,1937.591,797.944,1712.863,55.148,52.961,72.286,53.187,52.868,1.391,2.483,0.425,72.868,58.323,51.103,28.972,47.323,48.834,87.407,78.676,89.213,42.005,55.078,42.406,-10.82,53.125,54.0,72.313,81.563,55.5,56.344,0.0,0,72,70,1000,200,0.277,328.0,73.938,72.688,0.014,72.125,69.938,55.75,56.781,0.0,40.219,72,70,1000,200,0.143,413.0,81.813,79.375,0.029,72.313,70.563,55.969,56.813,0.0,59.156,72,70,1000,200,0.23,524.0,80.875,76.125,0.034,72.313,69.188,56.094,57.281,0.0,68.625,72,70,1000,200,0.374,669.5,80.813,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.955,12.106,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,535.5,535.5,304.0,522.0,525.0,520.5,-0.002,0.412,0.0,0.0,1.183,0.218,0.003,0.01,0.024,0.016
5112008,1123,1,1,3,1,100,0.0,40,82.73,82.73,1,1,1221.669,219.034,0.011,13.441,0,80,55,1.4,1949.75,1974.11,815.193,1734.68,55.148,52.855,72.181,52.976,52.761,1.372,2.49,0.458,72.986,58.369,52.085,28.916,47.174,48.512,87.407,78.676,89.213,42.079,55.078,42.479,-10.82,54.313,54.625,72.313,81.625,55.5,56.344,0.0,0,72,70,1000,200,0.275,328.75,73.938,72.688,0.014,72.125,69.938,55.844,56.688,0.0,39.75,72,70,1000,200,0.148,417.75,81.625,79.25,0.029,72.313,70.563,55.875,57.0,0.0,59.344,72,70,1000,200,0.238,534.0,80.875,76.0,0.036,72.063,69.25,55.906,57.281,0.0,69.375,72,70,1000,200,0.385,678.5,80.75,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.948,12.095,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,535.5,536.0,304.0,521.0,525.0,520.5,-0.002,0.414,0.0,0.0,1.222,0.219,0.003,0.01,0.026,0.016
5112008,1124,1,1,3,1,100,0.0,40,82.8,82.8,1,1,1220.498,215.52,0.011,13.339,0,80,55,1.4,1954.25,1947.539,783.817,1733.161,55.04,52.749,72.181,52.976,52.761,1.349,2.501,0.436,72.988,58.398,51.552,28.832,47.161,48.512,87.333,78.782,89.066,42.152,55.078,42.406,-10.82,54.406,54.219,72.313,81.563,55.5,56.344,0.0,0,72,70,1000,200,0.269,323.5,74.0,72.688,0.014,72.125,69.875,55.75,56.688,0.0,39.594,72,70,1000,200,0.15,420.75,81.625,79.25,0.029,72.313,70.563,55.875,57.0,0.0,58.594,72,70,1000,200,0.24,536.0,80.75,76.0,0.042,72.0,69.188,56.094,57.281,0.0,69.0,72,70,1000,200,0.374,670.5,80.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.965,12.103,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,535.5,535.5,303.75,521.0,525.0,520.5,-0.002,0.262,0.0,0.0,1.22,0.216,0.003,0.01,0.029,0.016
5112008,1125,1,1,3,1,100,0.0,40,82.67,82.67,1,1,1227.526,217.862,0.011,13.368,0,80,55,1.4,1941.25,1939.248,785.387,1723.833,55.04,52.749,72.181,52.976,52.654,1.406,2.501,0.428,73.029,58.439,52.421,28.804,47.161,48.512,87.333,78.57,88.992,42.079,55.078,42.479,-10.82,55.219,55.031,72.313,81.563,55.406,56.344,0.0,0,72,70,1000,200,0.269,324.25,73.938,72.688,0.014,72.125,70.0,55.75,56.688,0.0,40.219,72,70,1000,200,0.141,411.25,81.563,79.25,0.029,72.313,70.563,55.875,56.813,0.0,58.906,72,70,1000,200,0.241,536.0,80.75,76.0,0.038,72.0,69.25,55.906,57.188,0.0,68.563,72,70,1000,200,0.371,666.0,80.625,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.962,12.093,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,536.0,536.0,304.0,520.5,525.5,520.5,-0.002,0.411,0.0,0.0,1.228,0.218,0.003,0.01,0.026,0.015
5112008,1126,1,1,3,1,100,0.0,40,82.536,82.536,1,1,1226.354,216.691,0.011,13.398,0,80,55,1.4,1946.75,1950.857,788.527,1730.189,54.932,52.855,72.286,52.976,52.547,1.387,2.508,0.439,73.095,58.477,53.207,28.776,47.375,48.834,87.333,78.676,89.066,42.152,55.078,42.551,-10.82,56.031,55.844,72.313,81.625,55.406,56.25,0.0,0,72,70,1000,200,0.28,331.0,73.938,72.688,0.014,72.125,69.938,55.75,56.688,0.0,39.875,72,70,1000,200,0.149,422.0,81.563,79.188,0.029,72.188,70.563,55.875,56.813,0.0,59.688,72,70,1000,200,0.238,534.5,80.688,76.0,0.039,72.313,69.313,55.906,57.188,0.0,69.063,72,70,1000,200,0.362,659.0,80.625,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.966,12.081,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,536.0,536.0,304.0,520.0,525.0,520.5,-0.002,0.414,0.0,0.0,1.226,0.217,0.003,0.01,0.027,0.015
5112008,1127,1,1,3,1,100,0.0,40,82.67,82.67,1,1,1220.498,212.006,0.011,13.412,0,80,55,1.4,1962.75,1955.836,793.236,1741.798,54.932,52.961,72.181,52.976,52.654,1.368,2.504,0.447,73.162,58.529,53.627,28.748,47.881,49.049,87.259,78.676,88.992,42.152,55.078,42.551,-10.82,56.188,56.219,72.125,81.688,55.406,56.25,0.0,0,72,70,1000,200,0.279,330.0,73.938,72.563,0.014,72.125,69.875,55.75,56.688,0.0,40.906,72,70,1000,200,0.145,417.0,81.438,79.188,0.029,72.188,70.375,55.875,56.813,0.0,59.5,72,70,1000,200,0.238,534.0,80.688,76.0,0.037,72.313,69.375,55.906,57.188,0.0,69.0,72,70,1000,200,0.39,684.0,80.438,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.958,12.067,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,536.0,536.0,304.0,520.5,525.0,521.0,-0.002,0.414,0.0,0.0,1.22,0.212,0.003,0.01,0.025,0.015
5112008,1128,1,1,3,1,100,0.0,40,82.654,82.654,1,1,1231.04,220.205,0.011,13.427,0,80,55,1.4,1950.0,1940.906,793.236,1728.946,55.148,53.279,71.971,53.293,52.868,1.387,2.515,0.428,73.18,58.531,53.487,28.888,48.296,49.586,87.185,78.464,88.844,42.152,55.078,42.479,-10.82,56.219,56.344,72.125,81.625,55.406,56.344,0.0,0,72,70,1000,200,0.271,325.25,73.688,72.563,0.014,72.125,69.813,55.75,56.688,0.0,40.063,72,70,1000,200,0.146,418.5,81.438,78.938,0.029,72.188,70.25,55.875,57.0,0.0,59.656,72,70,1000,200,0.239,536.0,80.563,76.0,0.041,72.063,69.313,55.906,57.188,0.0,69.438,72,70,1000,200,0.373,669.0,80.375,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.96,12.064,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.5,536.0,536.0,304.0,521.5,525.0,521.0,-0.002,0.34,0.0,0.0,1.231,0.22,0.002,0.011,0.027,0.014
5112008,1129,1,1,3,1,100,0.0,40,82.912,82.912,1,1,1231.04,215.52,0.011,13.354,0,80,55,1.4,1962.25,1974.11,788.527,1755.009,55.148,53.385,72.076,53.504,52.868,1.364,2.511,0.439,73.362,58.657,53.627,29.028,48.36,49.371,87.185,78.358,88.918,42.079,55.078,42.479,-10.82,56.5,56.406,72.438,81.5,55.5,56.344,0.0,0,72,70,1000,200,0.277,329.0,73.813,72.688,0.014,72.125,69.813,55.844,56.688,0.0,40.469,72,70,1000,200,0.146,416.75,81.313,78.938,0.028,72.063,70.188,55.969,57.0,0.0,58.938,72,70,1000,200,0.247,544.5,80.563,76.0,0.036,72.063,69.313,55.906,57.188,0.0,69.438,72,70,1000,200,0.391,683.0,80.375,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.965,12.072,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,536.0,536.0,304.0,522.0,525.0,521.0,-0.002,0.411,0.0,0.0,1.231,0.216,0.002,0.01,0.024,0.015
5112008,1130,1,1,3,1,100,0.0,40,83.346,83.346,1,1,1250.952,217.862,0.011,13.471,0,80,55,1.4,1968.5,1977.436,785.387,1760.082,55.255,53.491,72.076,53.398,53.082,1.375,2.515,0.443,73.419,58.713,51.58,29.112,48.347,49.479,87.037,78.57,88.696,42.152,55.287,42.551,-10.82,53.938,54.344,72.313,81.438,55.688,56.438,0.0,0,72,70,1000,200,0.279,330.0,73.813,72.563,0.014,71.875,69.813,55.844,56.781,0.0,40.375,72,70,1000,200,0.146,419.0,81.313,78.938,0.029,72.063,70.063,55.969,57.0,0.0,58.844,72,70,1000,200,0.248,545.0,80.375,75.938,0.039,72.063,69.188,56.094,57.188,0.0,69.313,72,70,1000,200,0.395,686.5,80.375,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.966,12.087,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,536.0,536.0,304.0,521.5,525.0,521.0,-0.002,0.409,0.0,0.0,1.251,0.218,0.003,0.01,0.025,0.015
5112008,1131,1,1,3,1,100,0.0,40,83.402,83.402,1,1,1214.641,219.034,0.011,13.412,0,80,55,1.4,1957.75,1950.857,782.246,1742.071,55.471,53.385,72.076,53.504,53.189,1.394,2.519,0.447,73.431,58.714,51.58,29.028,48.399,49.586,87.037,78.358,88.696,42.152,55.287,42.551,-10.82,54.219,54.406,72.313,81.313,55.688,56.438,0.0,0,72,70,1000,200,0.284,332.5,73.813,72.563,0.014,72.125,69.875,55.938,56.781,0.0,38.844,72,70,1000,200,0.147,419.25,81.313,78.938,0.029,72.063,69.938,55.969,57.0,0.0,60.031,72,70,1000,200,0.237,531.5,80.375,75.938,0.034,72.375,69.125,56.188,57.281,0.0,69.063,72,70,1000,200,0.38,674.0,80.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.971,12.097,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,536.0,536.5,304.0,519.5,525.0,521.0,-0.002,0.407,0.0,0.0,1.215,0.219,0.003,0.01,0.022,0.015
5112008,1132,1,1,3,1,100,0.0,40,83.808,83.808,1,1,1254.466,216.691,0.011,13.456,0,80,55,1.4,1983.75,1970.785,779.104,1768.079,55.363,53.385,71.971,53.398,53.082,1.364,2.537,0.432,73.588,58.819,51.72,29.028,48.334,49.479,87.037,78.358,88.696,42.152,55.183,42.551,-10.82,54.125,54.281,72.313,81.313,55.688,56.563,0.0,0,72,70,1000,200,0.279,330.5,73.688,72.563,0.014,72.0,69.875,55.938,56.781,0.0,39.75,72,70,1000,200,0.155,428.25,81.25,78.813,0.029,72.063,69.875,55.969,57.125,0.0,60.0,72,70,1000,200,0.237,532.5,80.25,75.938,0.034,72.313,69.188,55.906,57.281,0.0,69.438,72,70,1000,200,0.398,691.0,80.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.978,12.098,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,536.0,536.5,304.0,519.5,525.0,521.0,-0.002,0.412,0.0,0.0,1.254,0.217,0.002,0.01,0.021,0.015
5112008,1133,1,1,3,1,100,0.0,40,84.193,84.193,1,1,1247.438,215.52,0.011,13.471,0,80,55,1.4,1980.5,1987.419,779.104,1777.839,55.471,53.491,71.865,53.61,53.189,1.364,2.511,0.428,73.707,58.95,54.637,29.056,48.931,50.016,86.889,78.57,88.622,42.152,55.078,42.551,-10.82,58.344,57.438,72.438,81.375,55.813,56.438,0.0,0,72,70,1000,200,0.277,329.0,73.688,72.563,0.014,72.125,69.75,55.938,56.938,0.0,39.406,72,70,1000,200,0.156,433.25,81.0,78.813,0.029,72.063,69.938,56.094,57.125,0.0,59.844,72,70,1000,200,0.238,533.0,80.25,75.938,0.034,72.0,69.188,56.188,57.281,0.0,71.125,72,70,1000,200,0.395,688.5,80.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.968,12.074,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,536.5,536.0,304.0,521.0,525.0,521.0,-0.002,0.416,0.0,0.0,1.247,0.216,0.002,0.009,0.021,0.015
5112008,1134,1,1,3,1,100,0.0,40,84.478,84.478,1,1,1238.067,217.862,0.011,13.354,0,80,55,1.4,1971.25,1957.496,760.24,1777.689,55.578,53.704,71.865,53.821,53.296,1.372,2.529,0.432,73.739,59.046,55.17,29.252,48.879,50.231,86.889,78.464,88.622,42.225,55.183,42.551,-10.82,57.156,57.719,72.438,81.438,55.813,56.563,0.0,0,72,70,1000,200,0.28,330.75,73.5,72.563,0.014,72.125,69.688,56.125,56.938,0.0,40.438,72,70,1000,200,0.147,419.0,81.0,78.813,0.029,72.063,69.875,56.188,57.219,0.0,59.969,72,70,1000,200,0.237,532.5,80.188,75.938,0.028,72.063,69.125,56.281,57.281,0.0,69.875,72,70,1000,200,0.388,681.5,80.063,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.963,12.079,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,536.5,536.5,303.75,520.0,525.0,521.0,-0.002,0.336,0.0,0.0,1.238,0.218,0.002,0.009,0.017,0.014
5112008,1135,1,1,3,1,100,0.0,40,85.037,85.037,1,1,1219.327,222.548,0.011,13.31,0,80,55,1.4,1969.75,1964.139,755.52,1775.919,55.578,53.81,71.865,53.821,53.403,1.394,2.522,0.45,73.772,59.027,55.759,29.533,48.983,50.553,86.963,78.464,88.622,42.298,55.287,42.551,-10.82,59.094,58.688,72.438,81.5,55.906,56.75,0.0,0,72,70,1000,200,0.282,331.75,73.5,72.563,0.014,72.125,69.75,56.125,56.938,0.0,40.813,72,70,1000,200,0.146,418.75,81.0,78.75,0.029,72.188,69.938,56.188,57.219,0.0,59.688,72,70,1000,200,0.239,535.0,80.188,75.938,0.041,72.313,69.125,56.281,57.344,0.0,69.438,72,70,1000,200,0.388,681.5,80.063,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.968,12.081,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,536.5,536.5,304.0,521.0,525.0,521.0,-0.002,0.259,0.0,0.0,1.219,0.223,0.002,0.01,0.025,0.014
5112008,1136,1,1,3,1,100,0.0,40,85.374,85.374,1,1,1276.72,220.205,0.021,13.339,0,80,55,1.4,1989.25,1995.745,749.224,1815.584,55.794,53.704,71.76,53.926,53.617,1.36,2.562,0.443,73.989,59.125,55.563,29.729,49.514,50.768,86.741,78.145,88.475,42.152,55.287,42.551,-10.82,58.219,58.063,72.313,81.438,56.0,56.75,0.0,0,72,70,1000,200,0.275,328.75,73.438,72.563,0.014,72.125,69.75,56.25,56.938,0.0,39.75,72,70,1000,200,0.154,427.25,80.938,78.813,0.028,72.188,69.938,56.281,57.344,0.0,59.656,72,70,1000,200,0.247,545.0,79.938,75.938,0.034,72.0,69.188,56.281,57.344,0.0,70.438,72,70,1000,200,0.402,694.0,80.063,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.013,12.981,12.1,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,536.5,536.5,303.75,521.5,525.0,521.0,-0.004,0.405,0.0,0.0,1.277,0.22,0.002,0.009,0.02,0.014
5112008,1137,1,1,3,1,100,0.0,40,86.168,86.168,1,1,1276.72,216.691,0.011,13.398,0,80,55,1.4,1976.5,1975.773,735.046,1822.724,55.794,54.022,71.655,54.138,53.724,1.383,2.537,0.436,73.991,59.151,55.03,30.009,49.501,51.197,86.741,78.358,88.475,42.225,55.183,42.697,-10.82,56.75,57.844,72.5,81.375,56.0,56.906,0.0,0,72,70,1000,200,0.29,336.25,73.5,72.563,0.014,72.0,69.75,56.344,57.0,0.0,40.531,72,70,1000,200,0.147,424.25,80.938,78.75,0.029,72.063,69.938,56.5,57.344,0.0,59.344,72,70,1000,200,0.245,541.0,80.063,75.813,0.037,72.063,69.188,56.375,57.438,0.0,70.125,72,70,1000,200,0.387,679.0,79.813,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.973,12.089,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,536.5,536.5,304.0,520.0,525.0,521.0,-0.002,0.488,0.0,0.0,1.277,0.217,0.002,0.009,0.023,0.013
5112008,1138,1,1,3,1,100,0.0,40,86.646,86.646,1,1,1256.808,217.862,0.011,13.368,0,80,55,1.4,1990.0,1992.414,730.317,1842.671,55.794,53.598,71.76,53.926,53.617,1.364,2.562,0.439,74.112,59.299,53.263,30.177,48.691,50.445,86.667,78.358,88.401,42.225,55.183,42.551,-10.82,55.875,56.094,72.438,81.313,56.125,56.906,0.0,0,72,70,1000,200,0.292,337.75,73.5,72.563,0.014,72.0,69.75,56.344,57.125,0.0,41.031,72,70,1000,200,0.146,418.75,80.813,78.75,0.028,72.188,69.938,56.281,57.344,0.0,60.563,72,70,1000,200,0.244,541.5,79.938,75.813,0.038,72.375,69.25,56.375,57.438,0.0,69.688,72,70,1000,200,0.396,689.0,79.75,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.954,12.081,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,536.5,537.0,304.0,520.5,525.5,521.5,-0.002,0.336,0.0,0.0,1.257,0.218,0.002,0.008,0.023,0.013
5112008,1139,1,1,3,1,100,0.0,40,87.161,87.161,1,1,1274.378,214.348,0.011,13.383,0,80,55,1.4,2007.25,1999.077,728.74,1867.241,55.794,53.385,71.655,53.715,53.51,1.383,2.558,0.439,74.245,59.406,54.357,30.205,48.522,50.231,86.667,78.358,88.327,42.225,55.183,42.551,-10.82,57.781,57.313,72.5,81.375,56.0,56.906,0.0,0,72,70,1000,200,0.291,337.25,73.438,72.5,0.014,72.0,69.75,56.25,57.125,0.0,40.656,72,70,1000,200,0.149,422.0,80.813,78.75,0.029,72.313,69.938,56.281,57.344,0.0,60.438,72,70,1000,200,0.255,549.0,79.938,75.938,0.038,72.313,69.25,56.375,57.438,0.0,71.063,72,70,1000,200,0.402,695.0,79.75,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.958,12.073,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,536.5,537.0,304.0,521.0,525.5,521.5,-0.002,0.337,0.0,0.0,1.274,0.214,0.002,0.009,0.022,0.013
5112008,1140,1,1,3,1,100,0.0,40,87.378,87.378,1,1,1294.29,215.52,0.011,13.398,0,80,55,1.4,2004.5,2017.421,733.47,1869.376,55.578,53.279,71.655,53.504,53.296,1.356,2.576,0.436,74.315,59.409,54.02,30.345,48.548,50.231,86.593,78.251,88.327,42.225,55.183,42.624,-10.82,56.625,56.5,72.5,81.375,56.0,56.906,0.0,0,72,70,1000,200,0.292,337.25,73.5,72.563,0.014,72.0,69.75,56.25,57.0,0.0,39.656,72,70,1000,200,0.155,432.0,80.75,78.625,0.029,72.188,70.0,56.281,57.438,0.0,60.094,72,70,1000,200,0.252,552.0,79.813,75.938,0.035,72.313,69.188,56.281,57.438,0.0,71.875,72,70,1000,200,0.4,690.0,79.625,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.955,12.062,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,537.0,537.0,304.0,520.5,525.0,521.5,-0.002,0.413,0.0,0.0,1.294,0.216,0.002,0.009,0.02,0.013
5112008,1141,1,1,3,1,100,0.0,40,87.795,87.795,1,1,1283.748,221.376,0.021,13.441,0,80,55,1.4,2007.5,2000.744,724.008,1848.026,55.578,53.279,71.55,53.504,53.189,1.372,2.573,0.439,74.437,59.511,54.861,30.373,48.931,50.338,86.593,78.251,88.327,42.298,55.392,42.624,-10.82,58.156,57.719,72.438,81.375,55.906,56.75,0.0,0,72,70,1000,200,0.293,338.5,73.313,72.5,0.014,72.0,69.813,56.125,57.0,0.0,41.063,72,70,1000,200,0.148,420.75,80.75,78.625,0.028,72.188,70.063,56.281,57.344,0.0,59.813,72,70,1000,200,0.25,548.0,79.813,75.813,0.032,72.375,69.125,56.281,57.438,0.0,71.5,72,70,1000,200,0.409,699.0,79.563,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.966,12.087,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,537.0,537.0,304.0,520.5,525.0,521.5,-0.004,0.335,0.0,0.0,1.284,0.221,0.002,0.009,0.019,0.013
5112008,1142,1,1,3,1,100,0.0,40,88.139,88.139,1,1,1295.461,210.835,0.011,13.383,0,80,55,1.4,2009.0,2009.079,727.163,1866.564,55.686,53.385,71.55,53.504,53.296,1.387,2.576,0.436,74.423,59.55,54.188,30.486,49.158,50.768,86.445,78.039,88.179,42.225,55.287,42.624,-10.82,57.281,57.125,72.438,81.375,55.906,56.75,0.0,0,72,70,1000,200,0.294,338.5,73.313,72.5,0.014,72.0,69.813,56.25,57.0,0.0,40.219,72,70,1000,200,0.146,417.75,80.563,78.625,0.028,72.063,70.063,56.188,57.125,0.0,59.563,72,70,1000,200,0.252,550.5,79.688,75.813,0.038,72.375,69.125,56.281,57.438,0.0,72.438,72,70,1000,200,0.413,703.0,79.563,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.962,12.085,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,537.5,537.0,304.0,520.5,525.5,521.5,-0.002,0.409,0.0,0.0,1.295,0.211,0.002,0.008,0.022,0.013
5112008,1143,1,1,3,1,100,0.0,40,88.542,88.542,1,1,1286.091,214.348,0.011,13.398,0,80,55,1.4,2009.0,2014.083,727.163,1880.393,55.578,53.279,71.445,53.504,53.189,1.375,2.594,0.443,74.596,59.662,53.88,30.598,48.84,50.553,86.445,77.933,88.179,42.298,55.392,42.624,-10.82,57.906,57.438,72.5,81.438,55.906,56.75,0.0,0,72,70,1000,200,0.292,338.0,73.313,72.5,0.014,72.0,69.813,56.125,57.0,0.0,40.5,72,70,1000,200,0.151,423.75,80.563,78.563,0.028,72.063,70.0,56.281,57.344,0.0,59.906,72,70,1000,200,0.25,548.0,79.688,75.813,0.036,72.063,69.063,56.281,57.438,0.0,72.688,72,70,1000,200,0.418,707.5,79.563,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.965,12.1,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,537.0,536.5,304.0,521.0,525.0,521.5,-0.002,0.334,0.0,0.0,1.286,0.214,0.002,0.008,0.02,0.013
5112008,1144,1,1,3,1,100,0.0,40,88.775,88.775,1,1,1322.401,220.205,0.021,13.398,0,80,55,1.4,2016.0,2015.752,714.539,1880.587,55.471,53.598,71.55,53.715,53.189,1.383,2.58,0.439,74.548,59.641,56.572,30.654,49.106,50.875,86.371,78.145,88.105,42.298,55.183,42.697,-10.828,58.031,58.688,72.313,81.375,55.906,56.75,0.0,0,72,70,1000,200,0.293,338.5,73.313,72.5,0.014,72.0,69.938,56.25,57.0,0.0,40.031,72,70,1000,200,0.153,429.75,80.438,78.375,0.029,72.063,70.0,56.281,57.344,0.0,60.063,72,70,1000,200,0.251,549.0,79.688,75.813,0.042,72.313,69.0,56.281,57.344,0.0,72.438,72,70,1000,200,0.403,694.5,79.438,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.965,12.087,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,537.0,536.5,304.25,521.0,525.0,521.0,-0.004,0.415,0.0,0.0,1.322,0.22,0.002,0.009,0.024,0.013
5112008,1145,1,1,3,1,100,0.0,40,89.321,89.321,1,1,1288.433,216.691,0.011,13.31,0,80,55,1.4,2011.75,2014.083,708.222,1893.368,55.578,53.279,71.34,53.504,53.296,1.353,2.601,0.443,74.691,59.719,53.74,30.822,49.145,50.553,86.445,77.933,88.105,42.298,55.287,42.697,-10.82,57.375,57.063,72.438,81.375,55.906,56.75,0.0,0,72,70,1000,200,0.304,344.75,73.188,72.5,0.014,72.0,69.875,56.25,57.0,0.0,40.625,72,70,1000,200,0.148,425.5,80.438,78.563,0.029,72.188,70.0,56.281,57.344,0.0,60.563,72,70,1000,200,0.251,547.5,79.563,75.75,0.034,72.313,69.0,56.281,57.438,0.0,72.75,72,70,1000,200,0.42,708.5,79.438,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.965,12.076,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,537.0,537.0,304.0,521.5,525.0,521.5,-0.002,0.409,0.0,0.0,1.288,0.217,0.001,0.008,0.019,0.013
5112008,1146,1,1,3,1,100,0.0,40,89.684,89.684,1,1,1321.23,215.52,0.011,13.368,0,80,55,1.4,2029.0,2014.083,701.901,1907.921,55.578,53.385,71.235,53.504,53.189,1.36,2.612,0.439,74.842,59.905,55.282,30.822,49.183,50.768,86.371,77.933,88.032,42.225,55.287,42.624,-10.82,58.5,58.156,72.5,81.375,55.906,56.75,0.0,0,72,70,1000,200,0.292,337.5,73.313,72.5,0.014,72.125,69.875,56.25,57.0,0.0,40.656,72,70,1000,200,0.15,423.0,80.438,78.375,0.029,72.188,70.0,56.188,57.344,0.0,60.344,72,70,1000,200,0.261,558.5,79.563,75.75,0.031,72.063,69.0,56.281,57.344,0.0,73.813,72,70,1000,200,0.416,706.5,79.438,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.975,12.087,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,537.0,537.0,304.0,521.5,525.0,521.5,-0.002,0.408,0.0,0.0,1.321,0.216,0.002,0.009,0.017,0.013
5112008,1147,1,1,3,1,100,0.0,40,90.151,90.151,1,1,1358.712,215.52,0.011,13.412,0,80,55,1.4,2024.25,2057.541,706.642,1935.755,55.686,53.279,71.235,53.504,53.403,1.364,2.627,0.45,75.044,59.954,54.525,30.962,49.028,50.768,86.297,78.039,88.032,42.298,55.287,42.624,-10.82,56.781,57.156,72.5,81.25,55.906,56.75,0.0,0,72,70,1000,200,0.3,343.25,73.188,72.5,0.014,72.0,69.875,56.25,57.0,0.0,41.0,72,70,1000,200,0.154,428.25,80.188,78.375,0.029,72.188,70.063,56.281,57.344,0.0,60.406,72,70,1000,200,0.269,565.0,79.563,75.75,0.036,72.063,69.0,56.281,57.438,0.0,73.375,72,70,1000,200,0.423,714.0,79.25,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.97,12.084,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,537.0,537.0,304.0,520.0,525.0,521.5,-0.002,0.337,0.0,0.0,1.359,0.216,0.001,0.008,0.02,0.012
5112008,1148,1,1,3,1,100,0.0,40,90.303,90.303,1,1,1302.489,217.862,0.011,13.412,0,80,55,1.4,2049.25,2032.45,706.642,1918.33,55.578,53.173,71.235,53.398,53.189,1.383,2.634,0.436,75.018,60.016,55.45,30.99,48.983,50.66,86.223,77.826,87.958,42.298,55.392,42.697,-10.82,58.219,58.219,72.438,81.375,55.906,56.75,0.0,0,72,70,1000,200,0.306,345.75,73.188,72.5,0.014,72.0,69.875,56.125,57.0,0.0,39.156,72,70,1000,200,0.151,425.25,80.25,78.375,0.028,72.313,70.0,56.188,57.219,0.0,61.063,72,70,1000,200,0.26,558.5,79.5,75.75,0.034,72.313,68.938,56.281,57.438,0.0,73.063,72,70,1000,200,0.414,703.5,79.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.971,12.089,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,537.0,537.5,304.0,522.0,525.0,521.5,-0.002,0.409,0.0,0.0,1.302,0.218,0.001,0.008,0.019,0.012
5112008,1149,1,1,3,1,100,0.0,40,90.782,90.782,1,1,1348.17,217.862,0.011,13.368,0,80,55,1.4,2028.25,2050.845,703.481,1933.722,55.471,53.279,71.34,53.398,53.082,1.36,2.627,0.45,75.194,60.121,55.058,30.99,48.983,50.66,86.149,78.039,87.884,42.298,55.287,42.697,-10.82,58.125,58.125,72.438,81.25,55.813,56.75,0.0,0,72,70,1000,200,0.304,345.0,73.063,72.5,0.014,72.0,69.813,56.125,57.0,0.0,40.563,72,70,1000,200,0.15,424.5,80.188,78.375,0.028,72.188,69.938,56.188,57.219,0.0,61.281,72,70,1000,200,0.268,565.0,79.5,75.75,0.034,72.063,69.0,56.281,57.344,0.0,72.25,72,70,1000,200,0.424,712.0,79.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.97,12.087,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,537.5,537.0,304.0,521.5,525.0,521.5,-0.002,0.411,0.0,0.0,1.348,0.218,0.001,0.007,0.019,0.012
5112008,1150,1,1,3,1,100,0.0,40,90.962,90.962,1,1,1334.114,221.376,0.011,13.324,0,80,55,1.4,2047.5,2032.45,695.576,1935.097,55.471,53.173,71.34,53.293,53.082,1.372,2.655,0.443,75.294,60.239,53.095,30.99,48.918,50.66,86.149,77.826,87.884,42.298,55.287,42.697,-10.82,56.25,56.156,72.313,81.125,55.813,56.563,0.0,0,72,70,1000,200,0.306,346.0,73.063,72.25,0.014,72.0,69.813,56.125,57.0,0.0,39.063,72,70,1000,200,0.151,422.75,80.188,78.375,0.029,72.063,69.938,56.188,57.219,0.0,61.188,72,70,1000,200,0.265,564.0,79.375,75.75,0.036,72.063,69.0,56.281,57.344,0.0,72.75,72,70,1000,200,0.418,708.0,79.125,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.983,12.092,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,537.5,537.5,304.0,521.0,525.5,521.5,-0.002,0.409,0.0,0.0,1.334,0.221,0.002,0.008,0.019,0.012
5112008,1151,1,1,3,1,100,0.0,40,91.296,91.296,1,1,1350.512,217.862,0.011,13.398,0,80,55,1.4,2036.25,2052.519,703.481,1942.446,55.363,53.067,71.129,53.187,53.082,1.375,2.659,0.454,75.326,60.242,54.188,30.906,49.183,50.553,86.075,77.933,87.81,42.372,55.287,42.697,-10.82,57.469,57.0,72.5,81.0,55.813,56.75,0.0,0,72,70,1000,200,0.308,347.5,73.188,72.5,0.014,72.0,69.875,56.125,56.938,0.0,39.469,72,70,1000,200,0.154,430.0,80.125,78.25,0.029,72.188,69.875,56.188,57.219,0.0,60.219,72,70,1000,200,0.267,565.0,79.375,75.75,0.039,72.0,69.0,56.281,57.344,0.0,73.188,72,70,1000,200,0.416,706.0,79.063,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.987,12.097,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,537.5,537.5,304.0,520.5,525.5,521.5,-0.002,0.337,0.0,0.0,1.351,0.218,0.001,0.008,0.021,0.012
5112008,1152,1,1,3,1,100,0.0,40,91.596,91.596,1,1,1354.026,217.862,0.021,13.412,0,80,55,1.4,2045.5,2050.845,697.158,1937.704,55.363,53.067,71.129,53.187,52.975,1.406,2.637,0.454,75.319,60.257,55.983,30.85,49.423,50.768,86.075,77.614,87.81,42.298,55.392,42.697,-10.82,59.656,58.344,72.5,81.0,55.813,56.563,0.0,0,72,70,1000,200,0.31,348.25,73.063,72.5,0.014,72.0,69.875,56.125,56.938,0.0,40.188,72,70,1000,200,0.15,421.5,80.125,78.25,0.029,72.063,69.938,56.094,57.125,0.0,60.063,72,70,1000,200,0.267,566.5,79.188,75.75,0.039,72.063,69.0,56.188,57.344,0.0,72.875,72,70,1000,200,0.416,705.0,79.063,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.988,12.11,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.0,537.5,537.5,304.0,520.0,525.5,521.5,-0.004,0.409,0.0,0.0,1.354,0.218,0.001,0.008,0.02,0.012
5112008,1153,1,1,3,1,100,0.0,40,91.858,91.858,1,1,1325.915,219.034,0.011,13.456,0,80,55,1.4,2034.25,2022.428,687.666,1928.401,55.471,53.067,71.235,53.398,53.082,1.375,2.605,0.454,75.326,60.247,52.926,30.934,49.294,50.983,85.927,77.933,87.662,42.372,55.392,42.77,-10.82,56.031,56.281,72.5,81.188,55.813,56.563,0.0,0,72,70,1000,200,0.309,347.5,72.875,72.5,0.014,71.875,69.875,56.125,56.938,0.0,38.656,72,70,1000,200,0.149,423.75,80.0,78.25,0.029,72.063,69.938,56.094,57.219,0.0,60.344,72,70,1000,200,0.255,553.5,79.188,75.75,0.036,72.063,69.0,56.188,57.344,0.0,72.0,72,70,1000,200,0.416,705.5,78.938,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.031,12.984,12.103,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,537.5,304.0,521.0,525.0,521.5,-0.002,0.411,0.0,0.0,1.326,0.219,0.001,0.007,0.018,0.011
5112008,1154,1,1,3,1,100,0.0,40,91.865,91.865,1,1,1324.744,216.691,0.011,13.354,0,80,55,1.4,2034.75,2025.768,679.75,1934.394,55.255,52.961,71.235,53.187,52.868,1.383,2.63,0.465,75.317,60.253,53.123,30.878,48.983,50.553,85.927,77.72,87.662,42.298,55.287,42.697,-10.82,56.375,55.875,72.438,81.25,55.813,56.438,0.0,0,72,70,1000,200,0.311,348.75,72.875,72.25,0.014,72.0,69.875,55.938,56.938,0.0,39.188,72,70,1000,200,0.144,418.75,80.0,78.25,0.029,72.188,69.938,56.094,57.125,0.0,60.406,72,70,1000,200,0.255,549.0,79.063,75.75,0.036,71.938,69.063,56.188,57.344,0.0,72.875,72,70,1000,200,0.419,708.0,78.938,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.981,12.103,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,537.5,304.0,521.0,525.0,521.5,-0.002,0.41,0.0,0.0,1.325,0.217,0.001,0.007,0.017,0.011
5112008,1155,1,1,3,1,100,0.0,40,92.111,92.111,1,1,1339.971,216.691,0.011,13.456,0,80,55,1.4,2032.25,2035.792,682.917,1959.152,55.255,52.961,71.34,53.187,52.868,1.394,2.652,0.458,75.382,60.344,52.954,30.71,49.002,50.66,85.927,77.614,87.588,42.372,55.287,42.77,-10.82,56.125,56.156,72.438,81.25,55.813,56.438,0.0,0,72,70,1000,200,0.319,354.0,72.875,72.25,0.014,71.875,69.875,55.938,56.938,0.0,39.719,72,70,1000,200,0.149,423.5,80.0,78.125,0.029,72.188,69.938,56.094,57.125,0.0,60.938,72,70,1000,200,0.261,558.5,79.063,75.5,0.034,72.063,69.125,56.094,57.344,0.0,73.0,72,70,1000,200,0.412,702.0,78.938,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.984,12.103,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.0,537.5,537.5,304.0,521.0,525.0,522.0,-0.002,0.415,0.0,0.0,1.34,0.217,0.001,0.008,0.018,0.012
5112008,1156,1,1,3,1,100,0.0,40,92.189,92.189,1,1,1352.855,220.205,0.011,13.354,0,80,55,1.4,2040.75,2040.808,689.249,1947.999,55.255,52.855,71.34,53.081,52.868,1.406,2.655,0.472,75.433,60.362,53.207,30.626,48.853,50.66,85.779,77.826,87.588,42.298,55.392,42.77,-10.82,56.344,56.438,72.438,81.313,55.5,56.438,0.0,0,72,70,1000,200,0.324,356.0,72.875,72.5,0.014,71.875,69.875,56.125,56.938,0.0,39.875,72,70,1000,200,0.14,412.5,80.0,78.125,0.028,72.063,70.0,55.969,57.125,0.0,60.969,72,70,1000,200,0.271,567.0,79.063,75.5,0.036,72.0,69.063,56.188,57.281,0.0,71.938,72,70,1000,200,0.429,717.0,78.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.978,12.106,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,538.0,304.0,519.5,525.0,521.5,-0.003,0.481,0.0,0.0,1.353,0.22,0.001,0.008,0.019,0.012
5112008,1157,1,1,3,1,100,0.0,40,92.4,92.4,1,1,1329.429,214.348,0.021,13.339,0,80,55,1.4,2050.0,2030.779,668.657,1946.933,55.148,52.855,71.129,52.976,52.868,1.41,2.619,0.476,75.44,60.366,54.244,30.598,49.041,50.66,85.779,77.508,87.515,42.372,55.287,42.843,-10.82,57.594,57.188,72.438,81.313,55.688,56.438,0.0,0,72,70,1000,200,0.313,350.0,73.063,72.25,0.014,72.0,69.938,55.844,56.938,0.0,39.813,72,70,1000,200,0.141,409.5,79.813,78.125,0.029,72.188,69.938,55.969,57.125,0.0,61.469,72,70,1000,200,0.272,571.5,79.063,75.5,0.03,72.063,69.0,56.094,57.281,0.0,72.125,72,70,1000,200,0.42,710.0,78.875,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.965,12.103,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,537.5,304.0,522.0,525.5,521.5,-0.004,0.486,0.0,0.0,1.329,0.214,0.002,0.007,0.016,0.012
5112008,1158,1,1,3,1,100,0.0,40,92.68,92.68,1,1,1351.684,216.691,0.011,13.339,0,80,55,1.4,2043.75,2037.464,678.166,1950.31,55.255,53.173,71.024,53.187,52.761,1.391,2.641,0.447,75.458,60.382,57.89,30.626,49.767,51.197,85.705,77.72,87.515,42.372,55.392,42.843,-10.82,61.219,61.0,72.438,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.311,348.75,72.875,72.25,0.014,71.875,69.875,55.938,56.938,0.0,39.688,72,70,1000,200,0.148,421.25,79.813,78.125,0.029,72.063,69.875,56.094,57.0,0.0,62.188,72,70,1000,200,0.269,566.5,79.0,75.5,0.042,72.313,69.063,56.188,57.344,0.0,73.313,72,70,1000,200,0.417,706.5,78.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.031,12.985,12.114,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,537.5,538.0,304.0,520.5,525.5,521.5,-0.002,0.483,0.0,0.0,1.352,0.217,0.001,0.007,0.021,0.011
5112008,1159,1,1,3,1,100,0.0,40,92.861,92.861,1,1,1344.656,221.376,0.011,13.383,0,80,55,1.4,2051.25,2045.825,676.582,1976.467,55.363,53.279,71.024,53.398,52.975,1.356,2.641,0.461,75.57,60.387,53.375,30.878,49.786,51.305,85.631,77.72,87.441,42.372,55.392,42.77,-10.82,56.344,57.031,72.438,81.188,55.688,56.438,0.0,0,72,70,1000,200,0.32,353.75,72.875,72.25,0.014,71.875,69.813,55.938,56.938,0.0,40.156,72,70,1000,200,0.146,419.0,79.813,78.0,0.029,72.063,69.875,56.094,57.125,0.0,61.406,72,70,1000,200,0.268,567.0,79.0,75.5,0.034,72.0,69.063,56.094,57.281,0.0,72.25,72,70,1000,200,0.429,717.5,78.625,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.979,12.102,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,538.0,304.25,520.0,525.5,521.5,-0.003,0.409,0.0,0.0,1.345,0.221,0.001,0.008,0.017,0.011
5112008,1200,1,1,3,1,100,0.0,40,93.111,93.111,1,1,1350.512,215.52,0.011,13.368,0,80,55,1.4,2053.25,2045.825,674.997,1965.473,55.255,53.385,71.129,53.504,52.975,1.375,2.655,0.454,75.569,60.462,54.104,30.906,49.741,51.197,85.631,77.401,87.367,42.372,55.496,42.843,-10.82,57.094,57.25,72.438,81.188,55.813,56.438,0.0,0,72,70,1000,200,0.32,354.25,72.875,72.25,0.014,71.875,69.813,55.938,56.938,0.0,38.75,72,70,1000,200,0.146,418.5,79.688,78.0,0.029,72.188,69.813,56.094,57.0,0.0,61.656,72,70,1000,200,0.274,573.0,79.0,75.5,0.03,72.0,69.125,56.188,57.281,0.0,73.5,72,70,1000,200,0.413,702.5,78.563,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.978,12.098,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,537.5,538.0,304.0,519.5,525.5,522.0,-0.002,0.48,0.0,0.0,1.351,0.216,0.001,0.007,0.015,0.011
5112008,1201,1,1,3,1,100,0.0,40,93.387,93.387,1,1,1352.855,217.862,0.011,13.427,0,80,55,1.4,2051.5,2044.153,670.242,1968.972,55.471,53.385,71.024,53.398,52.975,1.41,2.681,0.461,75.591,60.476,53.908,30.99,49.864,51.412,85.557,77.401,87.293,42.372,55.287,42.77,-10.82,57.0,56.938,72.438,81.188,55.813,56.438,0.0,0,72,70,1000,200,0.324,356.0,72.813,72.25,0.014,71.875,69.75,56.125,56.938,0.0,39.719,72,70,1000,200,0.14,407.75,79.688,78.0,0.029,72.063,69.75,56.094,57.125,0.0,61.375,72,70,1000,200,0.279,577.0,78.875,75.5,0.034,72.0,69.125,56.188,57.281,0.0,72.375,72,70,1000,200,0.418,707.0,78.563,75.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.543,6.077,6.345,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,537.5,538.0,304.0,520.0,525.5,522.0,-0.002,0.414,0.0,0.0,1.353,0.218,0.001,0.007,0.017,0.011
