DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1202,1,1,3,1,100,0.0,40,93.819,93.819,1,1,1372.767,216.691,0.011,13.339,0,80,55,1.4,2048.25,2055.866,662.313,1976.941,55.363,53.491,71.129,53.504,52.975,1.383,2.655,0.45,75.618,60.502,55.394,30.934,50.143,51.412,85.557,77.401,87.293,42.445,55.392,42.843,-10.828,58.188,58.781,72.313,80.813,55.906,56.563,0.0,0,72,70,1000,200,0.323,356.0,72.813,72.25,0.014,71.875,69.688,56.125,56.938,0.0,38.563,72,70,1000,200,0.146,415.25,79.563,78.0,0.029,72.063,69.813,56.188,57.125,0.0,60.813,72,70,1000,200,0.275,576.0,78.813,75.5,0.034,71.938,69.125,56.188,57.281,0.0,73.5,72,70,1000,200,0.406,698.5,78.438,75.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.536,6.077,6.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,538.0,304.0,521.5,525.5,522.0,-0.002,0.41,0.0,0.0,1.373,0.217,0.001,0.007,0.016,0.01
5112008,1203,1,1,3,1,100,0.0,40,94.293,94.293,1,1,1337.628,213.177,0.011,13.456,0,80,55,1.4,2034.5,2024.098,651.201,1968.209,55.686,53.491,71.024,53.61,53.403,1.398,2.659,0.483,75.585,60.458,55.254,31.074,50.331,51.949,85.483,77.508,87.219,42.445,55.496,42.843,-10.82,57.844,58.25,72.125,80.5,55.906,56.563,0.0,0,72,70,1000,200,0.327,357.75,72.813,72.25,0.014,71.75,69.625,56.125,56.938,0.0,39.719,72,70,1000,200,0.137,405.75,79.563,78.0,0.028,71.75,69.75,56.188,57.219,0.0,60.375,72,70,1000,200,0.267,567.0,78.813,75.438,0.04,71.688,69.063,56.188,57.344,0.0,72.25,72,70,1000,200,0.417,706.0,78.438,75.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.543,6.081,6.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,538.0,304.0,521.0,525.5,522.0,-0.002,0.41,0.0,0.0,1.338,0.213,0.001,0.006,0.02,0.01
5112008,1204,1,1,3,1,100,0.0,40,94.526,94.526,1,1,1311.859,215.52,0.011,13.383,0,80,55,1.4,2020.25,1997.411,648.024,1967.435,55.578,53.491,70.919,53.61,53.296,1.433,2.645,0.454,75.459,60.405,51.692,31.13,50.026,51.52,85.483,77.614,87.219,42.518,55.496,42.843,-10.82,54.813,54.969,72.0,80.188,55.906,56.75,0.0,0,72,70,1000,200,0.321,353.75,72.813,72.25,0.014,71.563,69.563,56.25,57.0,0.0,38.469,72,70,1000,200,0.138,407.0,79.688,77.938,0.029,71.688,69.625,56.188,57.219,0.0,60.906,72,70,1000,200,0.255,552.5,78.813,75.438,0.034,71.688,68.875,56.281,57.344,0.0,70.313,72,70,1000,200,0.412,701.5,78.438,75.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.543,6.084,6.345,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,538.0,538.0,304.0,520.5,525.0,521.5,-0.002,0.335,0.0,0.0,1.312,0.216,0.001,0.007,0.017,0.011
5112008,1205,1,1,3,1,100,0.0,40,95.024,95.024,1,1,1317.716,216.691,0.011,13.398,0,80,55,1.4,1990.75,1992.414,633.714,1949.444,55.578,53.067,70.814,53.398,53.082,1.436,2.655,0.461,75.336,60.341,51.748,31.102,49.663,51.09,85.483,77.508,87.145,42.445,55.496,42.843,-10.82,54.781,54.563,71.813,80.0,55.906,56.563,0.0,0,72,70,1000,200,0.32,353.5,72.813,72.25,0.014,71.563,69.438,56.125,57.0,0.0,37.219,72,70,1000,200,0.132,399.75,79.5,77.938,0.029,71.625,69.563,56.188,57.219,0.0,59.688,72,70,1000,200,0.255,552.5,78.813,75.438,0.035,71.688,68.688,56.281,57.344,0.0,69.313,72,70,1000,200,0.399,690.5,78.313,75.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.535,6.069,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,538.0,538.5,304.0,520.0,525.5,522.0,-0.002,0.409,0.0,0.0,1.318,0.217,0.001,0.007,0.017,0.01
5112008,1206,1,1,3,1,100,0.0,40,95.222,95.222,1,1,1303.66,213.177,0.011,13.368,0,80,55,1.4,1979.75,1979.1,627.348,1943.35,55.471,53.067,70.709,53.293,53.082,1.448,2.619,0.436,75.146,60.115,51.524,31.018,49.689,51.305,85.335,77.295,87.145,42.518,55.601,42.843,-10.82,54.156,54.531,71.75,79.875,55.813,56.563,0.0,0,72,70,1000,200,0.309,347.5,72.75,72.188,0.014,71.438,69.25,56.125,56.938,0.0,36.938,72,70,1000,200,0.125,386.75,79.5,77.938,0.029,71.5,69.5,56.188,57.125,0.0,59.188,72,70,1000,200,0.254,551.0,78.625,75.438,0.034,71.375,68.563,56.281,57.344,0.0,69.313,72,70,1000,200,0.399,691.0,78.313,75.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.544,6.543,6.075,6.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,538.0,538.5,304.0,521.0,525.5,522.0,-0.002,0.332,0.0,0.0,1.304,0.213,0.001,0.007,0.016,0.01
5112008,1207,1,1,3,1,100,0.0,40,95.385,95.385,1,1,1265.007,220.205,0.011,13.398,0,80,55,1.4,1933.75,1942.564,643.257,1900.708,55.363,53.067,70.709,53.293,52.975,1.452,2.601,0.48,74.74,59.755,51.468,30.962,49.566,51.197,85.335,77.295,87.071,42.518,55.496,42.843,-10.82,55.0,54.25,71.5,79.438,55.813,56.563,0.0,0,72,70,1000,200,0.312,348.75,72.75,72.188,0.014,71.25,69.125,55.938,57.0,0.0,35.938,72,70,1000,200,0.115,374.5,79.438,77.75,0.029,71.313,69.375,56.094,57.219,0.0,58.406,72,70,1000,200,0.243,539.0,78.5,75.438,0.038,71.375,68.438,56.188,57.344,0.0,68.0,72,70,1000,200,0.387,681.0,78.313,75.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.536,6.069,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,538.5,538.5,304.0,519.5,525.5,522.0,-0.002,0.336,0.0,0.0,1.265,0.22,0.001,0.007,0.017,0.01
5112008,1208,1,1,3,1,100,0.0,40,95.785,95.785,1,1,1240.41,212.006,0.011,13.412,0,80,55,1.4,1901.25,1894.585,614.601,1875.525,55.363,53.067,70.604,53.187,52.975,1.513,2.58,0.476,74.353,59.573,50.346,30.822,49.851,51.305,85.261,77.295,87.071,42.445,55.392,42.916,-10.82,53.031,53.281,71.313,79.063,55.813,56.438,0.0,0,72,70,1000,200,0.299,341.75,72.75,72.188,0.014,71.125,69.063,56.125,57.0,0.0,36.0,72,70,1000,200,0.11,362.0,79.438,77.75,0.028,71.313,69.25,56.094,57.219,0.0,58.313,72,70,1000,200,0.225,520.0,78.5,75.438,0.038,71.313,68.188,56.188,57.344,0.0,66.5,72,70,1000,200,0.377,672.0,78.25,75.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.541,6.083,6.345,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,538.5,304.0,521.0,525.5,522.0,-0.002,0.488,0.0,0.0,1.24,0.212,0.001,0.007,0.017,0.01
5112008,1209,1,1,3,1,100,0.0,40,95.741,95.741,1,1,1172.474,208.492,0.021,13.368,0,80,55,1.4,1863.0,1850.106,595.448,1838.514,55.255,52.855,70.499,53.081,52.868,1.463,2.522,0.439,73.879,59.238,51.44,30.71,49.825,51.197,85.261,77.401,86.998,42.518,55.496,42.916,-10.82,54.75,54.0,71.313,78.688,55.688,56.438,0.0,0,72,70,1000,200,0.299,340.0,72.75,72.188,0.014,71.125,69.0,55.938,57.0,0.0,35.25,72,70,1000,200,0.103,348.25,79.188,77.75,0.028,71.188,69.125,56.094,57.125,0.0,57.563,72,70,1000,200,0.215,511.25,78.5,75.438,0.036,71.375,68.063,56.188,57.281,0.0,66.75,72,70,1000,200,0.358,655.0,78.25,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.538,6.08,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,539.0,304.0,521.0,525.5,522.0,-0.005,0.41,0.0,0.0,1.172,0.208,0.001,0.006,0.016,0.01
5112008,1210,1,1,3,1,100,0.0,40,95.83,95.83,1,1,1157.248,206.149,0.011,13.471,0,80,55,1.4,1863.0,1835.322,589.054,1815.019,55.255,52.961,70.499,53.187,52.868,1.448,2.504,0.436,73.514,58.916,52.057,30.542,50.065,51.412,85.187,77.295,86.998,42.518,55.496,42.916,-10.82,55.031,54.906,71.313,78.25,55.688,56.438,0.0,0,72,70,1000,200,0.283,332.0,72.75,72.188,0.014,71.25,69.25,55.938,57.0,0.0,35.156,72,70,1000,200,0.097,340.0,79.188,77.75,0.028,71.188,69.063,56.094,57.0,0.0,56.969,72,70,1000,200,0.212,505.25,78.5,75.375,0.036,71.313,67.938,56.094,57.344,0.0,65.625,72,70,1000,200,0.354,650.5,78.063,75.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.54,6.08,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,538.5,304.0,519.5,525.5,522.0,-0.003,0.413,0.0,0.0,1.157,0.206,0.001,0.006,0.016,0.009
5112008,1211,1,1,3,1,100,0.0,40,96.024,96.024,1,1,1143.192,206.149,0.011,13.368,0,80,55,1.4,1828.0,1814.003,581.055,1801.35,55.363,53.385,70.604,53.504,53.082,1.463,2.479,0.425,73.135,58.58,53.038,30.57,50.117,51.842,85.113,77.189,86.85,42.445,55.392,42.843,-10.82,55.719,56.063,71.125,77.75,55.688,56.438,0.0,0,72,70,1000,200,0.282,332.25,72.625,72.188,0.014,71.125,69.375,55.938,57.0,0.0,33.75,72,70,1000,200,0.096,340.25,79.188,77.75,0.028,71.188,69.0,56.094,57.125,0.0,56.594,72,70,1000,200,0.201,490.75,78.375,75.438,0.034,71.125,67.938,56.094,57.281,0.0,64.438,72,70,1000,200,0.352,649.0,78.063,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.536,6.073,6.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,537.5,539.0,304.25,519.5,525.5,522.0,-0.002,0.411,0.0,0.0,1.143,0.206,0.001,0.006,0.015,0.01
5112008,1212,1,1,3,1,100,0.0,40,96.398,96.398,1,1,1122.109,202.635,0.011,13.456,0,80,55,1.4,1806.5,1787.825,576.252,1775.48,55.363,53.279,70.499,53.398,52.975,1.448,2.475,0.421,73.013,58.549,54.02,30.57,50.434,51.734,85.039,77.189,86.85,42.518,55.496,42.916,-10.82,57.438,56.5,71.125,77.25,55.688,56.438,0.0,0,72,70,1000,200,0.278,329.5,72.75,72.188,0.014,71.125,69.563,55.938,57.0,0.0,33.281,72,70,1000,200,0.091,334.0,79.063,77.625,0.028,71.188,69.0,56.094,57.219,0.0,55.625,72,70,1000,200,0.198,486.5,78.375,75.438,0.038,71.313,67.875,56.188,57.344,0.0,64.063,72,70,1000,200,0.338,635.5,78.063,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.533,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,537.5,538.5,304.0,520.0,525.0,522.0,-0.003,0.413,0.0,0.0,1.122,0.203,0.001,0.006,0.016,0.01
5112008,1213,1,1,3,1,100,0.0,40,96.644,96.644,1,1,1130.307,202.635,0.011,13.398,0,80,55,1.4,1788.75,1787.825,571.447,1777.145,55.363,53.385,70.499,53.504,53.082,1.452,2.493,0.436,73.04,58.432,51.945,30.514,50.292,51.949,85.039,77.295,86.85,42.518,55.392,42.916,-10.82,54.219,54.906,71.125,76.813,55.813,56.563,0.0,0,72,70,1000,200,0.275,328.5,72.75,72.188,0.014,71.25,69.75,56.125,57.125,0.0,33.031,72,70,1000,200,0.091,333.5,79.063,77.75,0.028,71.188,69.0,56.094,57.219,0.0,55.969,72,70,1000,200,0.193,483.0,78.375,75.375,0.036,71.188,67.875,56.188,57.344,0.0,63.813,72,70,1000,200,0.328,629.0,78.0,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.536,6.077,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,537.5,538.5,304.0,519.0,525.5,522.0,-0.003,0.414,0.0,0.0,1.13,0.203,0.001,0.005,0.016,0.009
5112008,1214,1,1,3,1,100,0.0,40,96.932,96.932,1,1,1033.089,200.293,0.011,13.368,0,80,55,1.4,1776.5,1587.329,568.241,1622.692,55.471,53.279,70.393,53.398,53.189,1.463,2.331,0.443,72.487,57.974,51.832,30.598,50.253,51.842,85.039,77.083,86.776,42.592,55.392,42.916,-10.82,54.781,54.531,70.875,76.438,55.906,56.75,0.0,0,72,70,1000,200,0.132,227.25,72.75,72.188,0.014,71.125,70.0,56.125,57.0,0.0,32.875,72,70,1000,200,0.083,317.0,79.063,77.625,0.029,71.188,69.0,56.188,57.219,0.0,56.094,72,70,1000,200,0.186,471.75,78.25,75.375,0.034,71.188,67.875,56.188,57.344,0.0,63.375,72,70,1000,200,0.321,619.0,78.0,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.528,6.53,6.078,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,531.5,537.0,538.5,304.0,519.5,525.5,522.0,-0.002,0.338,0.0,0.0,1.033,0.2,0.001,0.006,0.014,0.01
5112008,1215,1,1,3,1,100,0.0,40,97.347,97.347,1,1,1042.46,199.122,0.011,13.368,0,80,55,1.4,1626.25,1640.264,561.827,1645.901,55.578,53.385,70.078,53.504,53.296,1.467,2.295,0.417,72.207,57.822,53.038,30.682,50.48,52.057,84.965,77.083,86.776,42.592,55.496,42.988,-10.82,55.125,55.563,70.938,76.0,55.906,56.906,0.0,0,72,70,1000,200,0.13,225.625,72.75,72.188,0.014,71.125,70.125,56.125,57.313,0.0,31.438,72,70,1000,200,0.083,314.5,79.063,77.625,0.028,71.188,69.063,56.188,57.219,0.0,55.125,72,70,1000,200,0.18,464.25,78.25,75.438,0.035,71.125,67.938,56.281,57.344,0.0,63.5,72,70,1000,200,0.316,615.0,78.0,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.533,6.073,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,530.5,537.0,538.5,304.25,520.0,525.5,522.0,-0.003,0.41,0.0,0.0,1.042,0.199,0.001,0.006,0.014,0.01
5112008,1216,1,1,3,1,100,0.0,40,97.36,97.36,1,1,968.668,196.779,0.011,13.441,0,80,55,1.4,1603.125,1571.351,536.12,1589.749,55.471,53.385,69.973,53.504,53.189,1.463,2.306,0.417,71.803,57.517,52.954,30.85,50.454,52.057,84.891,77.189,86.702,42.592,55.392,42.988,-10.82,55.844,55.563,71.313,75.375,56.0,56.906,0.0,0,72,70,1000,200,0.12,216.0,72.625,72.188,0.014,71.25,70.25,56.125,57.313,0.0,33.031,72,70,1000,200,0.073,294.25,78.938,77.625,0.029,71.063,69.063,56.188,57.219,0.0,55.313,72,70,1000,200,0.171,451.5,78.25,75.375,0.034,71.125,67.813,56.281,57.438,0.0,62.281,72,70,1000,200,0.311,608.0,78.0,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.533,6.072,6.338,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,531.0,536.5,538.0,304.0,520.5,525.5,522.0,-0.003,0.416,0.0,0.0,0.969,0.197,0.001,0.006,0.014,0.01
5112008,1217,1,1,3,1,100,0.0,40,97.844,97.844,1,1,955.783,196.779,0.011,13.339,0,80,55,1.4,1567.75,1564.968,542.554,1586.761,55.471,53.598,69.973,53.61,53.189,1.463,2.256,0.414,71.616,57.483,52.057,30.906,50.48,52.164,84.891,77.189,86.628,42.592,55.601,42.916,-10.82,54.781,54.906,71.313,74.813,56.0,56.969,0.0,0,72,70,1000,200,0.115,210.375,72.625,72.188,0.014,71.25,70.438,56.125,57.313,0.0,32.563,72,70,1000,200,0.073,295.75,78.938,77.625,0.029,71.188,69.063,56.188,57.344,0.0,55.063,72,70,1000,200,0.169,451.75,78.188,75.375,0.034,70.875,67.813,56.281,57.438,0.0,60.563,72,70,1000,200,0.303,602.5,77.875,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.536,6.072,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,531.0,536.5,538.0,304.0,519.0,525.5,522.0,-0.002,0.332,0.0,0.0,0.956,0.197,0.001,0.006,0.014,0.009
5112008,1218,1,1,3,1,100,0.0,40,98.252,98.252,1,1,767.204,190.922,0.011,13.354,0,80,55,1.4,1551.625,1264.403,508.713,1303.572,55.578,53.491,69.973,53.715,53.296,1.558,2.14,0.406,70.418,56.588,51.917,30.962,50.369,51.949,84.891,76.977,86.628,42.592,55.496,42.988,-10.82,54.688,54.781,71.5,74.375,56.0,56.969,0.0,0,72,70,1000,200,0.114,212.375,72.5,72.188,0.014,71.25,70.563,56.25,57.406,0.0,30.25,72,70,1000,200,0.076,306.25,78.875,77.563,0.029,71.188,69.063,56.281,57.438,0.0,53.469,72,70,1000,200,0.171,451.25,78.188,75.25,0.034,70.938,67.813,56.375,57.563,0.0,26.469,72,70,1000,200,0.115,345.75,77.875,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.533,6.064,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,536.0,538.0,304.0,520.0,525.5,522.0,-0.002,0.41,0.0,0.0,0.767,0.191,0.001,0.006,0.015,0.009
5112008,1219,1,1,3,1,100,0.0,40,98.761,98.761,1,1,776.574,189.751,0.011,13.368,0,80,55,1.4,1202.625,1201.781,507.098,1233.816,55.578,53.598,70.499,53.715,53.296,1.455,1.964,0.388,70.097,56.091,52.618,30.766,50.661,52.057,84.817,76.87,86.554,42.592,55.496,42.988,-10.82,55.688,55.656,71.5,74.5,56.125,57.063,0.0,0,72,70,1000,200,0.108,205.625,72.625,72.188,0.014,71.25,70.563,56.25,57.406,0.0,31.422,72,70,1000,200,0.074,299.0,78.875,77.563,0.029,71.313,69.125,56.281,57.344,0.0,52.969,72,70,1000,200,0.167,445.25,78.188,75.25,0.036,71.125,68.063,56.469,57.875,0.0,36.844,72,70,1000,200,0.049,241.5,77.875,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.521,6.525,6.06,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.5,534.5,536.5,303.75,520.0,525.0,522.5,-0.002,0.41,0.0,0.0,0.777,0.19,0.001,0.006,0.015,0.009
5112008,1220,1,1,3,1,100,0.0,40,99.36,99.36,1,1,751.977,190.922,0.011,13.339,0,80,55,1.4,1183.875,1160.858,502.25,1205.761,55.686,53.81,70.919,53.821,53.403,1.501,1.985,0.392,69.385,55.61,53.403,30.514,51.089,52.594,84.817,76.87,86.48,42.592,55.496,42.988,-10.82,56.063,56.5,71.5,74.813,56.125,57.156,0.0,0,72,70,1000,200,0.108,206.5,72.625,72.188,0.014,71.25,70.625,56.438,57.406,0.0,31.188,72,70,1000,200,0.066,282.5,78.875,77.563,0.029,71.313,69.25,56.5,57.438,0.0,52.875,72,70,1000,200,0.167,444.25,78.0,75.25,0.033,71.188,68.688,56.813,58.0,0.0,36.063,72,70,1000,200,0.044,230.5,77.875,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.524,6.059,6.329,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,534.0,535.0,304.0,519.0,525.5,522.0,-0.002,0.409,0.0,0.0,0.752,0.191,0.001,0.006,0.013,0.009
5112008,1221,1,1,3,1,100,0.0,40,99.84,99.84,1,1,740.264,183.895,0.011,13.339,0,80,55,1.4,1153.75,1124.698,495.781,1165.733,55.794,53.916,71.129,53.926,53.51,1.455,1.953,0.377,69.242,55.559,53.936,30.458,51.128,52.701,84.743,76.87,86.48,42.665,55.601,42.988,-10.82,56.25,56.781,71.5,75.188,56.125,57.063,0.0,0,72,70,1000,200,0.107,204.625,72.5,72.063,0.014,71.438,70.813,56.438,57.5,0.0,31.719,72,70,1000,200,0.067,281.75,78.875,77.563,0.029,71.313,69.313,56.5,57.594,0.0,53.625,72,70,1000,200,0.157,431.0,78.0,75.375,0.029,71.5,69.313,56.813,58.344,0.0,36.531,72,70,1000,200,0.039,213.75,77.75,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.527,6.062,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,533.0,534.5,304.0,519.0,525.5,522.0,-0.002,0.333,0.0,0.0,0.74,0.184,0.001,0.006,0.011,0.009
5112008,1222,1,1,3,1,100,1.237,40,100.0,100.0,1,1,719.18,185.066,0.011,13.368,0,80,55,1.4,1130.375,1112.69,494.163,1147.14,56.009,54.022,71.34,54.032,53.831,1.394,1.899,0.37,68.756,54.796,51.608,30.373,50.797,52.594,84.669,77.083,86.407,42.665,55.496,42.988,-10.82,53.594,54.375,71.75,75.0,56.344,57.469,0.0,0,72,70,1000,200,0.1,198.0,72.625,72.188,0.014,71.438,70.875,56.563,57.625,0.0,30.719,72,70,1000,200,0.06,273.0,78.875,77.563,0.029,71.313,69.438,56.563,57.75,0.0,54.094,72,70,1000,200,0.157,432.25,78.0,75.375,0.036,71.688,69.875,56.906,58.438,0.0,36.844,72,70,1000,200,0.036,206.5,77.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.527,6.067,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,532.5,533.0,303.75,520.0,525.0,522.0,-0.003,0.337,0.0,0.598,0.719,0.185,0.001,0.006,0.014,0.009
5112008,1223,1,1,3,1,100,2.305,40,100.0,100.0,1,1,714.495,182.723,0.011,13.412,0,80,55,1.4,1117.625,1127.703,494.163,1157.138,55.901,53.916,71.445,54.032,53.617,1.413,1.921,0.37,68.578,54.615,51.608,30.177,50.661,52.379,84.595,76.764,86.333,42.592,55.496,42.988,-10.82,54.188,54.313,71.75,75.063,56.344,57.375,0.0,0,72,70,1000,200,0.104,201.75,72.5,72.188,0.014,71.438,71.0,56.563,57.625,0.0,29.688,72,70,1000,200,0.066,285.5,78.813,77.438,0.029,71.5,69.5,56.688,57.75,0.0,54.156,72,70,1000,200,0.152,427.75,77.938,75.25,0.034,71.938,70.5,57.094,58.625,0.0,36.469,72,70,1000,200,0.035,206.25,77.688,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.525,6.072,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,529.5,532.5,532.5,304.0,520.0,525.0,522.0,-0.002,0.412,0.0,0.736,0.714,0.183,0.001,0.006,0.013,0.009
5112008,1224,1,1,3,1,100,3.248,40,100.0,100.0,1,1,713.324,182.723,0.011,13.398,0,80,55,1.4,1107.75,1115.69,492.545,1145.678,56.009,53.704,71.55,54.032,53.617,1.535,1.841,0.373,68.452,54.63,51.86,30.009,50.862,52.486,84.522,76.977,86.333,42.665,55.601,43.061,-10.82,54.781,54.75,71.75,75.188,56.438,57.469,0.0,0,72,70,1000,200,0.104,201.375,72.5,72.188,0.014,71.563,71.125,56.75,57.719,0.0,29.844,72,70,1000,200,0.063,278.25,78.813,77.438,0.029,71.625,69.625,56.563,57.813,0.0,54.344,72,70,1000,200,0.153,431.25,77.938,75.25,0.035,72.0,71.0,57.094,58.719,0.0,36.063,72,70,1000,200,0.035,206.0,77.5,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.519,6.069,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.5,532.0,531.5,304.0,520.0,525.0,522.0,-0.003,0.41,0.0,0.735,0.713,0.183,0.001,0.006,0.014,0.008
5112008,1225,1,1,3,1,100,4.558,40,100.0,100.0,1,1,707.467,182.723,0.011,13.412,0,80,55,1.4,1098.25,1127.703,487.687,1165.988,56.009,53.916,71.655,54.032,53.724,1.413,1.863,0.373,67.817,54.477,52.001,29.897,50.713,52.379,84.595,76.977,86.333,42.665,55.496,43.061,-10.82,54.094,54.5,71.813,75.25,56.438,57.469,0.0,0,72,70,1000,200,0.099,197.0,72.313,72.063,0.014,71.563,71.188,56.75,57.906,0.0,29.563,72,70,1000,200,0.065,280.5,78.813,77.438,0.029,71.625,69.688,56.688,57.813,0.0,53.5,72,70,1000,200,0.156,431.5,77.938,75.25,0.034,72.313,71.438,57.281,58.906,0.0,35.625,72,70,1000,200,0.036,206.0,77.688,75.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.524,6.078,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,529.5,531.5,531.0,303.75,520.0,525.0,522.0,-0.003,0.414,0.0,0.736,0.707,0.183,0.001,0.006,0.013,0.009
5112008,1226,1,1,3,1,100,5.671,40,100.0,100.0,1,1,703.953,183.895,0.011,13.398,0,80,55,1.4,1117.875,1136.729,489.307,1178.368,56.009,53.916,71.76,54.032,53.724,1.368,1.809,0.373,68.02,54.324,52.225,29.757,51.063,52.486,84.522,76.977,86.259,42.665,55.496,43.061,-10.82,55.0,54.938,71.813,75.375,56.531,57.469,0.0,0,72,70,1000,200,0.101,198.875,72.5,72.063,0.014,71.563,71.313,56.75,57.906,0.0,29.969,72,70,1000,200,0.063,272.0,78.625,77.438,0.028,71.625,69.813,56.906,57.813,0.0,53.031,72,70,1000,200,0.154,430.25,77.938,75.25,0.035,72.375,71.75,57.281,58.906,0.0,36.406,72,70,1000,200,0.042,223.5,77.5,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.528,6.077,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,531.5,531.0,304.0,520.0,525.0,522.0,-0.003,0.413,0.0,0.735,0.704,0.184,0.001,0.005,0.014,0.008
5112008,1227,1,1,3,1,100,6.896,40,100.0,100.0,1,1,706.296,183.895,0.011,13.324,0,80,55,1.4,1106.0,1118.691,492.545,1148.029,56.009,54.022,71.865,54.243,53.724,1.413,1.87,0.373,67.899,54.31,50.009,29.729,51.128,52.594,84.448,76.658,86.185,42.738,55.496,43.061,-10.82,52.188,52.656,71.813,75.313,56.438,57.594,0.0,0,72,70,1000,200,0.102,199.5,72.313,72.063,0.014,71.563,71.438,56.875,57.906,0.0,31.141,72,70,1000,200,0.056,262.75,78.625,77.438,0.029,71.625,69.875,56.813,57.906,0.0,53.031,72,70,1000,200,0.151,427.0,77.813,75.25,0.035,72.5,72.125,57.281,59.031,0.0,37.156,72,70,1000,200,0.041,221.375,77.5,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.532,6.073,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,531.0,530.0,304.0,521.0,525.0,522.0,-0.002,0.337,0.0,0.596,0.706,0.184,0.001,0.005,0.013,0.008
5112008,1228,1,1,3,1,100,8.377,40,100.0,100.0,1,1,707.467,185.066,0.011,13.427,0,80,55,1.4,1104.5,1179.014,489.307,1215.462,56.116,54.022,72.076,54.243,53.831,1.547,1.845,0.362,67.475,54.235,45.157,29.589,51.102,52.594,84.374,76.658,86.185,42.665,55.601,43.134,-10.82,46.969,47.781,71.75,75.25,56.438,57.594,0.0,0,72,70,1000,200,0.106,205.0,72.313,72.063,0.014,71.563,71.5,56.875,58.031,0.0,28.734,72,70,1000,200,0.062,272.5,78.5,77.438,0.028,71.688,69.875,56.813,57.906,0.0,51.969,72,70,1000,200,0.155,429.75,77.813,75.25,0.035,72.5,72.438,57.406,59.156,0.0,36.25,72,70,1000,200,0.047,240.875,77.5,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.53,6.077,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,531.0,530.0,304.0,519.5,524.5,522.0,-0.003,0.487,0.0,0.873,0.707,0.185,0.001,0.004,0.013,0.008
5112008,1229,1,1,3,1,100,9.231,40,100.0,100.0,1,1,698.097,189.751,0.011,13.368,0,80,55,1.4,1096.625,1139.74,499.016,1165.9,56.009,53.81,71.971,54.032,53.724,1.353,1.982,0.373,67.322,53.93,42.577,29.336,50.901,52.164,84.374,76.87,86.111,42.665,55.601,43.061,-10.82,45.188,44.906,71.813,75.25,56.531,57.594,0.0,0,72,70,1000,200,0.1,200.5,72.313,72.063,0.014,71.563,71.75,56.875,58.031,0.0,29.016,72,70,1000,200,0.058,268.5,78.5,77.375,0.029,71.688,69.938,56.813,57.906,0.0,51.875,72,70,1000,200,0.15,426.25,77.688,75.188,0.035,72.5,72.688,57.406,59.156,0.0,37.469,72,70,1000,200,0.046,237.25,77.5,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.536,6.081,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,529.0,531.0,529.5,304.0,519.5,525.0,522.0,-0.003,0.409,0.0,0.734,0.698,0.19,0.001,0.005,0.013,0.008
5112008,1230,1,1,3,1,100,10.345,40,100.0,100.0,1,1,664.129,181.552,0.011,13.383,0,80,55,1.4,1118.875,1096.217,490.926,1147.264,56.009,54.022,72.181,54.138,53.724,1.398,1.773,0.351,67.025,53.75,45.298,28.944,51.115,52.379,84.374,76.658,86.111,42.738,55.496,43.134,-10.82,47.781,47.5,71.813,75.313,56.531,57.594,0.0,0,72,70,1000,200,0.103,199.875,72.313,72.063,0.014,71.563,72.063,56.875,58.031,0.0,30.484,72,70,1000,200,0.051,253.5,78.5,77.375,0.028,71.688,70.0,56.813,57.906,0.0,54.063,72,70,1000,200,0.144,411.25,77.688,75.25,0.034,72.5,72.875,57.406,59.156,0.0,37.844,72,70,1000,200,0.048,239.125,77.375,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.528,6.073,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.5,531.0,529.0,304.0,521.0,525.0,522.0,-0.002,0.415,0.0,0.735,0.664,0.182,0.001,0.005,0.012,0.008
5112008,1231,1,1,3,1,100,11.376,40,100.0,100.0,1,1,693.411,181.552,0.011,13.412,0,80,55,1.4,1100.25,1111.191,490.926,1142.77,56.116,54.022,72.181,54.032,53.831,1.394,1.881,0.366,67.267,53.815,46.279,28.636,51.387,52.701,84.3,76.658,86.037,42.811,55.601,43.134,-10.82,47.938,48.156,71.813,75.313,56.531,57.594,0.0,0,72,70,1000,200,0.101,198.75,72.313,72.188,0.014,71.438,72.438,56.875,58.125,0.0,30.703,72,70,1000,200,0.051,246.0,78.375,77.375,0.028,71.75,70.063,56.813,58.0,0.0,52.969,72,70,1000,200,0.146,418.0,77.688,75.25,0.033,72.563,73.0,57.406,59.156,0.0,39.0,72,70,1000,200,0.047,237.75,77.375,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.527,6.078,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,530.5,528.5,304.0,519.0,524.5,522.0,-0.003,0.339,0.0,0.6,0.693,0.182,0.0,0.004,0.012,0.008
5112008,1232,1,1,3,1,100,12.578,40,100.0,100.0,1,1,662.958,176.867,0.011,13.441,0,80,55,1.4,1120.5,1109.692,487.687,1155.867,56.116,54.128,72.286,54.349,53.938,1.345,1.83,0.362,67.117,53.7,47.682,28.412,51.614,52.916,84.226,76.764,86.037,42.811,55.496,43.134,-10.82,50.031,49.719,71.813,75.375,56.531,57.688,0.0,0,72,70,1000,200,0.102,199.5,72.313,72.063,0.014,71.438,72.688,56.938,58.125,0.0,29.453,72,70,1000,200,0.049,243.75,78.375,77.188,0.028,71.688,70.063,56.906,58.0,0.0,52.719,72,70,1000,200,0.148,421.5,77.688,75.188,0.035,72.5,73.0,57.469,59.188,0.0,38.594,72,70,1000,200,0.051,246.75,77.25,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.533,6.075,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,530.5,528.5,304.0,520.0,524.5,522.0,-0.003,0.342,0.0,0.602,0.663,0.177,0.001,0.005,0.013,0.008
5112008,1233,1,1,3,1,100,14.054,40,100.0,100.0,1,1,675.842,179.209,0.021,13.383,0,80,55,1.4,1120.5,1117.19,484.447,1154.327,56.116,54.446,72.391,54.349,53.831,1.364,1.863,0.366,67.427,53.959,50.037,28.187,51.957,53.238,84.226,76.552,85.963,42.811,55.496,43.134,-10.82,51.938,52.156,71.813,75.313,56.625,57.688,0.0,0,72,70,1000,200,0.099,196.75,72.313,72.063,0.014,71.438,72.875,57.031,58.125,0.0,28.813,72,70,1000,200,0.048,241.5,78.375,77.375,0.029,71.75,70.188,56.906,58.0,0.0,52.531,72,70,1000,200,0.144,415.5,77.563,75.188,0.035,72.563,73.063,57.469,59.156,0.0,38.656,72,70,1000,200,0.055,258.0,77.25,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.541,6.533,6.077,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,530.0,528.0,304.0,519.5,524.5,522.0,-0.005,0.341,0.0,0.599,0.676,0.179,0.001,0.004,0.012,0.008
5112008,1234,1,1,3,1,100,15.61,40,100.0,100.0,1,1,696.925,180.381,0.021,13.383,0,80,55,1.4,1112.75,1141.246,487.687,1151.348,56.332,54.659,72.391,54.56,54.045,1.471,1.859,0.366,67.367,54.034,48.747,28.159,52.022,53.453,84.152,76.552,85.89,42.811,55.705,43.571,-10.82,50.094,50.75,71.813,75.313,56.719,57.781,0.0,0,72,70,1000,200,0.101,198.25,72.313,71.938,0.014,71.438,73.0,57.031,58.219,0.0,28.391,72,70,1000,200,0.046,239.875,78.375,77.188,0.028,71.75,70.188,57.094,58.188,0.0,53.375,72,70,1000,200,0.146,418.5,77.563,75.25,0.034,72.563,73.0,57.594,59.188,0.0,39.563,72,70,1000,200,0.056,258.25,77.25,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.535,6.086,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,528.0,530.0,528.0,304.0,519.0,524.5,522.0,-0.005,0.789,0.0,1.41,0.697,0.18,0.001,0.005,0.011,0.008
5112008,1235,1,1,3,1,100,17.793,40,100.0,100.0,1,1,702.782,183.895,0.011,13.324,0,80,55,1.4,1116.0,1135.223,484.447,1151.948,56.332,54.659,72.496,54.666,54.153,1.463,1.809,0.366,67.389,53.935,50.626,28.159,52.035,53.453,84.078,76.764,85.89,42.811,56.123,43.644,-10.82,52.688,52.75,71.75,75.25,56.719,57.781,0.0,0,72,70,1000,200,0.1,197.625,72.188,72.063,0.014,71.563,73.063,57.031,58.344,0.0,29.625,72,70,1000,200,0.042,222.625,78.375,77.188,0.028,71.875,70.313,57.188,58.313,0.0,52.5,72,70,1000,200,0.146,416.75,77.688,75.188,0.034,72.563,73.0,57.469,59.188,0.0,39.531,72,70,1000,200,0.059,267.75,77.25,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.533,6.084,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,528.0,530.0,527.5,304.0,519.5,524.5,522.0,-0.003,0.834,0.0,1.538,0.703,0.184,0.0,0.005,0.012,0.008
5112008,1236,1,1,3,1,100,19.083,40,100.0,100.0,1,1,716.838,181.552,0.011,13.295,0,80,55,1.4,1114.75,1127.703,486.068,1152.733,56.439,54.871,72.496,54.877,54.153,1.356,1.859,0.355,67.613,54.001,50.29,28.047,52.489,53.561,84.078,76.658,85.816,42.811,55.183,43.717,-10.82,52.063,52.438,71.813,75.25,56.719,57.781,0.0,0,72,70,1000,200,0.101,199.375,72.188,72.063,0.014,71.563,73.25,57.156,58.344,0.0,28.922,72,70,1000,200,0.042,223.75,78.25,77.188,0.029,71.875,70.375,57.188,58.313,0.0,52.375,72,70,1000,200,0.144,415.75,77.563,75.188,0.034,72.563,73.125,57.594,59.188,0.0,39.094,72,70,1000,200,0.063,275.0,77.188,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.536,6.083,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,530.0,527.5,304.0,520.0,524.5,522.0,-0.003,0.974,0.0,1.669,0.717,0.182,0.0,0.005,0.012,0.008
5112008,1237,1,1,3,1,100,20.334,40,100.0,100.0,1,1,702.782,185.066,0.011,13.222,0,80,55,1.4,1111.875,1117.19,489.307,1156.502,56.332,54.977,72.496,54.983,53.938,1.383,1.859,0.373,67.543,54.066,49.28,28.019,52.482,53.775,84.004,76.658,85.668,42.811,55.183,43.717,-10.82,49.688,51.344,71.813,75.125,56.719,57.781,0.0,0,72,70,1000,200,0.1,197.5,72.188,72.063,0.014,71.625,73.5,57.031,58.531,0.0,29.609,72,70,1000,200,0.041,221.625,78.25,77.063,0.029,71.875,70.438,57.094,58.313,0.0,52.906,72,70,1000,200,0.146,417.0,77.375,75.188,0.036,72.688,73.063,57.594,59.188,0.0,40.25,72,70,1000,200,0.062,272.75,77.188,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.535,6.069,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.0,524.5,522.0,-0.002,0.968,0.0,1.66,0.703,0.185,0.0,0.005,0.012,0.007
5112008,1238,1,1,3,1,100,21.091,40,100.0,100.0,1,1,682.87,182.723,0.011,13.266,0,80,55,1.4,1109.875,1123.196,492.545,1159.971,56.009,55.083,72.707,55.088,53.403,1.387,1.852,0.359,67.046,53.673,49.757,28.019,52.275,53.775,84.004,76.445,85.816,42.811,55.183,43.79,-10.82,50.156,52.094,71.813,75.125,56.625,57.781,0.0,0,72,70,1000,200,0.103,200.0,72.313,72.063,0.014,71.625,73.5,56.938,58.344,0.0,28.625,72,70,1000,200,0.044,228.125,78.25,77.188,0.029,71.875,70.375,56.906,58.188,0.0,53.938,72,70,1000,200,0.14,408.25,77.375,75.188,0.034,72.563,73.0,57.469,59.313,0.0,40.75,72,70,1000,200,0.064,276.5,77.188,75.313,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.533,6.069,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.5,524.5,522.0,-0.003,1.05,0.0,1.8,0.683,0.183,0.001,0.005,0.011,0.007
5112008,1239,1,1,3,1,100,21.269,40,100.0,100.0,1,1,702.782,181.552,0.011,13.12,0,80,55,1.4,1112.375,1162.369,489.307,1182.199,55.686,55.189,72.812,55.194,52.975,1.425,1.787,0.362,67.28,53.934,49.813,27.963,52.301,53.775,84.078,76.658,85.816,42.811,55.183,43.862,-10.82,49.594,52.313,71.813,75.25,56.344,57.594,0.0,0,72,70,1000,200,0.104,200.75,72.188,72.063,0.014,71.563,73.75,56.875,58.344,0.0,27.609,72,70,1000,200,0.042,224.875,78.188,77.063,0.029,72.063,70.375,56.688,58.0,0.0,52.125,72,70,1000,200,0.148,420.25,77.375,75.188,0.037,72.563,72.938,57.469,59.188,0.0,40.688,72,70,1000,200,0.071,291.0,77.188,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.53,6.069,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.0,524.5,522.0,-0.003,1.115,0.0,1.911,0.703,0.182,0.0,0.005,0.012,0.008
5112008,1240,1,1,3,1,100,21.397,40,100.0,100.0,1,1,684.041,182.723,0.011,13.251,0,80,55,1.4,1118.0,1133.719,490.926,1202.267,55.363,55.083,72.707,55.194,52.547,1.349,1.776,0.366,67.024,53.766,50.318,27.963,52.262,53.775,83.93,76.552,85.742,42.885,55.183,44.008,-10.82,49.625,52.938,71.813,75.438,56.0,57.469,0.0,0,72,70,1000,200,0.103,199.5,72.188,71.938,0.014,71.625,73.813,56.75,58.219,0.0,28.484,72,70,1000,200,0.038,211.625,78.188,77.063,0.029,71.875,70.438,56.563,57.906,0.0,53.281,72,70,1000,200,0.15,422.5,77.375,74.938,0.035,72.563,73.0,57.406,59.156,0.0,41.219,72,70,1000,200,0.074,294.5,77.188,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.535,6.067,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.5,524.5,522.0,-0.003,1.21,0.0,2.062,0.684,0.183,0.001,0.005,0.012,0.008
5112008,1241,1,1,3,1,100,21.019,40,100.0,100.0,1,1,691.069,179.209,0.011,13.178,0,80,55,1.4,1130.125,1124.698,487.687,1183.7,55.148,55.189,72.812,55.3,52.226,1.349,1.863,0.37,67.178,53.717,54.413,27.879,52.644,53.99,83.93,76.552,85.668,42.885,55.078,44.008,-10.82,53.719,57.094,71.938,75.563,55.906,57.375,0.0,0,72,70,1000,200,0.101,198.625,72.188,72.063,0.014,71.75,73.875,56.438,58.125,0.0,28.672,72,70,1000,200,0.038,211.875,78.188,77.063,0.029,71.875,70.5,56.281,57.813,0.0,53.406,72,70,1000,200,0.147,421.75,77.375,75.188,0.038,72.563,73.125,57.281,59.156,0.0,41.875,72,70,1000,200,0.075,299.25,77.063,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.535,6.067,6.338,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,520.0,524.5,522.0,-0.003,1.214,0.0,2.051,0.691,0.179,0.0,0.005,0.012,0.008
5112008,1242,1,1,3,1,100,20.631,40,100.0,100.0,1,1,699.268,181.552,0.011,13.237,0,80,55,1.4,1125.75,1153.308,479.584,1193.887,54.932,55.401,72.812,55.405,52.012,1.383,1.874,0.377,67.127,53.763,53.01,27.879,52.443,54.205,83.782,76.552,85.446,42.958,54.869,44.008,-10.82,51.156,56.25,71.813,75.625,55.688,57.156,0.0,0,72,70,1000,200,0.102,199.5,72.188,71.938,0.014,71.625,74.0,56.25,58.125,0.0,27.188,72,70,1000,200,0.043,225.75,78.188,77.063,0.029,72.063,70.438,56.281,57.813,0.0,52.563,72,70,1000,200,0.145,417.0,77.313,75.188,0.025,72.563,73.063,57.094,59.031,0.0,41.469,72,70,1000,200,0.076,302.5,77.063,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.54,6.072,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.5,527.5,304.0,520.0,524.5,522.0,-0.003,1.167,0.0,1.926,0.699,0.182,0.001,0.005,0.008,0.008
5112008,1243,1,1,3,1,100,20.326,40,100.0,100.0,1,1,700.439,181.552,0.011,13.339,0,80,55,1.4,1126.375,1139.74,489.307,1178.912,54.825,55.295,72.812,55.405,51.798,1.349,1.802,0.351,67.302,53.754,53.599,27.991,52.262,53.883,83.782,76.552,85.594,42.958,54.869,43.935,-10.82,51.875,56.594,71.813,75.688,55.5,57.063,0.0,0,72,70,1000,200,0.099,198.375,72.063,72.063,0.014,71.625,74.0,56.25,58.031,0.0,27.297,72,70,1000,200,0.041,223.25,78.188,77.063,0.029,71.875,70.5,56.094,57.594,0.0,52.875,72,70,1000,200,0.142,413.25,77.313,75.188,0.037,72.563,73.125,57.094,58.906,0.0,42.781,72,70,1000,200,0.075,301.75,77.063,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.54,6.067,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,529.5,527.0,303.75,520.0,524.5,522.0,-0.003,1.094,0.0,1.806,0.7,0.182,0.0,0.005,0.011,0.008
5112008,1244,1,1,3,1,100,20.124,40,100.0,100.0,1,1,692.24,181.552,0.011,13.383,0,80,55,1.4,1144.0,1183.561,484.447,1187.064,54.825,55.401,72.812,55.405,51.798,1.486,1.957,0.355,67.03,53.747,53.431,28.019,52.793,54.205,83.782,76.445,85.52,42.958,54.869,44.081,-10.82,50.875,56.719,71.813,75.563,55.5,56.969,0.0,0,72,70,1000,200,0.105,203.25,72.063,72.063,0.014,71.563,74.063,56.125,58.031,0.0,27.063,72,70,1000,200,0.038,214.125,78.0,77.063,0.028,71.875,70.438,55.969,57.594,0.0,52.75,72,70,1000,200,0.144,410.75,77.313,75.188,0.035,72.5,73.063,56.906,58.906,0.0,41.469,72,70,1000,200,0.081,311.75,77.063,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.541,6.069,6.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.5,527.5,304.0,519.0,524.5,522.0,-0.003,1.262,0.0,2.083,0.692,0.182,0.0,0.004,0.011,0.008
5112008,1245,1,1,3,1,100,19.35,40,100.0,100.0,1,1,674.671,181.552,0.011,13.5,0,80,55,1.4,1130.0,1166.905,481.206,1203.486,54.717,55.401,72.812,55.511,51.69,1.337,1.802,0.37,67.134,53.635,49.336,28.075,52.696,54.098,83.708,76.552,85.373,42.885,54.765,43.935,-10.82,46.844,52.375,71.75,75.625,55.406,56.906,0.0,0,72,70,1000,200,0.101,198.375,72.063,71.938,0.014,71.625,74.125,56.125,57.906,0.0,26.453,72,70,1000,200,0.038,212.125,77.875,77.0,0.029,71.875,70.5,55.969,57.438,0.0,53.063,72,70,1000,200,0.142,407.0,77.188,75.188,0.034,72.5,72.938,56.906,58.719,0.0,42.719,72,70,1000,200,0.079,307.25,77.063,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.544,6.078,6.347,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,529.5,527.5,304.0,520.0,524.5,522.0,-0.003,1.193,0.0,1.965,0.675,0.182,0.0,0.004,0.01,0.008
5112008,1246,1,1,3,1,100,18.942,40,100.0,100.0,1,1,681.698,181.552,0.011,13.398,0,80,55,1.4,1127.0,1124.698,481.206,1165.012,54.502,55.295,72.917,55.405,51.583,1.383,1.971,0.355,66.985,53.494,48.551,28.019,52.366,53.668,83.708,76.233,85.52,42.958,54.765,44.008,-10.82,46.313,51.438,71.813,75.625,55.281,56.906,0.0,0,72,70,1000,200,0.101,199.75,72.188,71.938,0.014,71.625,74.25,55.938,57.906,0.0,26.641,72,70,1000,200,0.034,206.875,78.0,77.0,0.028,71.875,70.5,55.875,57.344,0.0,52.719,72,70,1000,200,0.139,411.0,77.188,75.188,0.029,72.375,72.875,56.813,58.625,0.0,41.906,72,70,1000,200,0.084,319.5,76.875,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.535,6.065,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,529.5,527.5,304.0,519.5,524.5,522.0,-0.003,1.191,0.0,1.95,0.682,0.182,0.001,0.004,0.008,0.007
5112008,1247,1,1,3,1,100,18.116,40,100.0,100.0,1,1,677.013,183.895,0.011,13.514,0,80,55,1.4,1146.5,1106.695,495.781,1136.067,54.502,55.295,72.917,55.405,51.583,1.429,1.776,0.359,66.754,53.485,49.617,27.851,52.443,53.99,83.708,76.233,85.446,43.031,54.66,44.008,-10.82,47.469,52.438,71.813,75.5,55.281,56.75,0.0,0,72,70,1000,200,0.1,197.25,72.188,72.063,0.014,71.625,74.313,55.938,57.719,0.0,27.109,72,70,1000,200,0.032,200.5,78.0,77.0,0.029,71.875,70.5,55.875,57.344,0.0,52.969,72,70,1000,200,0.138,408.75,77.188,74.938,0.036,72.375,72.813,56.813,58.531,0.0,42.938,72,70,1000,200,0.079,307.0,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.533,6.07,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,529.5,527.0,303.75,519.5,524.5,522.0,-0.003,1.135,0.0,1.83,0.677,0.184,0.0,0.004,0.012,0.007
5112008,1248,1,1,3,1,100,17.503,40,100.0,100.0,1,1,688.726,182.723,0.011,13.5,0,80,55,1.4,1118.25,1151.799,490.926,1181.337,54.502,55.401,72.812,55.405,51.583,1.337,1.83,0.366,66.948,53.57,53.515,27.767,52.579,54.205,83.634,76.127,85.446,42.958,54.556,44.008,-10.82,50.719,56.344,71.75,75.313,55.281,56.563,0.0,0,72,70,1000,200,0.105,203.875,72.063,71.938,0.014,71.625,74.313,55.844,57.719,0.0,26.656,72,70,1000,200,0.033,203.375,77.875,77.0,0.028,71.75,70.5,55.875,57.219,0.0,53.0,72,70,1000,200,0.138,406.75,77.188,74.938,0.034,72.375,72.75,56.719,58.531,0.0,42.844,72,70,1000,200,0.082,314.0,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.528,6.535,6.07,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,529.5,527.5,304.0,519.0,524.0,522.0,-0.003,1.222,0.0,1.964,0.689,0.183,0.0,0.004,0.011,0.007
5112008,1249,1,1,3,1,100,16.634,40,100.0,100.0,1,1,694.583,183.895,0.011,13.456,0,80,55,1.4,1125.625,1123.196,486.068,1174.771,54.394,55.613,72.812,55.617,51.583,1.372,1.881,0.355,66.98,53.607,53.712,27.739,52.78,54.205,83.634,76.339,85.373,42.372,54.66,43.571,-10.82,50.875,56.875,71.813,75.25,55.188,56.563,0.0,0,72,70,1000,200,0.102,199.0,72.063,72.063,0.014,71.625,74.438,55.844,57.719,0.0,26.875,72,70,1000,200,0.032,201.375,77.813,77.0,0.029,71.75,70.5,55.656,57.219,0.0,51.906,72,70,1000,200,0.142,413.75,77.188,74.938,0.033,72.313,72.688,56.719,58.438,0.0,42.906,72,70,1000,200,0.084,318.75,76.875,75.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.536,6.073,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.5,527.5,304.0,519.0,524.5,522.0,-0.003,1.313,0.0,2.236,0.695,0.184,0.0,0.003,0.011,0.007
5112008,1250,1,1,3,1,100,16.246,40,100.0,100.0,1,1,688.726,187.408,0.011,13.441,0,80,55,1.4,1117.625,1133.719,497.399,1161.127,54.394,55.613,73.022,55.722,51.583,1.394,1.852,0.355,67.213,53.697,51.187,27.767,52.748,54.312,83.634,76.127,85.373,41.859,54.765,42.988,-10.82,47.594,54.125,71.813,75.313,55.188,56.438,0.0,0,72,70,1000,200,0.1,197.875,72.063,72.063,0.014,71.75,74.438,55.75,57.719,0.0,27.734,72,70,1000,200,0.031,193.0,77.875,77.0,0.028,71.875,70.563,55.656,57.125,0.0,52.719,72,70,1000,200,0.135,397.5,77.063,74.938,0.036,72.313,72.625,56.719,58.438,0.0,42.531,72,70,1000,200,0.084,319.0,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.536,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.0,527.5,304.0,519.0,524.0,522.0,-0.003,1.176,0.0,2.104,0.689,0.187,0.0,0.004,0.011,0.007
5112008,1251,1,1,3,1,100,15.377,40,100.0,100.0,1,1,696.925,183.895,0.011,13.5,0,80,55,1.4,1127.75,1123.196,497.399,1172.514,54.502,55.613,72.917,55.722,51.583,1.433,1.827,0.366,67.11,53.845,50.907,27.823,52.858,54.42,83.56,76.127,85.225,41.786,54.869,42.843,-10.82,47.563,53.719,71.813,75.25,55.094,56.438,0.0,0,72,70,1000,200,0.101,198.0,72.063,71.938,0.014,71.75,74.438,55.75,57.625,0.0,26.297,72,70,1000,200,0.037,210.0,77.875,77.0,0.029,71.875,70.5,55.656,57.125,0.0,53.688,72,70,1000,200,0.133,397.0,77.063,74.938,0.036,72.313,72.563,56.469,58.438,0.0,43.063,72,70,1000,200,0.084,317.0,76.875,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.538,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.0,527.5,304.0,519.5,524.5,521.5,-0.002,1.091,0.0,1.978,0.697,0.184,0.0,0.004,0.011,0.007
5112008,1252,1,1,3,1,100,14.97,40,100.0,100.0,1,1,659.444,179.209,0.011,13.427,0,80,55,1.4,1112.0,1166.905,481.206,1197.875,54.502,55.719,72.917,55.722,51.69,1.333,1.769,0.344,66.773,53.7,48.916,27.739,52.981,54.527,83.412,76.127,85.225,41.566,54.765,42.697,-10.82,45.469,51.719,71.813,75.063,55.094,56.344,0.0,0,72,70,1000,200,0.104,200.625,72.063,71.938,0.014,71.625,74.625,55.75,57.625,0.0,27.719,72,70,1000,200,0.031,193.5,77.813,77.0,0.029,71.875,70.5,55.656,57.219,0.0,52.688,72,70,1000,200,0.138,401.0,77.0,74.938,0.034,72.063,72.563,56.469,58.344,0.0,42.719,72,70,1000,200,0.087,322.5,76.813,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.541,6.075,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,529.0,527.5,304.0,518.5,524.0,522.0,-0.003,1.151,0.0,2.105,0.659,0.179,0.0,0.003,0.01,0.007
5112008,1253,1,1,3,1,100,14.091,40,100.0,100.0,1,1,673.499,179.209,0.011,13.485,0,80,55,1.4,1120.75,1102.202,481.206,1148.224,54.287,55.719,73.022,55.722,51.583,1.413,1.805,0.351,66.936,53.523,49.028,27.683,52.897,54.205,83.486,76.339,85.077,41.493,54.974,42.624,-10.82,45.781,51.75,71.75,75.125,55.094,56.438,0.0,0,72,70,1000,200,0.101,198.5,72.0,71.938,0.014,71.75,74.563,55.625,57.625,0.0,27.469,72,70,1000,200,0.031,196.875,77.813,77.0,0.029,71.875,70.563,55.625,57.125,0.0,52.406,72,70,1000,200,0.135,405.25,77.063,74.938,0.036,72.063,72.438,56.375,58.344,0.0,42.906,72,70,1000,200,0.079,307.75,76.813,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.536,6.081,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,529.0,527.5,304.0,520.0,524.5,521.5,-0.002,1.131,0.0,2.115,0.673,0.179,0.0,0.003,0.011,0.007
5112008,1254,1,1,3,1,100,13.134,40,100.0,100.0,1,1,680.527,179.209,0.011,13.456,0,80,55,1.4,1128.75,1138.234,477.963,1172.445,54.287,55.719,73.022,55.722,51.476,1.314,1.967,0.348,67.123,53.655,53.095,27.515,52.994,54.312,83.412,76.339,85.225,41.419,54.869,42.551,-10.82,49.938,55.781,71.75,75.313,54.906,56.438,0.0,0,72,70,1000,200,0.103,201.25,72.063,71.938,0.014,71.75,74.625,55.625,57.5,0.0,27.188,72,70,1000,200,0.033,198.25,77.813,76.875,0.028,71.875,70.5,55.5,57.125,0.0,52.031,72,70,1000,200,0.138,404.25,77.063,74.938,0.035,72.063,72.375,56.375,58.344,0.0,41.375,72,70,1000,200,0.085,320.25,76.813,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.533,6.078,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,1.133,0.0,2.112,0.681,0.179,0.0,0.004,0.011,0.007
5112008,1255,1,1,3,1,100,12.373,40,100.0,100.0,1,1,669.985,178.038,0.011,13.398,0,80,55,1.4,1127.625,1127.703,490.926,1200.129,54.287,55.826,72.917,55.828,51.476,1.375,1.784,0.366,67.2,53.763,55.619,27.431,53.435,54.527,83.412,76.021,85.225,41.273,54.869,42.333,-10.82,52.406,58.656,71.75,75.25,54.906,56.344,0.0,0,72,70,1000,200,0.109,206.875,72.063,71.938,0.014,71.75,74.625,55.75,57.5,0.0,27.141,72,70,1000,200,0.033,197.875,77.813,76.875,0.029,71.75,70.5,55.5,57.0,0.0,53.219,72,70,1000,200,0.131,394.75,77.0,74.938,0.035,71.938,72.375,56.375,58.125,0.0,41.875,72,70,1000,200,0.083,316.25,76.688,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.538,6.078,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,1.045,0.0,1.969,0.67,0.178,0.0,0.004,0.011,0.007
5112008,1256,1,1,3,1,100,11.612,40,100.0,100.0,1,1,675.842,176.867,0.011,13.529,0,80,55,1.4,1102.5,1102.202,482.827,1135.977,54.394,56.038,73.022,56.039,51.69,1.383,1.816,0.359,67.069,53.684,56.46,27.487,53.701,54.957,83.338,76.339,85.151,41.2,54.974,42.26,-10.82,52.5,59.656,71.75,75.125,55.094,56.344,0.0,0,72,70,1000,200,0.101,198.375,72.063,72.063,0.014,71.75,74.688,55.625,57.5,0.0,27.453,72,70,1000,200,0.032,193.75,77.688,76.875,0.029,71.75,70.625,55.5,57.125,0.0,53.219,72,70,1000,200,0.126,387.75,77.0,74.938,0.034,72.0,72.313,56.375,58.125,0.0,42.375,72,70,1000,200,0.078,305.75,76.688,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.543,6.084,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,528.5,527.5,304.0,520.0,524.5,521.5,-0.003,1.041,0.0,1.988,0.676,0.177,0.0,0.003,0.01,0.007
5112008,1257,1,1,3,1,100,11.165,40,100.0,100.0,1,1,682.87,180.381,0.021,13.456,0,80,55,1.4,1095.25,1096.217,482.827,1137.978,54.394,56.25,73.022,56.251,51.798,1.341,1.773,0.37,67.177,53.765,54.497,27.571,53.921,55.172,83.264,76.233,85.077,40.98,55.078,42.042,-10.82,50.531,57.75,71.75,75.0,55.094,56.344,0.0,0,72,70,1000,200,0.103,201.25,72.0,71.938,0.014,71.75,74.625,55.625,57.5,0.0,27.703,72,70,1000,200,0.031,193.125,77.688,76.875,0.029,71.875,70.625,55.625,57.0,0.0,52.781,72,70,1000,200,0.129,398.0,77.0,74.938,0.037,72.0,72.438,56.375,58.125,0.0,42.344,72,70,1000,200,0.079,308.25,76.688,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.535,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,529.0,527.5,303.75,520.0,524.0,522.0,-0.005,1.014,0.0,1.982,0.683,0.18,0.0,0.003,0.011,0.007
5112008,1258,1,1,3,1,100,10.752,40,100.0,100.0,1,1,669.985,181.552,0.011,13.573,0,80,55,1.4,1094.25,1090.238,481.206,1154.65,54.502,56.462,73.022,56.462,51.905,1.364,1.895,0.337,66.905,53.638,51.748,27.739,54.271,55.387,83.264,76.233,85.077,40.98,55.183,41.969,-10.82,48.0,55.0,71.75,74.875,55.188,56.438,0.0,0,72,70,1000,200,0.102,199.125,72.0,71.938,0.014,71.75,74.75,55.75,57.625,0.0,27.719,72,70,1000,200,0.031,192.5,77.688,76.875,0.029,72.063,70.625,55.625,57.0,0.0,53.375,72,70,1000,200,0.128,390.75,76.813,74.938,0.035,72.0,72.375,56.375,58.125,0.0,42.594,72,70,1000,200,0.078,304.75,76.688,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.53,6.072,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,528.5,527.5,304.0,518.5,524.0,522.0,-0.003,0.945,0.0,1.861,0.67,0.182,0.0,0.003,0.01,0.007
5112008,1259,1,1,3,1,100,10.321,40,100.0,100.0,1,1,666.471,176.867,0.011,13.573,0,80,55,1.4,1109.625,1136.729,479.584,1178.293,54.61,56.462,72.917,56.462,52.119,1.41,1.82,0.34,66.793,53.471,48.972,27.795,53.791,55.279,83.264,76.233,85.003,40.833,55.392,41.896,-10.82,44.031,51.531,71.75,74.875,55.188,56.344,0.0,0,72,70,1000,200,0.103,200.375,72.0,71.938,0.014,71.75,74.688,55.75,57.625,0.0,27.766,72,70,1000,200,0.031,193.0,77.688,76.875,0.028,72.063,70.563,55.656,57.125,0.0,53.469,72,70,1000,200,0.136,401.75,77.0,74.875,0.037,72.0,72.313,56.375,58.125,0.0,42.188,72,70,1000,200,0.08,308.0,76.688,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.525,6.075,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,528.5,527.5,303.75,519.0,524.0,522.0,-0.003,0.991,0.0,2.001,0.666,0.177,0.0,0.003,0.011,0.007
5112008,1300,1,1,3,1,100,10.639,40,100.0,100.0,1,1,699.268,178.038,0.011,13.514,0,80,55,1.4,1116.375,1108.193,477.963,1158.929,54.717,56.25,73.022,56.356,52.226,1.394,1.812,0.362,67.168,53.765,48.775,27.739,53.603,54.85,83.19,76.233,84.929,40.833,55.601,41.823,-10.82,45.5,51.313,71.75,74.938,55.281,56.563,0.0,0,72,70,1000,200,0.101,198.25,72.063,71.938,0.014,71.625,74.75,55.844,57.625,0.0,27.516,72,70,1000,200,0.032,194.125,77.688,76.875,0.029,72.063,70.625,55.656,57.125,0.0,53.813,72,70,1000,200,0.135,400.5,76.813,74.875,0.034,72.0,72.313,56.375,58.125,0.0,41.375,72,70,1000,200,0.082,314.75,76.688,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.528,6.072,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,528.5,527.5,303.75,518.5,524.0,522.0,-0.003,0.906,0.0,1.855,0.699,0.178,0.0,0.003,0.01,0.007
