DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1301,1,1,3,1,100,10.664,40,100.0,100.0,1,1,687.555,180.381,0.011,13.5,0,80,55,1.4,1116.375,1111.191,505.482,1158.03,54.825,56.356,73.022,56.462,52.333,1.383,1.766,0.373,66.966,53.764,51.973,27.627,53.675,55.172,83.19,76.127,84.929,40.76,55.81,41.75,-10.82,47.563,54.344,71.75,74.938,55.406,56.563,0.0,0,72,70,1000,200,0.102,198.625,72.0,71.938,0.014,71.75,74.75,55.844,57.625,0.0,27.453,72,70,1000,200,0.032,194.125,77.688,76.875,0.029,71.875,70.563,55.875,57.125,0.0,51.781,72,70,1000,200,0.137,404.0,76.813,74.938,0.033,72.0,72.313,56.375,58.125,0.0,42.406,72,70,1000,200,0.078,305.25,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.536,6.08,6.338,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,528.5,527.5,303.75,520.0,524.0,522.0,-0.003,0.888,0.0,1.853,0.688,0.18,0.0,0.003,0.009,0.007
5112008,1302,1,1,3,1,100,10.541,40,100.0,100.0,1,1,682.87,188.58,0.011,13.5,0,80,55,1.4,1100.375,1100.705,500.633,1161.415,54.932,56.356,73.022,56.462,52.547,1.406,1.827,0.381,67.059,53.71,51.187,27.655,53.565,55.279,83.116,76.127,84.929,40.687,55.81,41.677,-10.82,46.969,53.656,71.5,74.875,55.406,56.563,0.0,0,72,70,1000,200,0.104,200.75,72.0,71.938,0.014,71.75,74.688,55.938,57.719,0.0,27.578,72,70,1000,200,0.032,193.125,77.688,76.75,0.029,72.063,70.563,55.875,57.125,0.0,52.625,72,70,1000,200,0.138,407.25,76.813,74.938,0.034,72.0,72.375,56.469,58.344,0.0,42.813,72,70,1000,200,0.077,303.5,76.688,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.538,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,528.5,527.5,303.75,518.0,524.0,522.0,-0.003,0.884,0.0,1.853,0.683,0.189,0.0,0.004,0.009,0.007
5112008,1303,1,1,3,1,100,10.486,40,100.0,100.0,1,1,688.726,176.867,0.011,13.427,0,80,55,1.4,1098.25,1171.443,492.545,1207.341,54.825,56.356,73.022,56.356,52.44,1.486,1.953,0.344,67.32,53.877,52.057,27.599,53.565,55.064,83.116,76.127,84.855,40.687,55.914,41.677,-10.82,48.281,54.438,71.75,74.938,55.406,56.563,0.0,0,72,70,1000,200,0.11,206.25,72.063,71.938,0.014,71.875,74.75,55.938,57.625,0.0,26.875,72,70,1000,200,0.034,198.125,77.563,76.75,0.029,71.875,70.688,55.875,57.219,0.0,52.125,72,70,1000,200,0.136,398.25,76.813,74.938,0.034,72.0,72.375,56.469,58.344,0.0,41.281,72,70,1000,200,0.083,314.25,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.536,6.073,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,528.5,527.5,304.0,520.0,524.0,522.0,-0.003,0.873,0.0,1.843,0.689,0.177,0.0,0.003,0.009,0.007
5112008,1304,1,1,3,1,100,10.697,40,100.0,100.0,1,1,677.013,178.038,0.011,13.5,0,80,55,1.4,1099.25,1111.191,443.822,1183.222,54.932,56.568,73.022,56.567,52.547,1.463,1.83,0.337,66.809,53.715,48.411,27.543,53.688,55.064,83.116,76.127,84.782,40.613,56.018,41.532,-10.82,44.75,51.219,71.5,74.875,55.5,56.75,0.0,0,72,70,1000,200,0.105,201.75,72.063,71.938,0.014,71.75,74.813,55.938,57.719,0.0,27.313,72,70,1000,200,0.034,200.125,77.563,76.75,0.029,71.75,70.75,55.969,57.219,0.0,53.156,72,70,1000,200,0.127,390.75,76.813,74.938,0.034,72.0,72.375,56.469,58.344,0.0,42.563,72,70,1000,200,0.08,309.5,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.535,6.069,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,528.5,527.5,303.5,518.5,524.0,522.0,-0.003,0.805,0.0,1.721,0.677,0.178,0.0,0.003,0.009,0.007
5112008,1305,1,1,3,1,100,10.751,40,100.0,100.0,1,1,689.898,175.695,0.011,13.5,0,80,55,1.4,1112.625,1111.191,456.848,1171.878,55.04,56.462,73.022,56.567,52.547,1.425,1.82,0.351,66.802,53.355,49.392,27.627,53.675,54.957,82.968,76.127,84.782,40.613,56.123,41.532,-10.82,45.531,51.656,71.5,75.125,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.0,72.0,71.875,0.014,71.875,74.813,55.938,57.719,0.0,27.484,72,70,1000,200,0.034,198.625,77.563,76.75,0.027,72.063,70.688,55.969,57.344,0.0,52.25,72,70,1000,200,0.14,408.5,76.688,74.938,0.035,72.0,72.375,56.469,58.344,0.0,42.406,72,70,1000,200,0.079,307.5,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.546,6.54,6.075,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,528.5,527.5,303.75,519.5,524.5,522.0,-0.003,0.8,0.0,1.721,0.69,0.176,0.0,0.003,0.009,0.007
5112008,1306,1,1,3,1,100,10.804,40,100.0,100.0,1,1,687.555,178.038,0.011,13.485,0,80,55,1.4,1116.375,1114.19,455.221,1179.987,55.04,56.25,72.917,56.356,52.547,1.429,1.805,0.348,66.885,53.498,49.925,27.599,53.552,54.85,82.968,76.127,84.782,40.54,56.018,41.532,-10.82,46.438,52.125,71.438,75.25,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.0,72.0,71.875,0.014,71.875,74.813,56.125,57.906,0.0,27.359,72,70,1000,200,0.033,198.375,77.563,76.75,0.028,72.063,70.625,55.969,57.219,0.0,52.281,72,70,1000,200,0.139,408.25,76.688,74.938,0.034,72.0,72.438,56.469,58.344,0.0,42.594,72,70,1000,200,0.078,305.5,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.525,6.072,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,0.864,0.0,1.855,0.688,0.178,0.0,0.003,0.009,0.007
5112008,1307,1,1,3,1,100,10.613,40,100.0,100.0,1,1,668.814,179.209,0.011,13.471,0,80,55,1.4,1114.375,1135.223,463.352,1194.417,55.04,56.25,73.022,56.356,52.547,1.402,1.805,0.351,66.574,53.571,51.187,27.543,53.526,54.85,82.968,76.021,84.708,40.394,56.018,41.459,-10.82,48.906,54.063,71.5,75.25,55.5,56.75,0.0,0,72,70,1000,200,0.103,199.75,72.0,71.938,0.014,71.875,74.813,55.938,57.719,0.0,27.25,72,70,1000,200,0.033,198.25,77.375,76.75,0.029,72.063,70.688,55.969,57.344,0.0,52.188,72,70,1000,200,0.14,409.0,76.688,74.875,0.037,71.938,72.438,56.719,58.438,0.0,42.25,72,70,1000,200,0.082,312.5,76.563,75.0,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.524,6.072,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,0.918,0.0,1.99,0.669,0.179,0.0,0.003,0.01,0.006
5112008,1308,1,1,3,1,100,10.902,40,100.0,100.0,1,1,679.356,179.209,0.011,13.456,0,80,55,1.4,1108.875,1112.69,476.341,1161.616,54.932,56.144,72.917,56.356,52.44,1.394,1.798,0.359,66.793,53.495,52.954,27.543,53.409,54.85,82.968,76.021,84.708,40.32,55.914,41.386,-10.82,48.906,55.094,71.438,75.25,55.5,56.906,0.0,0,72,70,1000,200,0.1,197.875,72.0,71.938,0.014,71.75,74.75,56.125,57.906,0.0,27.109,72,70,1000,200,0.033,198.125,77.375,76.75,0.028,72.063,70.625,55.875,57.344,0.0,53.219,72,70,1000,200,0.136,403.5,76.688,75.188,0.034,72.0,72.438,56.719,58.344,0.0,42.563,72,70,1000,200,0.077,306.75,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.525,6.081,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,528.5,527.5,303.75,519.5,524.0,522.0,-0.003,0.92,0.0,1.989,0.679,0.179,0.0,0.003,0.007,0.007
5112008,1309,1,1,3,1,100,10.936,40,100.0,100.0,1,1,671.157,180.381,0.011,13.441,0,80,55,1.4,1111.125,1124.698,481.206,1158.215,54.932,56.144,72.917,56.356,52.547,1.307,1.859,0.362,66.845,53.374,53.095,27.515,53.325,54.527,82.894,76.021,84.634,40.32,56.123,41.313,-10.82,50.281,55.844,71.5,75.125,55.5,56.906,0.0,0,72,70,1000,200,0.099,197.5,71.875,71.938,0.014,71.875,74.875,55.938,57.906,0.0,26.438,72,70,1000,200,0.035,201.875,77.375,76.75,0.029,72.063,70.688,55.969,57.344,0.0,53.125,72,70,1000,200,0.135,408.0,76.625,74.938,0.038,71.938,72.438,56.469,58.344,0.0,42.656,72,70,1000,200,0.077,304.25,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.522,6.075,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,528.5,527.5,304.0,519.5,524.0,522.0,-0.003,0.845,0.0,1.851,0.671,0.18,0.0,0.003,0.009,0.007
5112008,1310,1,1,3,1,100,10.98,40,100.0,100.0,1,1,695.754,179.209,0.011,13.441,0,80,55,1.4,1104.0,1172.957,495.781,1188.261,55.04,56.356,73.127,56.356,52.44,1.326,1.823,0.348,66.934,53.656,54.721,27.543,53.603,55.172,82.82,76.021,84.634,40.247,55.914,41.24,-10.82,51.313,57.594,71.438,75.125,55.5,56.906,0.0,0,72,70,1000,200,0.106,204.25,71.875,71.875,0.014,71.875,74.813,56.125,57.906,0.0,26.188,72,70,1000,200,0.035,204.25,77.375,76.75,0.029,72.063,70.688,55.969,57.344,0.0,52.344,72,70,1000,200,0.143,414.0,76.625,74.875,0.033,72.0,72.375,56.719,58.438,0.0,41.844,72,70,1000,200,0.081,310.25,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.527,6.073,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,529.0,527.5,304.0,519.0,524.0,522.0,-0.003,0.852,0.0,1.851,0.696,0.179,0.0,0.003,0.008,0.007
5112008,1311,1,1,3,1,100,11.292,40,100.0,100.0,1,1,689.898,181.552,0.011,13.514,0,80,55,1.4,1109.0,1123.196,499.016,1170.659,55.148,56.568,73.022,56.462,52.654,1.36,1.939,0.362,67.09,53.701,52.421,27.599,53.688,55.387,82.894,75.914,84.634,40.101,56.018,41.168,-10.828,48.719,55.375,71.5,75.125,55.5,56.75,0.0,0,72,70,1000,200,0.101,199.375,72.0,71.875,0.014,71.875,74.875,55.938,57.906,0.0,26.203,72,70,1000,200,0.035,203.25,77.375,76.75,0.029,71.875,70.625,56.094,57.344,0.0,53.438,72,70,1000,200,0.138,405.5,76.625,74.875,0.034,72.0,72.375,56.719,58.438,0.0,42.438,72,70,1000,200,0.077,304.75,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.527,6.069,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,528.5,527.0,303.75,519.5,524.5,522.5,-0.003,0.906,0.0,2.0,0.69,0.182,0.0,0.003,0.009,0.007
5112008,1312,1,1,3,1,100,11.117,40,100.0,100.0,1,1,695.754,181.552,0.011,13.5,0,80,55,1.4,1112.0,1127.703,500.633,1171.994,55.04,56.462,73.127,56.567,52.547,1.379,1.978,0.362,67.529,53.816,51.973,27.711,53.616,55.172,82.82,75.914,84.56,40.101,56.018,41.095,-10.82,48.75,54.75,71.5,75.188,55.5,56.75,0.0,0,72,70,1000,200,0.104,205.125,71.875,71.938,0.014,71.875,74.875,56.125,57.906,0.0,25.953,72,70,1000,200,0.036,206.25,77.375,76.563,0.029,72.063,70.625,55.969,57.344,0.0,53.375,72,70,1000,200,0.138,408.0,76.625,74.875,0.034,72.0,72.375,56.719,58.344,0.0,41.594,72,70,1000,200,0.08,313.5,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.525,6.065,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,528.5,527.0,303.75,518.0,524.0,522.5,-0.003,0.843,0.0,1.861,0.696,0.182,0.0,0.003,0.009,0.007
5112008,1313,1,1,3,1,100,11.439,40,100.0,100.0,1,1,671.157,179.209,0.011,13.368,0,80,55,1.4,1111.25,1120.192,497.399,1170.731,55.04,56.568,73.127,56.673,52.547,1.333,1.823,0.362,67.273,53.851,53.235,27.627,53.765,55.279,82.672,75.914,84.486,40.027,56.123,41.095,-10.82,49.969,56.063,71.5,75.313,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.75,71.875,71.938,0.014,72.0,74.938,56.125,57.906,0.0,26.094,72,70,1000,200,0.035,206.0,77.25,76.75,0.029,72.063,70.75,56.094,57.344,0.0,53.125,72,70,1000,200,0.143,409.5,76.625,74.875,0.034,71.938,72.375,56.813,58.438,0.0,42.906,72,70,1000,200,0.076,301.75,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.53,6.069,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,528.5,527.0,303.75,519.5,524.0,522.5,-0.003,0.887,0.0,1.98,0.671,0.179,0.0,0.002,0.009,0.006
5112008,1314,1,1,3,1,100,11.312,40,100.0,100.0,1,1,689.898,182.723,0.011,13.383,0,80,55,1.4,1118.0,1136.729,497.399,1170.217,55.255,56.78,73.127,56.884,52.654,1.284,1.856,0.359,67.445,53.925,51.945,27.767,53.59,55.494,82.746,75.914,84.56,40.027,56.227,41.095,-10.82,48.188,54.781,71.5,75.25,55.688,56.906,0.0,0,72,70,1000,200,0.102,202.25,71.875,71.875,0.014,71.875,75.0,56.25,57.906,0.0,26.172,72,70,1000,200,0.034,206.5,77.25,76.75,0.028,72.063,70.75,55.969,57.219,0.0,52.938,72,70,1000,200,0.144,422.5,76.625,74.875,0.036,72.0,72.375,56.719,58.438,0.0,41.375,72,70,1000,200,0.081,314.0,76.563,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.528,6.525,6.065,6.329,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,528.5,527.5,304.0,520.5,524.0,522.5,-0.003,0.882,0.0,1.983,0.69,0.183,0.0,0.002,0.009,0.007
5112008,1315,1,1,3,1,100,11.484,40,100.0,100.0,1,1,723.865,185.066,0.021,13.427,0,80,55,1.4,1113.0,1154.817,503.866,1179.793,55.04,56.674,73.127,56.673,52.547,1.509,1.798,0.355,67.334,53.924,52.309,27.823,53.461,55.172,82.82,75.914,84.56,39.954,56.332,41.022,-10.82,48.594,55.094,71.5,74.938,55.688,56.906,0.0,0,72,70,1000,200,0.102,198.625,71.875,71.938,0.014,72.0,75.0,56.125,58.031,0.0,26.203,72,70,1000,200,0.035,205.25,77.25,76.75,0.029,72.063,70.75,56.094,57.344,0.0,53.125,72,70,1000,200,0.145,410.0,76.625,74.875,0.037,71.938,72.375,56.719,58.438,0.0,42.438,72,70,1000,200,0.077,302.75,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.527,6.069,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,528.5,527.5,304.0,519.5,524.0,522.5,-0.005,0.876,0.0,1.989,0.724,0.185,0.0,0.002,0.009,0.006
5112008,1316,1,1,3,1,100,11.606,40,100.0,100.0,1,1,703.953,182.723,0.011,13.441,0,80,55,1.4,1117.375,1105.197,497.399,1141.335,55.148,56.568,73.127,56.673,52.654,1.391,1.845,0.37,67.476,53.988,51.776,27.823,53.448,55.172,82.672,75.914,84.412,39.807,56.332,40.949,-10.82,47.938,54.313,71.438,74.875,55.688,56.969,0.0,0,72,70,1000,200,0.101,198.875,71.875,71.875,0.014,71.875,75.0,56.25,58.031,0.0,26.5,72,70,1000,200,0.033,203.5,77.25,76.563,0.029,72.063,70.75,56.094,57.344,0.0,53.125,72,70,1000,200,0.142,414.5,76.625,74.875,0.034,71.938,72.375,56.719,58.438,0.0,42.531,72,70,1000,200,0.077,303.5,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.533,6.075,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.0,528.5,527.5,304.0,519.5,524.0,522.5,-0.003,0.929,0.0,2.129,0.704,0.183,0.0,0.003,0.009,0.006
5112008,1317,1,1,3,1,100,12.016,40,100.0,100.0,1,1,721.523,181.552,0.011,13.456,0,80,55,1.4,1119.625,1138.234,494.163,1184.192,55.148,56.462,73.127,56.673,52.547,1.532,1.816,0.355,67.625,54.11,51.72,27.851,53.273,55.172,82.598,75.914,84.265,39.734,56.227,40.949,-10.828,47.938,54.375,71.5,74.875,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.625,71.688,71.875,0.014,71.875,75.0,56.125,58.031,0.0,26.516,72,70,1000,200,0.037,211.125,77.25,76.563,0.029,72.063,70.75,56.094,57.344,0.0,52.656,72,70,1000,200,0.144,418.0,76.5,74.938,0.034,71.938,72.375,56.719,58.438,0.0,42.75,72,70,1000,200,0.076,302.75,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.53,6.067,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,528.5,527.5,304.0,519.5,524.0,522.5,-0.003,0.991,0.0,2.268,0.722,0.182,0.0,0.003,0.008,0.006
5112008,1318,1,1,3,1,100,11.878,40,100.0,100.0,1,1,693.411,180.381,0.011,13.427,0,80,55,1.4,1129.875,1111.191,487.687,1190.93,55.04,56.462,73.127,56.567,52.44,1.413,1.812,0.362,67.451,54.181,50.542,27.823,53.195,55.064,82.598,75.808,84.338,39.734,56.227,40.803,-10.82,47.406,53.281,71.5,75.0,55.5,56.906,0.0,0,72,70,1000,200,0.107,203.125,71.875,71.875,0.014,71.875,75.063,56.125,58.031,0.0,26.5,72,70,1000,200,0.034,202.125,77.25,76.563,0.029,72.188,70.625,56.094,57.344,0.0,53.5,72,70,1000,200,0.149,416.75,76.5,74.875,0.028,72.0,72.5,56.719,58.438,0.0,41.313,72,70,1000,200,0.079,306.5,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.52,6.527,6.062,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,528.5,527.5,304.0,519.5,524.0,523.0,-0.003,0.87,0.0,1.991,0.693,0.18,0.0,0.003,0.007,0.006
5112008,1319,1,1,3,1,100,11.947,40,100.0,100.0,1,1,703.953,179.209,0.011,13.471,0,80,55,1.4,1122.625,1139.74,492.545,1170.211,55.04,56.462,73.022,56.673,52.44,1.402,2.025,0.355,67.552,53.972,53.375,27.823,53.422,55.172,82.524,75.914,84.338,39.588,56.123,40.73,-10.82,49.844,56.094,71.5,74.938,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.875,71.875,71.875,0.014,71.875,75.063,56.125,57.906,0.0,26.016,72,70,1000,200,0.034,204.875,77.188,76.563,0.029,72.188,70.75,56.094,57.344,0.0,52.906,72,70,1000,200,0.148,428.25,76.5,74.875,0.035,71.938,72.5,56.813,58.438,0.0,41.625,72,70,1000,200,0.076,303.5,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.522,6.06,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,528.5,527.5,304.0,518.0,524.0,523.0,-0.003,0.93,0.0,2.134,0.704,0.179,0.0,0.003,0.008,0.006
5112008,1320,1,1,3,1,100,12.227,40,100.0,100.0,1,1,712.152,181.552,0.011,13.427,0,80,55,1.4,1129.75,1142.752,500.633,1189.594,55.148,56.462,73.127,56.673,52.547,1.413,2.0,0.366,67.453,53.948,51.3,27.823,53.461,55.172,82.598,75.808,84.265,39.588,56.123,40.658,-10.82,47.688,54.125,71.5,75.0,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.625,71.875,71.875,0.014,72.0,75.125,56.125,57.906,0.0,27.484,72,70,1000,200,0.035,203.375,77.188,76.563,0.029,72.063,70.75,55.969,57.344,0.0,53.188,72,70,1000,200,0.153,423.25,76.5,74.875,0.038,71.938,72.5,56.719,58.438,0.0,42.0,72,70,1000,200,0.077,303.0,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.52,6.056,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,528.5,527.5,303.75,519.5,524.0,523.0,-0.003,0.869,0.0,1.993,0.712,0.182,0.0,0.003,0.009,0.006
5112008,1321,1,1,3,1,100,12.031,40,100.0,100.0,1,1,709.81,181.552,0.011,13.398,0,80,55,1.4,1145.25,1156.327,502.25,1200.335,55.04,56.568,73.022,56.779,52.44,1.394,1.841,0.37,67.581,54.024,52.926,27.851,53.778,55.279,82.598,75.808,84.191,39.588,56.227,40.658,-10.82,49.375,55.875,71.5,74.875,55.688,56.906,0.0,0,72,70,1000,200,0.107,203.25,71.688,71.875,0.014,72.0,75.063,56.125,57.906,0.0,26.672,72,70,1000,200,0.039,217.875,77.188,76.563,0.028,72.188,70.688,55.969,57.344,0.0,54.031,72,70,1000,200,0.146,421.75,76.5,74.875,0.036,72.0,72.563,56.719,58.438,0.0,41.469,72,70,1000,200,0.076,301.25,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.507,6.511,6.059,6.317,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.0,527.5,304.0,520.5,524.0,523.0,-0.003,0.862,0.0,1.989,0.71,0.182,0.0,0.003,0.009,0.006
5112008,1322,1,1,3,1,100,12.069,40,100.0,100.0,1,1,694.583,182.723,0.011,13.441,0,80,55,1.4,1116.5,1120.192,500.633,1164.027,55.04,56.78,73.232,56.779,52.44,1.341,1.885,0.37,67.822,54.186,53.768,27.851,53.843,55.387,82.45,75.808,84.191,39.441,56.123,40.585,-10.82,49.594,56.875,71.5,74.938,55.5,56.906,0.0,0,72,70,1000,200,0.101,198.25,71.688,71.875,0.014,72.0,75.063,56.125,58.031,0.0,27.547,72,70,1000,200,0.033,206.5,77.188,76.563,0.029,72.063,70.688,56.094,57.344,0.0,53.031,72,70,1000,200,0.147,423.5,76.5,74.875,0.034,72.0,72.5,56.813,58.438,0.0,41.906,72,70,1000,200,0.076,302.25,76.313,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.507,6.512,6.056,6.314,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,529.0,527.5,304.0,519.0,524.0,523.0,-0.003,0.922,0.0,2.133,0.695,0.183,0.0,0.003,0.008,0.006
5112008,1323,1,1,3,1,100,12.348,40,100.0,100.0,1,1,679.356,182.723,0.011,13.368,0,80,55,1.4,1116.5,1114.19,489.307,1163.506,55.148,56.674,73.127,56.779,52.654,1.421,1.83,0.366,67.57,54.043,52.618,27.907,53.714,55.494,82.45,75.702,84.191,39.441,56.227,40.512,-10.82,48.438,55.5,71.438,74.75,55.688,56.906,0.0,0,72,70,1000,200,0.101,198.75,71.688,71.875,0.014,72.0,75.0,56.125,58.031,0.0,28.297,72,70,1000,200,0.034,201.125,77.25,76.438,0.029,71.875,70.688,56.094,57.344,0.0,53.563,72,70,1000,200,0.15,427.0,76.5,74.875,0.035,72.0,72.5,56.719,58.438,0.0,41.688,72,70,1000,200,0.077,303.75,76.25,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.503,6.51,6.056,6.312,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.0,527.5,304.0,519.5,524.0,523.0,-0.003,0.853,0.0,1.986,0.679,0.183,0.0,0.003,0.008,0.005
5112008,1324,1,1,3,1,100,12.163,40,100.0,100.0,1,1,712.152,183.895,0.011,13.427,0,80,55,1.4,1130.125,1162.369,494.163,1230.11,55.04,56.568,73.127,56.884,52.44,1.379,1.957,0.359,67.779,54.153,51.468,28.047,53.338,55.064,82.376,75.702,84.117,39.368,56.227,40.439,-10.82,47.688,54.344,71.5,74.75,55.688,56.906,0.0,0,72,70,1000,200,0.106,202.25,71.688,71.875,0.014,72.125,75.0,56.125,58.031,0.0,26.703,72,70,1000,200,0.04,219.75,77.188,76.438,0.029,72.063,70.688,55.969,57.344,0.0,53.094,72,70,1000,200,0.153,430.5,76.5,74.75,0.036,72.0,72.5,56.719,58.531,0.0,41.563,72,70,1000,200,0.077,304.0,76.25,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.507,6.048,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,529.0,527.5,304.0,519.5,524.0,523.0,-0.003,0.853,0.0,1.995,0.712,0.184,0.0,0.003,0.009,0.005
5112008,1325,1,1,3,1,100,12.197,40,100.0,100.0,1,1,714.495,182.723,0.011,13.471,0,80,55,1.4,1157.25,1154.817,487.687,1195.409,55.04,56.462,73.127,56.567,52.333,1.394,1.867,0.362,67.572,54.176,53.712,27.991,53.383,54.957,82.45,75.702,84.117,39.295,56.227,40.366,-10.82,48.625,55.875,71.438,74.688,55.5,56.969,0.0,0,72,70,1000,200,0.101,198.5,71.875,71.875,0.014,72.0,75.0,56.125,57.906,0.0,27.109,72,70,1000,200,0.037,210.5,77.188,76.438,0.029,72.063,70.625,55.969,57.344,0.0,52.969,72,70,1000,200,0.153,425.0,76.375,74.75,0.034,72.0,72.438,56.719,58.438,0.0,40.844,72,70,1000,200,0.077,303.0,76.25,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.515,6.049,6.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.5,527.5,304.0,519.5,524.0,523.0,-0.003,0.852,0.0,2.002,0.714,0.183,0.0,0.003,0.008,0.005
5112008,1326,1,1,3,1,100,11.995,40,100.0,100.0,1,1,698.097,181.552,0.011,13.529,0,80,55,1.4,1130.625,1135.223,502.25,1199.629,55.04,56.356,73.232,56.779,52.333,1.375,1.848,0.362,67.662,54.009,54.693,27.963,53.526,54.957,82.376,75.702,84.117,39.148,56.123,40.293,-10.82,48.938,56.5,71.438,74.813,55.5,56.906,0.0,0,72,70,1000,200,0.102,198.875,71.688,71.875,0.014,71.875,75.0,56.125,57.906,0.0,26.781,72,70,1000,200,0.038,211.875,77.188,76.438,0.028,72.063,70.625,55.969,57.344,0.0,54.031,72,70,1000,200,0.148,417.0,76.375,74.75,0.028,71.938,72.438,56.719,58.438,0.0,41.281,72,70,1000,200,0.077,303.25,76.25,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.522,6.062,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.0,527.5,304.0,519.0,524.0,523.0,-0.003,0.913,0.0,2.149,0.698,0.182,0.0,0.003,0.007,0.005
5112008,1327,1,1,3,1,100,11.951,40,100.0,100.0,1,1,696.925,176.867,0.011,13.471,0,80,55,1.4,1132.375,1135.223,502.25,1188.073,54.932,56.462,73.022,56.567,52.333,1.326,1.852,0.37,67.902,54.087,51.187,27.935,53.26,54.957,82.376,75.702,84.043,39.148,56.123,40.293,-10.82,47.75,54.219,71.5,74.813,55.5,56.906,0.0,0,72,70,1000,200,0.101,199.125,71.688,71.875,0.014,72.0,74.938,56.125,57.906,0.0,26.656,72,70,1000,200,0.037,212.0,77.063,76.438,0.029,72.188,70.563,55.969,57.219,0.0,53.438,72,70,1000,200,0.148,425.5,76.375,74.875,0.034,72.0,72.438,56.719,58.438,0.0,41.188,72,70,1000,200,0.077,303.75,76.25,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.524,6.07,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.0,527.5,304.0,520.0,524.0,523.0,-0.003,0.909,0.0,2.14,0.697,0.177,0.0,0.003,0.007,0.005
5112008,1328,1,1,3,1,100,11.887,40,100.0,100.0,1,1,694.583,182.723,0.011,13.441,0,80,55,1.4,1144.5,1133.719,497.399,1165.545,54.932,56.462,73.127,56.567,52.333,1.368,1.856,0.37,67.692,54.18,53.684,27.907,53.37,54.957,82.376,75.702,84.043,39.807,56.123,40.803,-10.82,49.781,56.406,71.5,74.75,55.5,56.75,0.0,0,72,70,1000,200,0.1,200.25,71.875,71.875,0.014,72.0,75.063,55.938,57.906,0.0,26.969,72,70,1000,200,0.032,199.25,77.063,76.438,0.029,72.188,70.625,55.969,57.219,0.0,53.063,72,70,1000,200,0.157,436.0,76.375,74.875,0.034,72.0,72.438,56.719,58.438,0.0,41.969,72,70,1000,200,0.071,293.5,76.125,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.519,6.062,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.0,527.5,304.0,519.0,524.0,523.0,-0.003,0.82,0.0,1.857,0.695,0.183,0.0,0.003,0.007,0.005
5112008,1329,1,1,3,1,100,11.816,40,100.0,100.0,1,1,700.439,182.723,0.011,13.412,0,80,55,1.4,1136.75,1139.74,492.545,1185.039,54.932,56.568,73.022,56.673,52.226,1.372,1.881,0.359,67.709,54.045,53.824,27.963,53.882,55.387,82.228,75.702,83.969,40.174,56.123,41.24,-10.82,49.219,56.719,71.5,74.625,55.5,56.75,0.0,0,72,70,1000,200,0.103,200.625,71.688,71.875,0.014,72.0,74.938,56.125,57.719,0.0,27.891,72,70,1000,200,0.034,202.75,77.063,76.438,0.028,72.188,70.625,55.969,57.344,0.0,52.781,72,70,1000,200,0.16,437.75,76.188,74.875,0.029,72.063,72.625,56.719,58.438,0.0,41.563,72,70,1000,200,0.076,301.5,76.25,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.52,6.52,6.062,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.0,527.5,304.0,519.0,524.0,523.0,-0.003,0.896,0.0,1.983,0.7,0.183,0.0,0.003,0.006,0.005
5112008,1330,1,1,3,1,100,11.733,40,100.0,100.0,1,1,691.069,182.723,0.011,13.427,0,80,55,1.4,1136.5,1132.214,495.781,1203.611,54.932,56.674,73.022,56.779,52.226,1.333,1.964,0.351,67.339,53.955,55.198,28.047,54.297,55.601,82.228,75.596,83.969,40.247,56.123,41.386,-10.82,52.094,58.875,71.5,74.688,55.406,56.75,0.0,0,72,70,1000,200,0.104,200.875,71.688,71.875,0.014,71.875,75.0,55.938,57.906,0.0,27.734,72,70,1000,200,0.036,205.0,77.063,76.438,0.029,72.063,70.625,55.875,57.219,0.0,53.906,72,70,1000,200,0.149,426.0,76.188,74.875,0.034,71.938,72.625,56.719,58.438,0.0,41.438,72,70,1000,200,0.077,299.75,76.125,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.519,6.065,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.5,527.0,304.0,519.5,524.0,523.0,-0.003,0.963,0.0,2.121,0.691,0.183,0.0,0.003,0.007,0.005
5112008,1331,1,1,3,1,100,11.95,40,100.0,100.0,1,1,716.838,178.038,0.011,13.456,0,80,55,1.4,1127.0,1166.905,494.163,1172.033,54.932,56.887,73.127,56.884,52.333,1.429,1.996,0.381,67.569,54.1,53.095,28.075,54.323,55.601,82.302,75.383,83.969,40.467,56.123,41.532,-10.82,49.594,56.75,71.5,74.625,55.5,56.75,0.0,0,72,70,1000,200,0.101,198.625,71.688,71.938,0.014,72.0,75.0,55.938,57.906,0.0,26.719,72,70,1000,200,0.035,203.75,77.063,76.438,0.029,72.063,70.625,55.969,57.219,0.0,53.063,72,70,1000,200,0.155,432.75,76.188,74.875,0.034,72.0,72.5,56.719,58.438,0.0,40.906,72,70,1000,200,0.075,301.25,76.125,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.522,6.065,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,529.0,527.0,304.0,519.5,524.0,523.0,-0.003,0.915,0.0,1.988,0.717,0.178,-0.001,0.003,0.007,0.005
5112008,1332,1,1,3,1,100,12.174,40,100.0,100.0,1,1,698.097,181.552,0.021,13.427,0,80,55,1.4,1140.875,1163.881,495.781,1210.467,55.148,56.993,73.022,56.99,52.547,1.44,1.924,0.351,67.245,53.904,54.777,28.075,54.478,56.031,82.154,75.383,83.895,40.467,56.332,41.459,-10.82,50.25,57.625,71.5,74.75,55.5,56.75,0.0,0,72,70,1000,200,0.102,199.625,71.688,71.688,0.014,72.0,75.0,56.125,57.906,0.0,27.875,72,70,1000,200,0.035,204.75,77.063,76.438,0.029,72.063,70.625,55.969,57.344,0.0,52.781,72,70,1000,200,0.157,436.5,76.188,74.938,0.034,72.0,72.5,56.719,58.531,0.0,41.0,72,70,1000,200,0.077,303.5,76.125,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.514,6.057,6.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.0,527.5,304.0,518.5,524.0,523.5,-0.005,0.84,0.0,1.847,0.698,0.182,0.0,0.003,0.006,0.005
5112008,1333,1,1,3,1,100,11.992,40,100.0,100.0,1,1,710.981,179.209,0.021,13.514,0,80,55,1.4,1131.75,1159.347,502.25,1193.31,55.04,57.099,73.232,57.201,52.547,1.379,1.809,0.366,67.519,54.028,50.402,28.103,54.096,55.709,82.08,75.596,83.821,40.54,56.332,41.532,-10.82,46.25,53.313,71.5,74.875,55.688,56.906,0.0,0,72,70,1000,200,0.099,196.5,71.688,71.875,0.014,72.0,75.0,56.125,57.906,0.0,26.531,72,70,1000,200,0.039,216.0,77.063,76.438,0.028,72.063,70.625,56.094,57.219,0.0,53.313,72,70,1000,200,0.156,432.5,76.188,74.875,0.037,71.938,72.5,56.813,58.438,0.0,41.906,72,70,1000,200,0.071,292.0,76.125,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.476,6.059,6.312,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.0,527.5,304.0,519.5,524.0,523.0,-0.006,0.849,0.0,1.859,0.711,0.179,0.0,0.003,0.007,0.005
5112008,1334,1,1,3,1,100,12.654,40,100.0,100.0,1,1,695.754,182.723,0.011,13.427,0,80,55,1.4,1144.25,1153.308,497.399,1195.895,55.255,56.993,73.022,57.096,52.761,1.349,2.029,0.366,67.588,54.032,50.234,28.047,54.018,55.816,82.08,75.596,83.821,40.613,56.436,41.677,-10.82,45.906,52.938,71.5,74.813,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.25,71.688,71.875,0.014,72.0,75.0,56.25,57.906,0.0,26.547,72,70,1000,200,0.038,216.875,77.0,76.438,0.029,72.063,70.563,56.094,57.344,0.0,53.563,72,70,1000,200,0.158,438.25,76.375,74.875,0.027,71.938,72.5,56.719,58.531,0.0,40.906,72,70,1000,200,0.074,299.25,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.514,6.065,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.0,527.5,304.0,519.0,524.0,523.5,-0.003,0.903,0.0,1.981,0.696,0.183,0.0,0.002,0.006,0.005
5112008,1335,1,1,3,1,100,12.629,40,100.0,100.0,1,1,694.583,181.552,0.011,13.412,0,80,55,1.4,1157.0,1156.327,503.866,1197.833,55.148,56.887,73.022,57.096,52.761,1.429,1.967,0.351,67.326,53.85,49.953,28.131,53.921,55.494,82.08,75.596,83.821,40.76,56.436,41.823,-10.82,45.969,52.438,71.438,74.75,55.688,56.906,0.0,0,72,70,1000,200,0.102,200.375,71.688,71.688,0.014,72.0,75.0,56.25,57.906,0.0,26.75,72,70,1000,200,0.038,215.375,77.0,76.438,0.029,72.063,70.563,56.094,57.219,0.0,52.781,72,70,1000,200,0.158,438.5,76.188,74.75,0.035,71.938,72.5,56.813,58.531,0.0,42.0,72,70,1000,200,0.069,288.75,76.125,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.515,6.067,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.0,527.5,304.0,519.5,524.0,523.5,-0.003,0.909,0.0,1.977,0.695,0.182,0.0,0.002,0.007,0.005
5112008,1336,1,1,3,1,100,13.046,40,100.0,100.0,1,1,673.499,181.552,0.011,13.427,0,80,55,1.4,1146.75,1121.694,484.447,1202.633,55.255,56.887,73.127,56.99,52.868,1.387,1.856,0.348,67.002,53.646,51.103,28.047,53.765,55.494,82.08,75.489,83.748,40.906,56.436,41.896,-10.82,46.031,53.0,71.438,74.75,55.688,56.969,0.0,0,72,70,1000,200,0.104,200.5,71.688,71.875,0.014,72.0,75.063,56.25,58.031,0.0,27.813,72,70,1000,200,0.035,207.75,77.0,76.313,0.029,72.063,70.625,56.094,57.344,0.0,54.125,72,70,1000,200,0.154,425.75,76.188,74.875,0.038,71.938,72.625,56.813,58.531,0.0,41.875,72,70,1000,200,0.07,288.75,76.0,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.508,6.511,6.062,6.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.0,527.0,304.0,520.0,524.0,523.5,-0.003,0.856,0.0,1.843,0.673,0.182,0.0,0.003,0.007,0.004
5112008,1337,1,1,3,1,100,13.001,40,100.0,100.0,1,1,678.185,178.038,0.011,13.514,0,80,55,1.4,1132.75,1100.705,487.687,1175.94,55.148,56.78,73.127,56.884,52.761,1.394,1.809,0.351,67.058,53.66,51.72,27.935,53.804,55.387,82.006,75.489,83.674,40.833,56.436,41.896,-10.82,47.781,54.188,71.438,74.875,55.813,56.906,0.0,0,72,70,1000,200,0.101,198.125,71.688,71.875,0.014,71.875,75.0,56.125,58.031,0.0,28.297,72,70,1000,200,0.034,204.25,77.0,76.438,0.029,72.188,70.625,56.094,57.438,0.0,54.594,72,70,1000,200,0.15,426.5,76.125,74.875,0.035,71.938,72.688,56.813,58.531,0.0,41.375,72,70,1000,200,0.072,291.75,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.517,6.06,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.5,527.5,304.0,519.5,524.0,523.5,-0.003,0.921,0.0,1.992,0.678,0.178,0.0,0.002,0.006,0.005
5112008,1338,1,1,3,1,100,13.232,40,100.0,100.0,1,1,684.041,180.381,0.011,13.514,0,80,55,1.4,1145.375,1141.246,486.068,1183.025,55.148,56.887,73.022,56.99,52.761,1.398,1.83,0.366,67.172,53.684,51.86,27.907,53.895,55.601,82.006,75.489,83.674,40.833,56.436,41.969,-10.82,47.438,54.438,71.438,75.0,55.688,56.969,0.0,0,72,70,1000,200,0.1,197.0,71.563,71.688,0.014,72.0,75.0,56.25,57.906,0.0,27.734,72,70,1000,200,0.035,208.875,76.75,76.313,0.028,72.063,70.625,56.094,57.438,0.0,54.563,72,70,1000,200,0.158,436.0,76.125,74.875,0.034,71.938,72.688,56.813,58.531,0.0,41.5,72,70,1000,200,0.074,297.25,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.511,6.514,6.054,6.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.5,527.5,304.0,519.5,524.5,523.5,-0.003,0.984,0.0,2.129,0.684,0.18,0.0,0.002,0.006,0.005
5112008,1339,1,1,3,1,100,13.688,40,100.0,100.0,1,1,693.411,179.209,0.011,13.5,0,80,55,1.4,1154.125,1144.259,487.687,1177.74,55.255,56.78,73.127,56.99,52.761,1.322,1.848,0.359,67.297,53.655,50.739,27.907,53.752,55.387,82.006,75.489,83.6,40.906,56.436,41.969,-10.82,46.844,53.25,71.438,75.125,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.75,71.563,71.875,0.014,72.0,75.0,56.25,58.031,0.0,27.406,72,70,1000,200,0.036,211.75,77.0,76.313,0.029,72.188,70.625,56.188,57.438,0.0,53.906,72,70,1000,200,0.158,434.5,76.125,74.75,0.034,72.0,72.75,56.813,58.531,0.0,41.719,72,70,1000,200,0.07,291.0,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.52,6.065,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.0,527.5,304.0,520.0,524.0,523.5,-0.003,0.924,0.0,1.99,0.693,0.179,-0.001,0.003,0.007,0.005
5112008,1340,1,1,3,1,100,13.957,40,100.0,100.0,1,1,727.379,180.381,0.021,13.529,0,80,55,1.4,1163.5,1200.26,490.926,1198.965,55.255,56.887,73.022,56.99,52.868,1.535,1.91,0.359,67.149,53.81,52.421,27.851,54.044,55.601,81.858,75.489,83.6,40.98,56.541,42.042,-10.82,48.125,54.969,71.5,75.0,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.5,71.688,71.875,0.014,72.0,75.063,56.25,58.031,0.0,26.813,72,70,1000,200,0.038,216.0,77.0,76.313,0.029,72.188,70.625,56.188,57.438,0.0,53.594,72,70,1000,200,0.164,444.0,76.125,74.875,0.035,72.0,72.813,56.813,58.531,0.0,40.563,72,70,1000,200,0.077,303.5,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.53,6.072,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.0,519.5,524.5,523.5,-0.006,0.923,0.0,1.992,0.727,0.18,0.0,0.003,0.006,0.005
5112008,1341,1,1,3,1,100,14.256,40,100.0,100.0,1,1,703.953,182.723,0.011,13.558,0,80,55,1.4,1138.25,1150.29,495.781,1191.996,55.255,56.993,73.022,56.99,52.761,1.375,1.812,0.355,67.349,53.886,50.57,27.879,53.966,55.709,81.932,75.489,83.6,40.98,56.436,42.114,-10.82,46.313,53.219,71.438,74.875,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.625,71.688,71.688,0.014,72.0,75.063,56.25,58.031,0.0,27.031,72,70,1000,200,0.038,214.0,77.0,76.313,0.029,72.313,70.563,56.188,57.438,0.0,54.313,72,70,1000,200,0.158,433.5,76.125,74.875,0.034,71.938,72.688,56.813,58.625,0.0,41.656,72,70,1000,200,0.072,295.25,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.53,6.065,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.5,527.0,304.0,519.5,524.0,523.5,-0.003,0.995,0.0,2.132,0.704,0.183,0.0,0.003,0.006,0.005
5112008,1342,1,1,3,1,100,14.536,40,100.0,100.0,1,1,693.411,180.381,0.011,13.456,0,80,55,1.4,1164.125,1132.214,492.545,1195.009,55.255,56.78,73.022,56.99,52.868,1.509,1.975,0.355,66.985,53.763,48.495,27.935,53.727,55.387,81.784,75.489,83.526,41.053,56.541,42.114,-10.82,44.719,50.75,71.438,74.875,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.0,71.563,71.688,0.014,72.0,75.063,56.25,58.031,0.0,28.219,72,70,1000,200,0.034,205.25,76.75,76.313,0.029,72.188,70.563,56.188,57.438,0.0,54.688,72,70,1000,200,0.159,440.25,76.125,74.875,0.034,71.938,72.688,56.906,58.531,0.0,42.031,72,70,1000,200,0.071,290.5,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.522,6.06,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.5,527.0,304.0,519.5,524.0,523.0,-0.003,0.922,0.0,1.98,0.693,0.18,0.0,0.002,0.006,0.005
5112008,1343,1,1,3,1,100,15.109,40,100.0,100.0,1,1,680.527,180.381,0.011,13.485,0,80,55,1.4,1160.5,1123.196,486.068,1188.332,55.363,56.887,73.127,56.99,52.868,1.41,1.906,0.355,67.152,53.727,51.243,27.851,53.882,55.494,81.71,75.383,83.526,41.126,56.541,42.187,-10.82,47.313,53.469,71.438,74.875,55.906,56.969,0.0,0,72,70,1000,200,0.104,200.875,71.688,71.688,0.014,72.125,75.063,56.344,58.125,0.0,28.063,72,70,1000,200,0.036,204.5,77.0,76.313,0.029,72.188,70.625,56.188,57.438,0.0,54.5,72,70,1000,200,0.164,443.25,76.125,74.875,0.034,72.0,72.75,56.906,58.531,0.0,41.25,72,70,1000,200,0.073,295.0,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.524,6.057,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.5,527.5,304.0,520.0,524.0,523.5,-0.003,0.928,0.0,1.984,0.681,0.18,0.0,0.003,0.006,0.005
5112008,1344,1,1,3,1,100,15.477,40,100.0,100.0,1,1,694.583,181.552,0.011,13.471,0,80,55,1.4,1146.125,1179.014,500.633,1245.455,55.363,56.887,73.022,56.99,52.654,1.455,1.766,0.362,67.173,53.942,50.346,27.767,54.018,55.709,81.784,75.171,83.526,41.2,56.332,42.187,-10.82,46.156,52.781,71.5,74.938,55.906,57.063,0.0,0,72,70,1000,200,0.102,199.125,71.563,71.875,0.014,72.0,75.0,56.438,58.031,0.0,27.547,72,70,1000,200,0.038,208.75,76.75,76.313,0.029,72.188,70.625,56.281,57.594,0.0,53.938,72,70,1000,200,0.17,450.5,76.125,74.75,0.036,71.938,72.688,56.906,58.625,0.0,40.781,72,70,1000,200,0.075,300.5,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.528,6.059,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.5,527.5,304.0,519.5,524.0,523.5,-0.003,0.879,0.0,1.844,0.695,0.182,-0.001,0.002,0.007,0.005
5112008,1345,1,1,3,1,100,15.59,40,100.0,100.0,1,1,688.726,179.209,0.021,13.471,0,80,55,1.4,1176.75,1144.259,492.545,1181.329,55.255,56.887,73.022,56.99,52.975,1.394,1.867,0.359,67.23,53.649,48.916,27.767,53.83,55.494,81.71,75.489,83.452,41.2,56.436,42.26,-10.82,44.844,51.188,71.5,74.875,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.0,71.563,71.688,0.014,72.0,75.063,56.344,58.031,0.0,28.563,72,70,1000,200,0.037,209.375,76.75,76.313,0.028,72.188,70.563,56.188,57.438,0.0,55.031,72,70,1000,200,0.169,449.0,76.125,74.875,0.035,71.938,72.563,56.906,58.625,0.0,42.125,72,70,1000,200,0.069,289.25,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.522,6.062,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.0,527.0,304.0,519.5,524.5,523.5,-0.006,0.937,0.0,1.98,0.689,0.179,0.0,0.002,0.006,0.005
5112008,1346,1,1,3,1,100,16.409,40,100.0,100.0,1,1,691.069,181.552,0.021,13.456,0,80,55,1.4,1169.25,1156.327,486.068,1205.821,55.363,56.78,73.022,56.99,52.761,1.44,2.0,0.359,67.242,53.743,49.897,27.711,53.752,55.494,81.71,75.383,83.378,41.273,56.541,42.26,-10.82,45.469,51.813,71.5,74.938,55.906,57.063,0.0,0,72,70,1000,200,0.102,201.375,71.688,71.688,0.014,72.0,75.063,56.344,58.031,0.0,28.297,72,70,1000,200,0.038,214.125,76.75,76.313,0.028,72.188,70.563,56.281,57.438,0.0,54.031,72,70,1000,200,0.172,456.0,76.125,74.75,0.034,72.0,72.625,56.906,58.625,0.0,41.156,72,70,1000,200,0.07,291.0,76.0,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.524,6.065,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.5,527.5,304.0,518.5,524.0,523.5,-0.006,0.87,0.0,1.842,0.691,0.182,0.0,0.002,0.007,0.005
5112008,1347,1,1,3,1,100,16.57,40,100.0,100.0,1,1,701.611,180.381,0.011,13.471,0,80,55,1.4,1154.875,1147.274,497.399,1188.976,55.255,56.887,72.917,56.99,52.868,1.372,1.996,0.373,67.234,53.757,52.421,27.627,54.005,55.494,81.636,75.383,83.378,41.2,56.436,42.333,-10.82,48.656,54.5,71.5,74.875,55.906,57.063,0.0,0,72,70,1000,200,0.103,200.375,71.563,71.688,0.014,72.125,75.063,56.344,58.031,0.0,28.438,72,70,1000,200,0.036,209.0,76.75,76.313,0.029,72.188,70.563,56.188,57.438,0.0,54.156,72,70,1000,200,0.171,454.5,76.125,74.875,0.035,72.0,72.688,56.906,58.625,0.0,40.813,72,70,1000,200,0.074,299.0,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.524,6.069,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.0,519.0,524.0,523.0,-0.003,1.002,0.0,2.116,0.702,0.18,0.0,0.002,0.006,0.005
5112008,1348,1,1,3,1,100,17.0,40,100.0,100.0,1,1,696.925,179.209,0.011,13.441,0,80,55,1.4,1170.75,1144.259,494.163,1211.67,55.363,56.993,73.022,56.99,52.868,1.402,1.805,0.348,67.188,53.674,50.486,27.627,53.869,55.601,81.636,75.171,83.304,41.346,56.332,42.333,-10.82,47.438,53.406,71.5,74.875,55.813,57.063,0.0,0,72,70,1000,200,0.107,203.125,71.563,71.688,0.014,72.125,75.063,56.344,58.031,0.0,27.859,72,70,1000,200,0.039,213.5,76.75,76.313,0.028,72.313,70.563,56.188,57.438,0.0,54.813,72,70,1000,200,0.171,451.0,76.0,74.875,0.036,72.0,72.688,56.906,58.625,0.0,41.844,72,70,1000,200,0.069,285.5,76.0,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.52,6.519,6.069,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,530.0,527.0,304.0,519.0,524.0,523.5,-0.003,0.885,0.0,1.839,0.697,0.179,0.0,0.002,0.006,0.005
5112008,1349,1,1,3,1,100,17.407,40,100.0,100.0,1,1,707.467,179.209,0.011,13.514,0,80,55,1.4,1193.0,1148.782,484.447,1218.528,55.363,57.099,73.022,57.096,52.975,1.482,2.007,0.355,67.148,53.904,51.187,27.655,54.031,55.601,81.636,75.171,83.378,41.346,56.436,42.333,-10.82,47.063,53.469,71.5,74.875,56.0,57.156,0.0,0,72,70,1000,200,0.103,200.75,71.688,71.688,0.014,72.125,75.125,56.344,58.031,0.0,27.625,72,70,1000,200,0.043,228.0,76.75,76.313,0.029,72.063,70.5,56.281,57.438,0.0,54.531,72,70,1000,200,0.171,457.75,76.125,74.875,0.034,71.938,72.813,56.906,58.719,0.0,40.688,72,70,1000,200,0.072,293.5,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.524,6.075,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.0,519.5,524.0,523.5,-0.003,0.884,0.0,1.849,0.707,0.179,0.0,0.002,0.006,0.004
5112008,1350,1,1,3,1,100,17.83,40,100.0,100.0,1,1,713.324,180.381,0.011,13.558,0,80,55,1.4,1160.625,1165.392,490.926,1215.187,55.363,56.993,73.022,57.096,52.975,1.345,1.816,0.362,67.226,53.87,53.095,27.683,54.349,55.924,81.562,75.277,83.23,41.273,56.541,42.406,-10.82,48.375,55.25,71.5,75.063,55.906,57.063,0.0,0,72,70,1000,200,0.105,203.875,71.563,71.688,0.014,72.125,75.125,56.344,58.031,0.0,28.484,72,70,1000,200,0.036,213.125,76.75,76.313,0.029,72.188,70.5,56.281,57.438,0.0,54.875,72,70,1000,200,0.174,457.25,76.0,74.75,0.034,71.938,72.813,56.906,58.625,0.0,41.125,72,70,1000,200,0.073,295.5,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.521,6.522,6.075,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,530.0,527.0,304.0,518.5,524.0,523.5,-0.003,1.006,0.0,2.13,0.713,0.18,0.0,0.002,0.006,0.004
5112008,1351,1,1,3,1,100,18.777,40,100.0,100.0,1,1,710.981,176.867,0.011,13.5,0,80,55,1.4,1155.125,1147.274,481.206,1190.666,55.578,57.311,73.022,57.307,53.189,1.44,1.953,0.362,67.176,53.693,52.758,27.683,54.504,56.139,81.562,75.171,83.23,41.273,56.541,42.406,-10.82,48.594,55.156,71.438,75.188,55.906,57.156,0.0,0,72,70,1000,200,0.102,199.875,71.563,71.875,0.014,72.0,75.063,56.438,58.125,0.0,28.203,72,70,1000,200,0.04,221.75,76.75,76.25,0.029,72.188,70.563,56.281,57.438,0.0,54.906,72,70,1000,200,0.173,458.25,76.0,74.75,0.034,71.938,72.813,56.969,58.719,0.0,41.438,72,70,1000,200,0.068,287.5,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.521,6.52,6.072,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.25,518.0,524.5,523.5,-0.003,1.002,0.0,2.121,0.711,0.177,-0.001,0.002,0.006,0.004
5112008,1352,1,1,3,1,100,19.095,40,100.0,100.0,1,1,714.495,179.209,0.011,13.441,0,80,55,1.4,1156.25,1172.957,484.447,1204.445,55.578,57.311,72.917,57.307,53.189,1.482,1.985,0.348,67.05,53.42,53.712,27.739,54.595,56.031,81.488,75.383,83.23,41.419,56.645,42.479,-10.828,49.813,56.125,71.5,75.188,56.0,57.156,0.0,0,72,70,1000,200,0.102,199.875,71.563,71.688,0.014,72.125,75.0,56.438,58.125,0.0,27.656,72,70,1000,200,0.039,219.875,76.75,76.25,0.028,72.188,70.5,56.281,57.594,0.0,54.063,72,70,1000,200,0.179,466.5,76.0,74.75,0.036,71.938,72.875,56.969,58.719,0.0,40.438,72,70,1000,200,0.071,292.5,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.52,6.069,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,530.0,527.5,304.0,519.0,524.0,523.5,-0.003,0.936,0.0,1.975,0.714,0.179,0.0,0.002,0.007,0.004
5112008,1353,1,1,3,1,100,19.924,40,100.0,100.0,1,1,708.638,179.209,0.011,13.427,0,80,55,1.4,1167.125,1159.347,497.399,1209.637,55.686,57.311,72.917,57.413,53.296,1.471,1.96,0.359,67.07,53.425,52.618,27.795,54.504,56.139,81.414,75.277,83.157,41.419,56.75,42.551,-10.82,48.188,54.906,71.438,75.25,56.0,57.156,0.0,0,72,70,1000,200,0.101,199.375,71.563,71.688,0.014,72.125,75.063,56.438,58.125,0.0,27.203,72,70,1000,200,0.041,222.0,76.75,76.25,0.029,72.313,70.563,56.5,57.594,0.0,55.125,72,70,1000,200,0.175,459.0,76.0,74.875,0.034,72.0,72.875,56.969,58.719,0.0,40.094,72,70,1000,200,0.071,293.5,75.75,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.522,6.07,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,530.0,527.5,304.0,519.0,524.0,523.5,-0.003,0.991,0.0,2.107,0.709,0.179,0.0,0.002,0.006,0.004
5112008,1354,1,1,3,1,100,20.567,40,100.0,100.0,1,1,687.555,180.381,0.011,13.427,0,80,55,1.4,1184.75,1182.045,490.926,1233.727,55.686,57.311,72.917,57.413,53.296,1.349,1.877,0.362,66.785,53.527,52.534,27.851,54.608,56.139,81.488,75.277,83.157,41.493,56.75,42.624,-10.828,48.125,55.094,71.5,75.188,56.125,57.375,0.0,0,72,70,1000,200,0.102,199.0,71.563,71.688,0.014,72.0,75.063,56.438,58.125,0.0,28.125,72,70,1000,200,0.042,222.25,76.75,76.25,0.028,72.188,70.5,56.5,57.594,0.0,55.125,72,70,1000,200,0.18,461.25,76.0,74.75,0.035,72.0,72.813,56.969,58.719,0.0,40.781,72,70,1000,200,0.068,284.5,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.527,6.069,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,530.0,527.5,304.0,520.0,524.0,523.5,-0.003,0.995,0.0,2.105,0.688,0.18,0.0,0.002,0.006,0.004
5112008,1355,1,1,3,1,100,20.944,40,100.0,100.0,1,1,674.671,178.038,0.011,13.383,0,80,55,1.4,1182.625,1183.561,484.447,1242.388,55.471,57.099,72.917,57.307,53.082,1.364,1.953,0.373,66.71,53.542,50.009,27.963,54.388,55.816,81.414,75.171,83.083,41.493,56.854,42.697,-10.82,46.438,52.594,71.5,75.125,56.0,57.156,0.0,0,72,70,1000,200,0.106,202.5,71.563,71.688,0.014,72.125,75.0,56.438,58.125,0.0,27.203,72,70,1000,200,0.042,223.0,76.688,76.25,0.029,72.188,70.5,56.281,57.75,0.0,55.5,72,70,1000,200,0.179,461.0,76.0,74.875,0.034,72.0,72.813,56.969,58.906,0.0,39.938,72,70,1000,200,0.071,292.5,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.527,6.075,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,530.0,527.0,304.0,518.5,524.0,523.5,-0.003,1.049,0.0,2.234,0.675,0.178,0.0,0.002,0.006,0.004
5112008,1356,1,1,3,1,100,21.253,40,100.0,100.0,1,1,726.208,180.381,0.011,13.324,0,80,55,1.4,1182.625,1189.629,503.866,1224.654,55.363,56.993,73.022,57.201,52.868,1.41,1.816,0.348,67.312,53.809,49.42,27.879,54.083,55.494,81.414,75.171,83.083,41.493,56.645,42.77,-10.82,45.438,51.781,71.5,75.125,55.906,57.063,0.0,0,72,70,1000,200,0.104,203.25,71.5,71.688,0.014,72.0,75.0,56.438,58.031,0.0,27.828,72,70,1000,200,0.04,218.625,76.688,76.313,0.028,72.188,70.5,56.281,57.594,0.0,55.469,72,70,1000,200,0.184,462.5,75.938,74.75,0.038,72.0,72.938,57.094,58.719,0.0,41.0,72,70,1000,200,0.07,288.75,75.938,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.517,6.075,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,530.0,527.0,304.0,520.0,524.0,523.5,-0.003,1.123,0.0,2.359,0.726,0.18,0.0,0.002,0.007,0.005
5112008,1357,1,1,3,1,100,21.689,40,100.0,100.0,1,1,703.953,181.552,0.011,13.383,0,80,55,1.4,1170.125,1160.858,495.781,1213.723,55.363,57.099,73.022,57.201,52.654,1.345,1.982,0.362,66.987,53.657,51.159,27.851,54.362,55.709,81.34,75.277,83.009,41.566,56.541,42.843,-10.82,47.156,53.469,71.5,75.0,55.906,57.156,0.0,0,72,70,1000,200,0.101,200.0,71.563,71.875,0.014,72.0,75.063,56.344,58.125,0.0,27.313,72,70,1000,200,0.041,222.75,76.688,76.25,0.029,72.063,70.375,56.188,57.438,0.0,55.313,72,70,1000,200,0.179,468.25,75.938,74.875,0.029,72.0,73.0,56.969,58.719,0.0,40.469,72,70,1000,200,0.071,294.0,75.938,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.52,6.075,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,530.0,527.5,304.0,519.0,524.0,523.5,-0.003,1.141,0.0,2.369,0.704,0.182,-0.001,0.002,0.005,0.004
5112008,1358,1,1,3,1,100,22.002,40,100.0,100.0,1,1,709.81,180.381,0.011,13.383,0,80,55,1.4,1196.625,1200.26,492.545,1197.321,55.255,57.311,73.022,57.307,52.547,1.459,2.007,0.355,67.024,53.691,53.095,27.795,54.725,56.139,81.266,75.064,83.083,41.493,56.332,42.843,-10.82,48.5,55.438,71.5,75.063,55.813,57.063,0.0,0,72,70,1000,200,0.101,198.875,71.563,71.688,0.014,72.0,75.063,56.344,58.031,0.0,27.281,72,70,1000,200,0.041,222.25,76.688,76.313,0.029,72.063,70.375,56.188,57.438,0.0,54.531,72,70,1000,200,0.18,469.5,76.0,74.875,0.034,72.0,73.063,56.906,58.719,0.0,41.063,72,70,1000,200,0.066,285.25,75.938,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.528,6.069,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,530.0,527.5,304.0,519.0,524.0,523.5,-0.003,1.218,0.0,2.505,0.71,0.18,0.0,0.002,0.006,0.004
5112008,1359,1,1,3,1,100,21.718,40,100.0,100.0,1,1,706.296,180.381,0.011,13.398,0,80,55,1.4,1183.625,1218.525,495.781,1243.893,55.148,57.523,72.917,57.518,52.547,1.482,1.975,0.366,66.907,53.656,54.413,27.767,55.178,56.568,81.193,74.958,82.935,41.566,56.123,42.843,-10.82,48.75,56.781,71.438,75.125,55.813,57.063,0.0,0,72,70,1000,200,0.103,201.625,71.5,71.688,0.014,72.125,75.063,56.344,58.125,0.0,26.75,72,70,1000,200,0.042,224.75,76.688,76.25,0.029,71.875,70.375,56.188,57.344,0.0,54.5,72,70,1000,200,0.185,467.75,75.938,74.75,0.034,72.0,73.0,56.906,58.719,0.0,40.063,72,70,1000,200,0.073,296.25,75.75,74.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.53,6.07,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,530.0,527.5,304.0,519.5,524.0,523.5,-0.003,1.175,0.0,2.372,0.706,0.18,0.0,0.002,0.006,0.004
