DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1400,1,1,3,1,100,21.913,40,100.0,100.0,1,1,688.726,173.353,0.011,13.368,0,80,55,1.4,1188.875,1221.574,489.307,1236.246,55.148,57.523,72.917,57.518,52.547,1.497,2.0,0.359,66.697,53.4,52.702,27.879,54.951,56.461,81.193,75.171,82.935,41.712,56.332,42.916,-10.82,47.625,55.188,71.5,75.188,55.813,57.063,0.0,0,72,70,1000,200,0.104,202.0,71.563,71.875,0.014,72.0,75.063,56.25,58.031,0.0,27.391,72,70,1000,200,0.041,221.25,76.688,76.25,0.029,72.063,70.375,56.094,57.438,0.0,54.531,72,70,1000,200,0.186,468.25,75.938,74.75,0.031,72.0,73.0,56.969,58.719,0.0,40.594,72,70,1000,200,0.071,291.75,75.75,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.523,6.524,6.059,8.103,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,530.0,527.5,304.0,519.5,524.0,523.5,-0.003,1.101,0.0,2.231,0.689,0.173,-0.001,0.002,0.005,0.004
5112008,1401,1,1,3,1,100,21.816,40,100.0,100.0,1,1,696.925,180.381,0.011,13.412,0,80,55,1.4,1190.125,1186.594,489.307,1229.161,55.148,57.523,72.917,57.518,52.44,1.433,1.78,0.351,66.582,53.548,51.552,27.879,54.751,56.246,81.266,75.171,82.935,41.566,56.332,42.916,-10.82,46.625,54.094,71.5,75.125,55.688,56.969,0.0,0,72,70,1000,200,0.102,198.5,71.563,71.688,0.014,72.125,75.063,56.25,57.906,0.0,27.406,72,70,1000,200,0.041,220.375,76.688,76.25,0.029,72.063,70.375,56.094,57.344,0.0,55.5,72,70,1000,200,0.18,459.75,75.938,74.875,0.037,72.0,73.0,56.906,58.719,0.0,40.406,72,70,1000,200,0.072,292.25,75.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.981,12.092,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.0,527.5,304.0,519.0,524.0,523.5,-0.003,1.226,0.0,2.51,0.697,0.18,0.0,0.002,0.006,0.004
5112008,1402,1,1,3,1,100,21.879,40,100.0,100.0,1,1,679.356,181.552,0.011,13.485,0,80,55,1.4,1185.75,1177.499,482.827,1232.005,55.04,57.523,73.022,57.624,52.44,1.333,1.838,0.351,66.491,53.257,52.337,27.879,54.815,56.353,81.266,75.171,82.861,41.639,56.227,42.916,-10.82,45.969,54.594,71.5,75.75,55.688,56.906,0.0,0,72,70,1000,200,0.102,197.75,71.5,71.688,0.014,72.0,75.0,56.25,57.906,0.0,27.438,72,70,1000,200,0.041,220.25,76.688,76.25,0.028,72.063,70.438,56.094,57.344,0.0,56.094,72,70,1000,200,0.174,459.25,75.938,74.75,0.031,72.0,72.875,56.906,58.719,0.0,41.25,72,70,1000,200,0.071,290.25,75.938,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.962,12.081,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,530.0,527.5,304.0,518.5,524.0,523.5,-0.003,1.18,0.0,2.387,0.679,0.182,0.0,0.002,0.005,0.004
5112008,1403,1,1,3,1,100,21.937,40,100.0,100.0,1,1,691.069,176.867,0.011,13.398,0,80,55,1.4,1175.625,1175.985,482.827,1236.797,55.04,57.523,73.127,57.624,52.333,1.349,1.993,0.348,66.651,53.356,52.309,27.879,55.042,56.353,81.193,75.064,82.861,41.712,56.227,43.061,-10.82,47.156,55.0,71.75,76.375,55.688,56.969,0.0,0,72,70,1000,200,0.102,200.625,71.5,71.688,0.014,72.313,74.813,56.125,57.906,0.0,29.141,72,70,1000,200,0.042,223.875,76.625,76.25,0.028,72.188,70.5,55.969,57.344,0.0,55.375,72,70,1000,200,0.183,473.25,75.938,74.75,0.034,72.313,72.875,56.906,58.625,0.0,40.313,72,70,1000,200,0.071,294.5,75.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.957,12.077,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.0,527.5,304.0,518.0,524.0,523.5,-0.003,1.245,0.0,2.506,0.691,0.177,0.0,0.002,0.006,0.004
5112008,1404,1,1,3,1,100,21.938,40,100.0,100.0,1,1,710.981,179.209,0.011,13.441,0,80,55,1.4,1188.625,1236.84,490.926,1280.828,54.932,57.629,73.232,57.835,52.333,1.436,1.913,0.362,66.631,53.492,51.243,27.795,55.055,56.568,81.119,75.171,82.713,41.712,56.123,42.988,-10.82,45.625,53.688,71.813,76.938,55.688,56.906,0.0,0,72,70,1000,200,0.102,199.875,71.563,71.688,0.014,72.438,74.813,56.125,57.906,0.0,28.188,72,70,1000,200,0.048,241.375,76.688,76.25,0.028,72.313,70.813,56.094,57.219,0.0,55.188,72,70,1000,200,0.193,480.5,75.938,74.75,0.034,72.375,72.75,56.813,58.625,0.0,41.188,72,70,1000,200,0.079,307.0,75.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.949,12.07,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.5,527.5,304.0,519.5,524.0,523.5,-0.003,1.19,0.0,2.378,0.711,0.179,0.0,0.002,0.006,0.004
5112008,1405,1,1,3,1,100,22.178,40,100.0,100.0,1,1,710.981,179.209,0.011,13.412,0,80,55,1.4,1226.125,1253.671,499.016,1302.978,55.04,57.735,73.337,57.729,52.44,1.406,1.996,0.37,66.795,53.598,53.375,27.823,55.217,56.568,81.119,75.171,82.787,41.712,56.332,43.061,-10.82,47.656,55.781,71.938,77.625,55.688,56.969,0.0,0,72,70,1000,200,0.102,200.0,71.563,71.563,0.014,72.625,74.875,56.125,57.906,0.0,29.594,72,70,1000,200,0.049,242.0,76.625,76.25,0.029,72.375,70.938,56.094,57.344,0.0,56.031,72,70,1000,200,0.197,483.0,75.813,74.75,0.034,72.563,72.5,56.813,58.625,0.0,41.719,72,70,1000,200,0.085,321.0,75.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.941,12.065,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.5,528.0,304.0,518.5,524.0,523.5,-0.003,1.238,0.0,2.508,0.711,0.179,0.0,0.002,0.005,0.004
5112008,1406,1,1,3,1,100,22.015,40,100.0,100.0,1,1,740.264,180.381,0.011,13.427,0,80,55,1.4,1251.75,1278.226,502.25,1341.972,55.04,57.629,73.337,57.729,52.547,1.444,1.989,0.362,66.703,53.443,51.131,27.795,55.139,56.461,81.045,74.852,82.787,41.786,56.332,43.061,-10.82,44.813,53.375,72.125,78.25,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.5,71.5,71.688,0.014,72.688,75.0,56.125,57.719,0.0,29.344,72,70,1000,200,0.058,261.0,76.688,76.25,0.028,72.688,71.188,55.969,57.219,0.0,55.906,72,70,1000,200,0.206,496.0,75.813,74.75,0.04,72.688,72.375,56.813,58.531,0.0,43.531,72,70,1000,200,0.085,320.25,75.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.946,12.074,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,530.5,528.0,303.75,520.0,524.0,523.5,-0.003,1.177,0.0,2.373,0.74,0.18,0.0,0.002,0.006,0.004
5112008,1407,1,1,3,1,100,22.344,40,100.0,100.0,1,1,773.06,180.381,0.011,13.441,0,80,55,1.4,1283.125,1288.996,500.633,1366.122,55.148,57.629,73.443,57.729,52.654,1.406,1.906,0.359,67.069,53.587,50.598,27.711,55.191,56.353,81.045,75.064,82.713,41.859,56.332,43.134,-10.82,44.813,52.781,72.313,78.813,55.688,56.969,0.0,0,72,70,1000,200,0.107,206.5,71.5,71.688,0.014,72.688,74.938,56.125,57.719,0.0,29.875,72,70,1000,200,0.061,272.5,76.625,76.25,0.028,72.688,71.375,56.094,57.219,0.0,56.438,72,70,1000,200,0.214,509.75,75.813,74.75,0.035,73.0,72.375,56.813,58.531,0.0,43.813,72,70,1000,200,0.093,336.0,75.75,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.957,12.098,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,530.5,528.5,304.0,519.0,524.0,523.5,-0.003,1.184,0.0,2.376,0.773,0.18,0.0,0.002,0.005,0.004
5112008,1408,1,1,3,1,100,22.572,40,100.0,100.0,1,1,770.717,175.695,0.011,13.398,0,80,55,1.4,1322.0,1338.438,502.25,1390.592,55.148,57.629,73.337,57.729,52.761,1.353,1.942,0.355,67.055,53.567,50.066,27.627,54.802,56.246,81.045,74.852,82.713,41.932,56.436,43.207,-10.82,45.0,52.344,72.438,79.188,55.688,56.969,0.0,0,72,70,1000,200,0.109,207.25,71.5,71.688,0.014,72.688,74.875,56.125,57.625,0.0,31.172,72,70,1000,200,0.062,272.25,76.625,76.25,0.029,72.688,71.5,56.094,57.219,0.0,57.5,72,70,1000,200,0.216,510.25,75.813,74.75,0.034,73.063,72.375,56.813,58.438,0.0,44.906,72,70,1000,200,0.105,355.25,75.75,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.943,12.087,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.5,528.5,304.0,519.5,524.0,523.0,-0.003,1.178,0.0,2.368,0.771,0.176,0.0,0.002,0.005,0.004
5112008,1409,1,1,3,1,100,22.726,40,100.0,100.0,1,1,789.458,181.552,0.011,13.412,0,80,55,1.4,1356.0,1358.62,503.866,1410.537,55.148,57.523,73.337,57.624,52.761,1.383,1.982,0.362,67.349,53.794,52.337,27.571,54.887,56.246,80.971,75.064,82.64,41.932,56.332,43.28,-10.82,46.969,54.406,72.438,79.438,55.813,56.969,0.0,0,72,70,1000,200,0.108,205.5,71.5,71.563,0.014,72.688,74.875,56.125,57.625,0.0,31.953,72,70,1000,200,0.063,278.25,76.625,76.25,0.028,72.813,71.625,55.969,57.219,0.0,57.219,72,70,1000,200,0.227,520.5,75.813,74.75,0.035,73.063,72.375,56.719,58.438,0.0,45.375,72,70,1000,200,0.115,371.0,75.625,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.963,12.092,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.5,529.0,304.0,519.0,524.0,523.0,-0.003,1.256,0.0,2.506,0.789,0.182,0.0,0.002,0.005,0.003
5112008,1410,1,1,3,1,100,22.901,40,100.0,100.0,1,1,801.171,183.895,0.011,13.441,0,80,55,1.4,1390.625,1381.974,510.328,1431.218,55.148,57.629,73.232,57.729,52.761,1.36,2.025,0.366,67.467,54.007,51.917,27.627,55.418,56.568,81.045,75.064,82.713,41.932,56.123,43.28,-10.82,47.406,54.406,72.625,79.375,55.813,56.969,0.0,0,72,70,1000,200,0.108,205.875,71.5,71.688,0.014,72.875,74.688,56.125,57.625,0.0,31.359,72,70,1000,200,0.07,290.0,76.625,76.25,0.029,72.813,71.563,56.094,57.219,0.0,58.688,72,70,1000,200,0.231,524.5,75.813,74.75,0.035,73.063,72.313,56.719,58.438,0.0,46.781,72,70,1000,200,0.117,374.5,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.968,12.092,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,531.0,529.0,304.0,519.0,524.0,523.0,-0.003,1.277,0.0,2.512,0.801,0.184,0.0,0.002,0.005,0.003
5112008,1411,1,1,3,1,100,23.079,40,100.0,100.0,1,1,824.597,185.066,0.011,13.441,0,80,55,1.4,1421.125,1413.226,518.397,1491.993,55.255,57.735,73.127,57.835,52.761,1.295,2.032,0.362,67.863,54.423,48.719,27.655,55.321,56.676,80.971,74.958,82.64,41.932,56.332,43.425,-10.82,42.531,50.781,72.625,79.313,55.813,56.969,0.0,0,72,70,1000,200,0.119,215.875,71.5,71.563,0.014,72.688,74.813,56.125,57.5,0.0,32.719,72,70,1000,200,0.073,300.0,76.625,76.25,0.029,72.813,71.5,56.094,57.219,0.0,59.531,72,70,1000,200,0.239,536.0,75.813,74.75,0.034,73.063,72.188,56.719,58.344,0.0,47.219,72,70,1000,200,0.125,386.0,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.971,12.084,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,529.5,304.0,519.0,524.0,523.0,-0.003,1.394,0.0,2.782,0.825,0.185,0.0,0.002,0.005,0.003
5112008,1412,1,1,3,1,100,23.342,40,100.0,100.0,1,1,832.797,182.723,0.011,13.427,0,80,55,1.4,1454.625,1419.491,518.397,1472.114,55.148,57.735,73.232,57.624,52.654,1.353,2.083,0.381,68.196,54.542,49.308,27.599,55.113,56.246,80.823,75.064,82.566,42.005,56.332,43.425,-10.82,43.375,50.969,72.938,79.0,55.906,57.063,0.0,0,72,70,1000,200,0.12,216.25,71.5,71.563,0.014,72.688,74.813,56.125,57.5,0.0,33.594,72,70,1000,200,0.07,293.0,76.625,76.25,0.028,72.875,71.5,56.094,57.219,0.0,59.563,72,70,1000,200,0.25,546.0,75.813,74.75,0.034,73.188,72.125,56.719,58.344,0.0,48.813,72,70,1000,200,0.126,388.5,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.975,12.085,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,531.5,529.5,304.0,519.5,524.0,522.5,-0.003,1.331,0.0,2.643,0.833,0.183,0.0,0.002,0.005,0.003
5112008,1413,1,1,3,1,100,23.51,40,100.0,100.0,1,1,863.25,187.408,0.021,13.5,0,80,55,1.4,1484.375,1469.797,526.458,1525.671,55.255,57.629,73.232,57.729,52.761,1.333,2.133,0.384,68.613,54.91,49.505,27.515,55.139,56.461,80.823,74.958,82.566,42.005,56.123,43.498,-10.828,43.938,51.344,73.0,78.688,55.813,56.969,0.0,0,72,70,1000,200,0.12,216.75,71.5,71.688,0.014,72.688,74.75,55.938,57.406,0.0,32.75,72,70,1000,200,0.079,307.75,76.625,76.25,0.028,72.875,71.5,55.969,57.125,0.0,60.094,72,70,1000,200,0.256,553.0,75.813,74.875,0.038,73.063,72.063,56.719,58.344,0.0,47.938,72,70,1000,200,0.14,409.25,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.983,12.109,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,531.5,530.0,303.75,519.5,523.5,522.5,-0.006,1.428,0.0,2.794,0.863,0.187,0.0,0.002,0.005,0.003
5112008,1414,1,1,3,1,100,23.907,40,100.0,100.0,1,1,865.593,182.723,0.011,13.456,0,80,55,1.4,1500.875,1468.22,521.622,1534.262,55.148,57.735,73.022,57.729,52.547,1.333,2.032,0.373,68.953,55.053,50.514,27.431,55.321,56.461,80.897,74.958,82.566,42.005,55.914,43.498,-10.82,45.406,52.813,73.125,77.938,55.813,56.969,0.0,0,72,70,1000,200,0.127,224.25,71.5,71.688,0.014,72.688,74.75,56.125,57.406,0.0,33.75,72,70,1000,200,0.08,309.0,76.625,76.25,0.028,72.938,71.375,55.969,57.125,0.0,60.906,72,70,1000,200,0.259,558.5,75.563,74.75,0.036,73.188,71.938,56.719,58.125,0.0,50.031,72,70,1000,200,0.138,407.25,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.97,12.098,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,531.5,530.0,304.0,520.0,523.5,522.5,-0.003,1.444,0.0,2.785,0.866,0.183,0.0,0.002,0.004,0.003
5112008,1415,1,1,3,1,100,24.068,40,100.0,100.0,1,1,885.505,190.922,0.011,13.398,0,80,55,1.4,1534.0,1529.946,544.162,1574.948,55.04,57.735,73.022,57.941,52.654,1.33,2.079,0.399,69.2,55.247,51.412,27.487,55.386,56.461,80.897,74.958,82.492,42.079,55.81,43.571,-10.82,46.313,53.563,73.125,77.25,55.813,56.906,0.0,0,72,70,1000,200,0.13,225.625,71.5,71.563,0.014,72.688,74.625,55.938,57.406,0.0,33.438,72,70,1000,200,0.085,321.25,76.625,76.25,0.029,72.875,71.375,55.969,57.0,0.0,60.781,72,70,1000,200,0.271,570.0,75.813,74.75,0.038,73.0,71.813,56.719,58.125,0.0,50.313,72,70,1000,200,0.152,425.0,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.978,12.105,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,531.5,530.5,303.75,519.0,523.5,522.5,-0.003,1.456,0.0,2.771,0.886,0.191,0.0,0.002,0.006,0.003
5112008,1416,1,1,3,1,100,23.779,40,100.0,100.0,1,1,917.13,185.066,0.011,13.412,0,80,55,1.4,1552.375,1550.623,532.9,1598.827,55.255,57.735,73.022,58.046,52.761,1.379,2.093,0.384,69.602,55.577,49.589,27.543,55.269,56.568,80.823,74.746,82.492,42.152,55.81,43.644,-10.82,44.094,51.656,73.188,76.563,55.688,56.969,0.0,0,72,70,1000,200,0.13,225.75,71.5,71.688,0.014,72.625,74.688,55.938,57.313,0.0,33.563,72,70,1000,200,0.089,326.25,76.625,76.25,0.028,72.813,71.25,55.969,57.125,0.0,60.969,72,70,1000,200,0.279,579.0,75.563,74.75,0.034,73.0,71.75,56.469,58.0,0.0,50.063,72,70,1000,200,0.158,434.75,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.976,12.109,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,532.0,530.5,304.0,519.0,524.0,522.5,-0.003,1.465,0.0,2.774,0.917,0.185,0.0,0.002,0.004,0.003
5112008,1417,1,1,3,1,100,23.924,40,100.0,100.0,1,1,932.357,196.779,0.011,13.485,0,80,55,1.4,1568.375,1550.623,550.59,1609.873,55.04,57.735,72.917,57.835,52.654,1.345,2.144,0.388,69.878,55.664,49.28,27.459,55.256,56.461,80.823,74.852,82.418,42.225,55.705,43.79,-10.82,44.063,51.5,73.188,75.938,55.688,56.906,0.0,0,72,70,1000,200,0.131,226.5,71.5,71.688,0.014,72.625,74.438,55.938,57.313,0.0,33.5,72,70,1000,200,0.089,327.5,76.5,76.188,0.028,72.875,71.188,55.969,57.0,0.0,60.344,72,70,1000,200,0.285,586.5,75.813,74.75,0.038,72.875,71.688,56.469,58.0,0.0,50.469,72,70,1000,200,0.16,437.75,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.957,12.074,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,532.0,531.0,304.0,518.0,524.0,522.5,-0.003,1.566,0.0,2.925,0.932,0.197,0.0,0.001,0.006,0.003
5112008,1418,1,1,3,1,100,23.974,40,100.0,100.0,1,1,933.529,190.922,0.011,13.383,0,80,55,1.4,1596.5,1568.158,536.12,1618.706,55.04,57.735,73.022,57.729,52.44,1.36,2.198,0.388,69.947,55.958,47.906,27.431,55.016,56.461,80.749,74.64,82.418,42.225,55.601,43.79,-10.82,42.938,50.219,73.313,75.375,55.688,56.906,0.0,0,72,70,1000,200,0.143,236.875,71.5,71.688,0.014,72.625,74.375,55.938,57.125,0.0,34.938,72,70,1000,200,0.09,329.25,76.625,76.25,0.029,72.875,71.125,55.875,57.0,0.0,61.938,72,70,1000,200,0.29,588.0,75.563,74.75,0.035,72.875,71.563,56.375,57.938,0.0,50.594,72,70,1000,200,0.162,440.0,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.965,12.082,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,532.5,531.5,304.0,519.5,524.0,522.5,-0.003,1.566,0.0,2.903,0.934,0.191,0.0,0.002,0.004,0.003
5112008,1419,1,1,3,1,100,23.773,40,100.0,100.0,1,1,961.64,192.094,0.021,13.383,0,80,55,1.4,1602.0,1588.928,547.377,1620.622,54.932,57.417,72.812,57.729,52.44,1.391,2.205,0.392,70.269,56.202,48.327,27.318,54.776,56.139,80.749,74.852,82.344,42.298,55.287,43.862,-10.82,43.281,50.406,73.313,74.938,55.5,56.75,0.0,0,72,70,1000,200,0.145,238.25,71.5,71.688,0.014,72.625,74.375,55.844,57.125,0.0,35.5,72,70,1000,200,0.09,329.5,76.5,76.25,0.029,72.875,71.125,55.656,56.813,0.0,61.844,72,70,1000,200,0.297,593.0,75.563,74.75,0.031,72.875,71.5,56.375,57.938,0.0,52.156,72,70,1000,200,0.161,439.5,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.081,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,532.5,531.5,304.0,519.5,523.5,522.5,-0.006,1.611,0.0,2.901,0.962,0.192,0.0,0.001,0.004,0.003
5112008,1420,1,1,3,1,100,23.696,40,100.0,100.0,1,1,955.783,194.436,0.011,13.354,0,80,55,1.4,1630.875,1609.748,539.338,1658.676,54.932,57.523,72.812,57.624,52.44,1.322,2.22,0.392,70.4,56.335,49.841,27.206,54.951,56.246,80.601,74.852,82.27,42.152,55.287,43.79,-10.82,44.781,52.156,73.313,74.563,55.688,56.75,0.0,0,72,70,1000,200,0.144,236.875,71.5,71.688,0.014,72.625,74.313,55.844,57.125,0.0,35.563,72,70,1000,200,0.095,336.0,76.625,76.25,0.029,72.813,70.938,55.875,57.0,0.0,62.0,72,70,1000,200,0.302,601.0,75.563,74.75,0.035,72.875,71.438,56.375,57.875,0.0,52.094,72,70,1000,200,0.171,452.5,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.966,12.095,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,532.0,303.75,519.5,524.0,522.5,-0.003,1.665,0.0,3.032,0.956,0.194,0.0,0.002,0.004,0.003
5112008,1421,1,1,3,1,100,23.919,40,100.0,100.0,1,1,976.867,195.608,0.011,13.412,0,80,55,1.4,1642.75,1629.009,548.984,1673.55,55.04,57.523,72.707,57.624,52.547,1.345,2.212,0.392,70.689,56.485,49.196,27.234,54.964,56.461,80.675,74.64,82.344,41.566,55.183,43.207,-10.82,43.094,50.969,73.313,74.25,55.5,56.75,0.0,0,72,70,1000,200,0.146,238.75,71.438,71.688,0.014,72.625,74.25,55.844,57.0,0.0,35.375,72,70,1000,200,0.1,343.75,76.5,76.188,0.029,72.813,70.938,55.656,56.813,0.0,63.313,72,70,1000,200,0.302,601.0,75.563,74.75,0.037,72.875,71.438,56.281,57.875,0.0,53.125,72,70,1000,200,0.173,455.75,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.963,12.098,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,532.0,304.0,519.0,524.0,522.0,-0.003,1.616,0.0,3.051,0.977,0.196,-0.001,0.001,0.004,0.003
5112008,1422,1,1,3,1,100,23.659,40,100.0,100.0,1,1,965.154,188.58,0.011,13.383,0,80,55,1.4,1690.25,1625.796,550.59,1708.103,54.932,57.523,72.601,57.624,52.44,1.333,2.209,0.392,70.58,56.47,50.206,27.262,55.068,56.353,80.675,74.852,82.27,41.126,55.392,42.843,-10.82,44.406,52.25,73.188,73.938,55.5,56.75,0.0,0,72,70,1000,200,0.146,238.25,71.5,71.688,0.014,72.688,74.0,55.75,57.0,0.0,35.781,72,70,1000,200,0.103,346.75,76.5,76.25,0.028,72.813,70.813,55.656,56.813,0.0,63.781,72,70,1000,200,0.314,611.0,75.563,74.75,0.035,72.688,71.313,56.281,57.875,0.0,52.875,72,70,1000,200,0.183,466.75,75.625,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.949,12.084,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,533.5,532.0,304.0,519.0,524.0,522.0,-0.003,1.611,0.0,3.186,0.965,0.189,0.0,0.001,0.004,0.003
5112008,1423,1,1,3,1,100,23.863,40,100.0,100.0,1,1,1020.205,193.265,0.011,13.383,0,80,55,1.4,1689.375,1701.605,560.223,1721.662,55.04,57.629,72.496,57.729,52.547,1.356,2.22,0.41,71.068,56.816,51.524,27.375,55.444,56.676,80.601,74.746,82.27,40.98,55.287,42.624,-10.82,45.844,53.531,73.313,73.625,55.5,56.75,0.0,0,72,70,1000,200,0.154,246.25,71.5,71.688,0.014,72.875,73.563,55.844,57.0,0.0,36.25,72,70,1000,200,0.112,366.25,76.5,76.25,0.028,72.688,70.688,55.875,56.813,0.0,63.438,72,70,1000,200,0.32,618.5,75.563,74.75,0.034,72.563,71.125,56.281,57.75,0.0,52.25,72,70,1000,200,0.185,471.75,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.949,12.084,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,533.5,532.5,303.75,519.0,524.0,522.0,-0.003,1.538,0.0,3.051,1.02,0.193,0.0,0.001,0.004,0.003
5112008,1424,1,1,3,1,100,23.897,40,100.0,100.0,1,1,1012.006,200.293,0.011,13.383,0,80,55,1.4,1697.5,1682.19,561.827,1718.076,55.04,57.841,72.391,57.941,52.547,1.364,2.23,0.417,71.239,57.025,51.748,27.571,55.775,56.783,80.601,74.852,82.196,40.833,55.601,42.624,-10.82,47.219,54.375,73.563,73.313,55.688,56.75,0.0,0,72,70,1000,200,0.157,247.625,71.5,71.688,0.014,72.938,73.063,55.75,56.938,0.0,38.313,72,70,1000,200,0.112,369.5,76.5,76.188,0.029,72.813,70.563,55.875,56.813,0.0,63.313,72,70,1000,200,0.321,620.5,75.563,74.75,0.034,72.5,71.063,56.281,57.75,0.0,53.5,72,70,1000,200,0.177,463.0,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.948,12.079,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,534.0,532.5,303.75,518.0,524.0,522.0,-0.003,1.623,0.0,3.324,1.012,0.2,0.0,0.001,0.004,0.003
5112008,1425,1,1,3,1,100,23.725,40,100.0,100.0,1,1,1022.548,194.436,0.011,13.368,0,80,55,1.4,1736.625,1712.948,545.77,1756.823,54.932,57.841,72.391,57.941,52.44,1.421,2.212,0.395,71.081,56.961,47.597,27.627,55.613,56.568,80.601,74.852,82.196,40.687,55.705,42.479,-10.82,42.656,50.188,73.313,73.125,55.5,56.75,0.0,0,72,70,1000,200,0.165,252.75,71.5,71.688,0.014,72.875,72.75,55.75,56.938,0.0,37.719,72,70,1000,200,0.12,376.5,76.5,76.188,0.029,72.688,70.5,55.656,56.813,0.0,63.656,72,70,1000,200,0.329,622.5,75.563,74.75,0.034,72.5,71.063,56.281,57.875,0.0,52.094,72,70,1000,200,0.187,470.5,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.958,12.092,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,534.0,533.0,303.75,519.5,523.5,522.0,-0.003,1.595,0.0,3.322,1.023,0.194,0.0,0.001,0.004,0.003
5112008,1426,1,1,3,1,100,24.015,40,100.0,100.0,1,1,1034.261,195.608,0.011,13.354,0,80,55,1.4,1723.0,1691.892,553.802,1734.511,55.04,57.735,72.286,57.835,52.547,1.379,2.328,0.392,71.506,57.197,50.066,27.571,55.587,56.568,80.601,74.746,82.27,40.76,55.601,42.406,-10.82,45.031,52.281,73.313,73.0,55.5,56.75,0.0,0,72,70,1000,200,0.157,248.0,71.5,71.688,0.014,72.875,72.563,55.75,56.938,0.0,38.406,72,70,1000,200,0.125,387.75,76.5,76.188,0.028,72.688,70.438,55.875,56.813,0.0,64.063,72,70,1000,200,0.321,617.5,75.563,74.75,0.038,72.5,70.938,56.281,57.75,0.0,53.531,72,70,1000,200,0.176,459.5,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.96,12.087,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,534.5,533.0,304.0,518.5,524.0,522.0,-0.003,1.481,0.0,3.048,1.034,0.196,0.0,0.001,0.005,0.003
5112008,1427,1,1,3,1,100,24.058,40,100.0,100.0,1,1,1069.4,197.95,0.011,13.339,0,80,55,1.4,1771.75,1778.027,553.802,1806.012,55.04,58.054,72.286,57.941,52.547,1.402,2.403,0.41,71.48,57.185,51.664,27.599,56.092,56.998,80.527,74.746,82.196,40.54,55.392,42.333,-10.82,45.688,53.531,73.313,72.813,55.5,56.563,0.0,0,72,70,1000,200,0.172,258.0,71.5,71.563,0.014,72.938,72.375,55.75,56.781,0.0,38.656,72,70,1000,200,0.132,396.5,76.5,76.188,0.029,72.5,70.375,55.656,56.719,0.0,62.688,72,70,1000,200,0.337,634.0,75.5,74.75,0.034,72.563,70.875,56.281,57.563,0.0,52.094,72,70,1000,200,0.193,481.0,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.958,12.093,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,534.5,533.0,304.0,519.5,524.0,522.0,-0.003,1.61,0.0,3.317,1.069,0.198,0.0,0.001,0.004,0.003
5112008,1428,1,1,3,1,100,24.175,40,100.0,100.0,1,1,1079.942,196.779,0.011,13.456,0,80,55,1.4,1771.75,1781.292,558.618,1808.659,55.04,58.266,72.286,58.258,52.761,1.394,2.382,0.392,71.442,57.141,51.552,27.655,56.39,57.32,80.453,74.64,82.123,40.467,55.705,42.187,-10.828,46.406,53.719,73.563,72.625,55.688,56.563,0.0,0,72,70,1000,200,0.168,257.0,71.5,71.688,0.014,72.875,72.25,55.844,56.781,0.0,38.125,72,70,1000,200,0.141,411.5,76.5,76.188,0.029,72.5,70.313,55.656,56.719,0.0,63.0,72,70,1000,200,0.338,637.0,75.5,74.75,0.038,72.375,70.813,56.281,57.75,0.0,53.594,72,70,1000,200,0.193,480.25,75.5,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.958,12.1,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,534.5,533.5,303.75,519.0,524.0,521.5,-0.003,1.519,0.0,3.21,1.08,0.197,0.0,0.001,0.004,0.003
5112008,1429,1,1,3,1,100,24.568,40,100.0,100.0,1,1,1074.085,197.95,0.011,13.456,0,80,55,1.4,1787.5,1778.027,558.618,1820.622,55.148,58.372,72.286,58.363,52.975,1.379,2.385,0.403,71.442,57.16,49.336,27.795,56.215,57.32,80.379,74.746,82.049,40.174,55.705,42.114,-10.82,43.313,51.594,73.313,72.5,55.688,56.75,0.0,0,72,70,1000,200,0.174,260.75,71.5,71.688,0.014,72.875,72.125,55.844,56.781,0.0,38.188,72,70,1000,200,0.143,413.0,76.5,76.188,0.028,72.5,70.25,55.875,56.813,0.0,63.406,72,70,1000,200,0.337,637.0,75.563,74.75,0.035,72.313,70.75,56.281,57.75,0.0,52.531,72,70,1000,200,0.193,480.75,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.957,12.103,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,535.0,533.5,303.75,519.0,524.0,521.5,-0.003,1.681,0.0,3.621,1.074,0.198,0.0,0.001,0.004,0.003
5112008,1430,1,1,3,1,100,24.828,40,100.0,100.0,1,1,1041.288,195.608,0.011,13.398,0,80,55,1.4,1793.25,1763.346,566.638,1803.69,55.148,58.266,72.181,58.363,52.868,1.394,2.371,0.417,71.42,57.151,49.617,27.823,56.267,57.213,80.453,74.746,82.123,40.174,55.914,42.187,-10.828,43.563,51.813,73.313,72.438,55.813,56.75,0.0,0,72,70,1000,200,0.174,260.75,71.5,71.688,0.014,72.688,72.0,55.844,56.938,0.0,39.281,72,70,1000,200,0.143,413.5,76.5,76.188,0.029,72.375,70.188,55.969,56.813,0.0,64.0,72,70,1000,200,0.34,637.0,75.5,74.75,0.035,72.375,70.688,56.281,57.75,0.0,53.469,72,70,1000,200,0.185,472.0,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.962,12.098,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,535.0,533.5,303.75,519.0,524.0,522.0,-0.003,1.713,0.0,3.741,1.041,0.196,0.0,0.001,0.004,0.003
5112008,1431,1,1,3,1,100,25.019,40,100.0,100.0,1,1,1079.942,194.436,0.011,13.383,0,80,55,1.4,1787.0,1776.394,560.223,1813.709,55.148,58.478,72.181,58.469,52.654,1.387,2.378,0.421,71.455,57.181,52.478,27.907,56.351,57.428,80.379,74.427,82.049,40.247,55.705,42.187,-10.828,45.969,54.75,73.313,72.313,55.5,56.563,0.0,0,72,70,1000,200,0.172,259.5,71.5,71.688,0.014,72.688,71.875,55.844,56.781,0.0,39.469,72,70,1000,200,0.142,413.0,76.5,76.188,0.029,72.375,70.188,55.875,56.813,0.0,64.625,72,70,1000,200,0.333,633.0,75.5,74.75,0.034,72.5,70.625,56.281,57.563,0.0,53.5,72,70,1000,200,0.192,480.5,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.95,12.097,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,535.5,534.0,303.75,519.5,524.0,522.0,-0.003,1.68,0.0,3.601,1.08,0.194,0.0,0.001,0.004,0.003
5112008,1432,1,1,3,1,100,24.903,40,100.0,100.0,1,1,1095.168,200.293,0.011,13.368,0,80,55,1.4,1784.5,1814.003,573.049,1858.998,55.04,58.16,72.076,58.363,52.547,1.36,2.382,0.406,71.571,57.211,48.439,28.019,55.865,57.105,80.379,74.746,82.049,40.101,55.496,42.114,-10.82,42.125,50.375,73.313,72.25,55.5,56.563,0.0,0,72,70,1000,200,0.176,263.5,71.5,71.688,0.014,72.688,71.813,55.75,56.781,0.0,39.063,72,70,1000,200,0.15,424.5,76.5,76.188,0.029,72.375,70.188,55.875,56.719,0.0,63.844,72,70,1000,200,0.345,643.5,75.5,74.625,0.034,72.375,70.563,56.188,57.563,0.0,53.938,72,70,1000,200,0.2,490.0,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.092,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,535.5,534.0,303.75,518.5,524.0,522.0,-0.003,1.748,0.0,3.733,1.095,0.2,0.0,0.001,0.004,0.003
5112008,1433,1,1,3,1,100,24.655,40,100.0,100.0,1,1,1089.312,195.608,0.011,13.441,0,80,55,1.4,1823.5,1820.558,555.408,1861.438,54.932,58.16,71.971,58.258,52.333,1.379,2.403,0.406,71.662,57.305,51.832,27.907,55.813,56.998,80.305,74.64,81.975,40.101,55.287,42.114,-10.82,45.313,53.563,73.313,72.125,55.406,56.563,0.0,0,72,70,1000,200,0.183,267.5,71.5,71.688,0.014,72.875,71.625,55.75,56.688,0.0,40.0,72,70,1000,200,0.151,426.0,76.5,76.188,0.028,72.313,70.063,55.625,56.719,0.0,64.375,72,70,1000,200,0.345,643.0,75.5,74.75,0.038,72.375,70.5,56.188,57.563,0.0,53.5,72,70,1000,200,0.201,490.75,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.943,12.074,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,535.5,534.0,303.5,519.5,524.0,522.0,-0.003,1.782,0.0,3.753,1.089,0.196,0.0,0.001,0.004,0.003
5112008,1434,1,1,3,1,100,24.552,40,100.0,100.0,1,1,1123.28,194.436,0.021,13.31,0,80,55,1.4,1830.0,1843.532,563.431,1873.345,54.932,58.266,71.971,58.363,52.333,1.368,2.429,0.414,71.802,57.438,48.271,27.963,56.144,57.32,80.305,74.64,81.975,40.101,55.078,42.042,-10.82,41.875,50.313,73.313,72.125,55.406,56.438,0.0,0,72,70,1000,200,0.195,275.75,71.5,71.688,0.014,72.875,71.438,55.625,56.688,0.0,40.063,72,70,1000,200,0.163,443.25,76.5,76.188,0.029,72.313,70.063,55.656,56.594,0.0,64.625,72,70,1000,200,0.341,638.5,75.5,74.75,0.034,72.375,70.5,56.188,57.438,0.0,54.125,72,70,1000,200,0.201,489.5,75.5,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.943,12.079,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,536.0,534.5,303.75,520.5,524.0,521.5,-0.006,1.725,0.0,3.583,1.123,0.194,0.0,0.001,0.004,0.003
5112008,1435,1,1,3,1,100,24.458,40,100.0,100.0,1,1,1115.081,200.293,0.011,13.412,0,80,55,1.4,1844.25,1833.68,576.252,1864.248,54.932,58.478,71.971,58.469,52.333,1.368,2.407,0.406,71.925,57.49,52.225,27.851,56.468,57.428,80.157,74.64,81.901,39.881,55.183,41.896,-10.82,44.125,53.563,73.313,72.0,55.406,56.438,0.0,0,72,70,1000,200,0.184,267.75,71.5,71.688,0.014,72.688,71.375,55.625,56.5,0.0,41.219,72,70,1000,200,0.164,444.75,76.5,76.188,0.028,72.313,70.063,55.656,56.594,0.0,64.375,72,70,1000,200,0.345,644.0,75.563,74.75,0.035,72.313,70.438,56.094,57.438,0.0,53.688,72,70,1000,200,0.202,492.0,75.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.946,12.093,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,536.0,534.5,303.75,520.0,524.0,522.0,-0.003,1.766,0.0,3.749,1.115,0.2,0.0,0.001,0.004,0.003
5112008,1436,1,1,3,1,100,24.63,40,100.0,100.0,1,1,1119.766,201.464,0.011,13.383,0,80,55,1.4,1849.75,1841.89,563.431,1877.77,55.04,58.69,71.971,58.68,52.547,1.36,2.436,0.428,72.007,57.617,50.739,27.879,56.786,57.965,80.231,74.64,81.901,39.954,55.392,41.896,-10.82,41.844,51.5,73.313,72.0,55.5,56.438,0.0,0,72,70,1000,200,0.194,275.0,71.5,71.688,0.014,72.688,71.313,55.75,56.688,0.0,41.031,72,70,1000,200,0.166,446.75,76.5,76.188,0.029,72.313,70.0,55.656,56.594,0.0,64.813,72,70,1000,200,0.347,644.0,75.5,74.75,0.034,72.313,70.438,56.188,57.438,0.0,54.031,72,70,1000,200,0.202,492.5,75.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.946,12.087,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,536.0,534.5,304.0,519.5,524.0,521.5,-0.003,1.683,0.0,3.605,1.12,0.201,0.0,0.001,0.004,0.003
5112008,1437,1,1,3,1,100,24.624,40,100.0,100.0,1,1,1090.483,199.122,0.011,13.412,0,80,55,1.4,1855.0,1833.68,566.638,1872.711,55.04,58.478,71.865,58.575,52.547,1.349,2.421,0.425,72.101,57.632,48.327,27.851,56.377,57.535,80.157,74.64,81.827,39.881,55.496,41.896,-10.82,41.75,49.688,73.313,71.938,55.406,56.563,0.0,0,72,70,1000,200,0.191,273.25,71.5,71.688,0.014,72.688,71.438,55.75,56.5,0.0,42.156,72,70,1000,200,0.167,447.0,76.375,76.188,0.029,72.313,69.938,55.656,56.594,0.0,65.188,72,70,1000,200,0.348,645.5,75.5,74.75,0.037,72.313,70.438,56.188,57.438,0.0,55.031,72,70,1000,200,0.2,489.25,75.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.937,12.079,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,536.0,534.5,304.0,518.5,524.0,521.5,-0.003,1.731,0.0,3.749,1.09,0.199,0.0,0.001,0.004,0.003
5112008,1438,1,1,3,1,100,24.678,40,100.0,100.0,1,1,1151.391,200.293,0.011,13.354,0,80,55,1.4,1864.0,1883.036,573.049,1916.923,55.04,58.372,71.865,58.575,52.547,1.349,2.447,0.421,72.346,57.824,48.972,27.711,56.202,57.428,80.231,74.533,81.827,39.881,55.392,41.823,-10.82,42.219,50.813,73.313,71.938,55.406,56.438,0.0,0,72,70,1000,200,0.205,283.25,71.5,71.688,0.014,72.688,71.438,55.625,56.5,0.0,42.063,72,70,1000,200,0.174,457.5,76.375,76.188,0.028,72.063,69.938,55.656,56.719,0.0,64.875,72,70,1000,200,0.354,651.5,75.5,74.75,0.035,72.313,70.375,56.094,57.438,0.0,55.219,72,70,1000,200,0.208,498.5,75.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.933,12.062,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,536.5,534.5,304.0,520.0,524.0,521.5,-0.003,1.672,0.0,3.597,1.151,0.2,0.0,0.001,0.004,0.003
5112008,1439,1,1,3,1,100,24.461,40,100.0,100.0,1,1,1116.252,207.321,0.011,13.368,0,80,55,1.4,1893.75,1858.329,574.651,1905.361,54.932,58.372,71.865,58.575,52.44,1.364,2.472,0.439,72.403,57.9,49.14,27.571,56.105,57.32,80.157,74.533,81.827,39.881,55.287,41.823,-10.82,41.781,50.375,73.313,71.875,55.5,56.438,0.0,0,72,70,1000,200,0.2,280.0,71.5,71.688,0.014,72.625,71.438,55.75,56.5,0.0,42.25,72,70,1000,200,0.179,463.25,76.375,76.188,0.029,72.188,69.875,55.656,56.594,0.0,64.438,72,70,1000,200,0.348,644.5,75.5,74.625,0.034,72.375,70.313,56.094,57.563,0.0,55.531,72,70,1000,200,0.206,494.75,75.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.946,12.062,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,536.5,535.0,304.0,520.0,524.0,521.5,-0.003,1.685,0.0,3.601,1.116,0.207,0.0,0.001,0.004,0.003
5112008,1440,1,1,3,1,100,24.422,40,100.0,100.0,1,1,1165.447,199.122,0.011,13.354,0,80,55,1.4,1884.0,1887.984,566.638,1921.389,54.932,58.372,71.76,58.363,52.44,1.353,2.479,0.406,72.601,58.044,50.795,27.515,56.287,57.32,80.157,74.533,81.679,39.734,55.183,41.75,-10.82,43.844,52.688,73.563,71.813,55.5,56.563,0.0,0,72,70,1000,200,0.202,282.25,71.563,71.875,0.014,72.625,71.313,55.75,56.5,0.0,43.813,72,70,1000,200,0.177,460.0,76.375,76.188,0.029,72.188,69.75,55.625,56.594,0.0,64.75,72,70,1000,200,0.352,650.5,75.5,74.75,0.031,72.375,70.313,56.094,57.438,0.0,55.469,72,70,1000,200,0.214,507.0,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.94,12.057,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,536.5,535.0,303.75,519.0,524.0,521.5,-0.003,1.743,0.0,3.735,1.165,0.199,-0.001,0.001,0.003,0.004
5112008,1441,1,1,3,1,100,24.653,40,100.0,100.0,1,1,1178.331,203.807,0.011,13.456,0,80,55,1.4,1916.0,1907.8,581.055,1938.784,55.04,58.372,71.865,58.575,52.44,1.383,2.472,0.425,72.845,58.276,49.392,27.627,56.416,57.32,80.083,74.533,81.753,39.734,55.287,41.75,-10.82,42.938,52.125,73.188,71.75,55.5,56.438,0.0,0,72,70,1000,200,0.209,286.5,71.5,71.688,0.014,72.625,71.375,55.75,56.5,0.0,43.406,72,70,1000,200,0.182,464.75,76.375,75.938,0.028,72.063,69.75,55.656,56.594,0.0,64.25,72,70,1000,200,0.358,655.0,75.5,74.75,0.036,72.375,70.25,56.094,57.344,0.0,55.438,72,70,1000,200,0.218,511.25,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.049,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,536.5,535.0,304.0,519.0,524.5,521.5,-0.003,1.744,0.0,3.763,1.178,0.204,0.0,0.002,0.004,0.004
5112008,1442,1,1,3,1,100,24.706,40,100.0,100.0,1,1,1199.414,201.464,0.011,13.398,0,80,55,1.4,1906.75,1912.76,582.656,1928.69,55.04,58.69,71.76,58.68,52.547,1.36,2.472,0.421,72.891,58.25,53.655,27.683,56.999,57.857,80.083,74.533,81.679,39.661,55.392,41.75,-10.82,46.188,55.75,73.188,71.75,55.5,56.563,0.0,0,72,70,1000,200,0.209,285.5,71.5,71.688,0.014,72.625,71.375,55.75,56.5,0.0,42.313,72,70,1000,200,0.183,469.75,76.375,75.938,0.029,72.188,69.75,55.656,56.594,0.0,65.063,72,70,1000,200,0.355,653.0,75.5,74.625,0.037,72.313,70.25,56.094,57.344,0.0,56.313,72,70,1000,200,0.216,508.5,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.935,12.048,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,537.0,535.5,304.0,520.5,524.0,521.5,-0.003,1.779,0.0,3.883,1.199,0.201,0.0,0.002,0.005,0.004
5112008,1443,1,1,3,1,100,25.044,40,100.0,100.0,1,1,1204.1,202.635,0.011,13.441,0,80,55,1.4,1923.5,1914.413,577.854,1944.411,55.148,58.796,71.76,58.786,52.654,1.368,2.501,0.428,73.089,58.47,51.636,27.907,57.025,57.965,80.009,74.427,81.679,39.588,55.392,41.75,-10.82,44.656,53.5,73.313,71.75,55.688,56.563,0.0,0,72,70,1000,200,0.209,286.25,71.5,71.688,0.014,72.625,71.625,55.75,56.5,0.0,43.281,72,70,1000,200,0.191,479.5,76.375,75.938,0.028,72.188,69.688,55.656,56.719,0.0,64.875,72,70,1000,200,0.357,655.0,75.438,74.625,0.036,72.063,70.25,56.188,57.438,0.0,56.688,72,70,1000,200,0.218,511.75,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.948,12.054,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,537.0,535.5,303.75,520.5,524.0,522.0,-0.003,1.839,0.0,4.031,1.204,0.203,0.0,0.002,0.004,0.004
5112008,1444,1,1,3,1,100,25.494,40,100.0,100.0,1,1,1194.729,212.006,0.011,13.412,0,80,55,1.4,1922.25,1899.539,592.251,1932.407,55.255,59.008,71.76,58.997,52.654,1.383,2.483,0.45,73.132,58.468,52.478,28.075,57.148,58.072,80.083,74.533,81.679,39.661,55.601,41.605,-10.82,45.375,54.688,73.188,71.75,55.813,56.563,0.0,0,72,70,1000,200,0.213,288.0,71.563,71.688,0.014,72.688,71.688,55.75,56.5,0.0,44.313,72,70,1000,200,0.197,484.25,76.375,75.938,0.029,72.063,69.688,55.875,56.719,0.0,64.5,72,70,1000,200,0.355,654.0,75.438,74.625,0.036,72.063,70.125,56.188,57.344,0.0,56.219,72,70,1000,200,0.209,499.5,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.94,12.059,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.0,537.0,535.5,303.75,520.5,524.0,522.0,-0.003,1.636,0.0,3.617,1.195,0.212,0.0,0.002,0.004,0.004
5112008,1445,1,1,3,1,100,25.75,40,100.0,100.0,1,1,1213.47,200.293,0.011,13.412,0,80,55,1.4,1929.75,1934.277,576.252,1962.161,55.255,58.902,71.76,58.997,52.761,1.345,2.515,0.41,73.355,58.673,49.084,28.215,56.973,57.857,79.935,74.533,81.679,39.514,55.601,41.823,-10.82,42.281,51.531,73.188,71.688,55.688,56.438,0.0,0,72,70,1000,200,0.217,292.0,71.5,71.688,0.014,72.688,71.688,55.844,56.688,0.0,43.906,72,70,1000,200,0.201,491.0,76.375,75.938,0.028,71.875,69.625,55.875,56.813,0.0,64.75,72,70,1000,200,0.354,652.0,75.438,74.625,0.034,72.375,70.125,56.188,57.438,0.0,56.094,72,70,1000,200,0.222,516.0,75.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.054,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,537.5,535.5,303.75,520.5,524.0,522.0,-0.004,1.925,0.0,4.296,1.213,0.2,0.0,0.002,0.004,0.002
5112008,1446,1,1,3,1,100,25.562,40,100.0,100.0,1,1,1214.641,209.663,0.011,13.398,0,80,55,1.4,1946.75,1929.307,593.85,1959.119,55.04,58.796,71.76,58.892,52.547,1.372,2.515,0.458,73.438,58.701,50.963,28.243,56.695,57.75,80.009,74.427,81.606,39.514,55.392,41.75,-10.82,44.063,53.0,73.125,71.688,55.5,56.563,0.0,0,72,70,1000,200,0.222,294.75,71.5,71.688,0.014,72.625,71.875,55.75,56.5,0.0,43.594,72,70,1000,200,0.208,499.0,76.375,76.188,0.028,72.063,69.625,55.875,56.719,0.0,65.25,72,70,1000,200,0.339,638.0,75.438,74.625,0.038,72.313,70.125,56.188,57.438,0.0,56.25,72,70,1000,200,0.224,517.5,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.94,12.057,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,537.5,535.5,304.0,519.0,524.5,521.5,-0.003,1.887,0.0,4.156,1.215,0.21,0.0,0.001,0.005,0.004
5112008,1447,1,1,3,1,100,25.675,40,100.0,100.0,1,1,1214.641,203.807,0.021,13.281,0,80,55,1.4,1953.25,1939.248,585.855,1977.658,55.04,58.584,71.865,58.786,52.44,1.36,2.497,0.436,73.561,58.804,50.094,28.243,56.481,57.535,79.935,74.427,81.606,39.441,55.183,41.823,-10.828,42.781,52.469,73.188,71.688,55.5,56.438,0.0,0,72,70,1000,200,0.224,295.75,71.5,71.875,0.014,72.625,71.938,55.625,56.5,0.0,44.188,72,70,1000,200,0.209,499.75,76.375,75.938,0.029,71.875,69.625,55.656,56.719,0.0,65.125,72,70,1000,200,0.341,638.5,75.438,74.75,0.034,72.313,70.0,56.094,57.438,0.0,57.375,72,70,1000,200,0.225,519.0,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.941,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.5,537.5,536.0,303.75,519.0,524.0,522.0,-0.006,2.01,0.0,4.389,1.215,0.204,-0.001,0.002,0.003,0.004
5112008,1448,1,1,3,1,100,25.169,40,100.0,100.0,1,1,1233.382,204.978,0.011,13.31,0,80,55,1.4,1950.25,1935.934,589.054,1972.229,54.825,58.478,71.76,58.68,52.226,1.364,2.537,0.436,73.656,58.925,50.626,28.243,56.202,57.428,79.935,74.215,81.532,39.441,54.765,41.677,-10.82,43.313,52.625,73.125,71.688,55.406,56.438,0.0,0,72,70,1000,200,0.224,295.75,71.5,71.688,0.014,72.625,71.938,55.625,56.406,0.0,45.031,72,70,1000,200,0.21,502.5,76.188,75.938,0.028,71.875,69.5,55.625,56.594,0.0,64.75,72,70,1000,200,0.341,640.0,75.438,74.75,0.032,72.063,70.063,56.094,57.344,0.0,57.625,72,70,1000,200,0.224,517.5,75.438,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.938,12.074,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.5,537.5,536.0,304.0,519.5,524.0,522.0,-0.003,1.942,0.0,4.129,1.233,0.205,0.0,0.001,0.003,0.004
5112008,1449,1,1,3,1,100,24.722,40,100.0,100.0,1,1,1243.924,206.149,0.011,13.412,0,80,55,1.4,1973.5,1964.139,584.255,1987.972,54.717,58.266,71.76,58.469,52.012,1.36,2.54,0.436,73.746,59.021,49.785,28.159,55.878,57.105,79.935,74.427,81.532,39.441,54.556,41.677,-10.82,42.688,51.875,73.125,71.625,55.281,56.344,0.0,0,72,70,1000,200,0.224,296.0,71.5,71.688,0.014,72.875,72.0,55.531,56.313,0.0,44.5,72,70,1000,200,0.218,511.75,76.188,75.938,0.029,71.875,69.625,55.5,56.594,0.0,65.063,72,70,1000,200,0.339,637.0,75.438,74.625,0.036,72.063,70.063,56.094,57.344,0.0,56.406,72,70,1000,200,0.235,530.0,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.072,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,537.5,536.0,304.0,520.5,524.0,522.0,-0.003,1.984,0.0,4.16,1.244,0.206,0.0,0.001,0.004,0.003
5112008,1450,1,1,3,1,100,24.449,40,100.0,100.0,1,1,1235.725,202.635,0.021,13.441,0,80,55,1.4,1966.0,1942.564,576.252,1976.206,54.61,58.266,71.655,58.363,51.905,1.372,2.533,0.432,73.819,59.05,52.001,28.047,56.157,57.213,79.861,74.427,81.458,39.368,54.347,41.605,-10.82,44.875,53.875,73.125,71.625,55.188,56.25,0.0,0,72,70,1000,200,0.236,303.75,71.5,71.688,0.014,72.875,71.938,55.344,56.188,0.0,45.938,72,70,1000,200,0.222,514.5,76.188,75.938,0.029,71.875,69.563,55.5,56.531,0.0,64.625,72,70,1000,200,0.333,632.0,75.438,74.625,0.034,72.063,70.0,55.906,57.281,0.0,56.5,72,70,1000,200,0.223,517.0,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.077,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,537.5,536.0,304.0,520.0,524.5,522.0,-0.006,2.007,0.0,4.171,1.236,0.203,0.0,0.001,0.004,0.003
5112008,1451,1,1,3,1,100,23.825,40,100.0,100.0,1,1,1220.498,208.492,0.011,13.354,0,80,55,1.4,1989.25,1965.8,590.653,1994.814,54.717,58.478,71.655,58.575,52.012,1.356,2.547,0.436,74.041,59.236,52.59,28.159,56.643,57.535,79.787,74.215,81.384,39.368,54.556,41.605,-10.82,44.875,54.906,73.188,71.625,55.188,56.25,0.0,0,72,70,1000,200,0.237,304.75,71.5,71.875,0.014,72.625,71.813,55.344,56.188,0.0,46.5,72,70,1000,200,0.234,527.5,76.188,75.938,0.029,72.063,69.5,55.5,56.531,0.0,64.563,72,70,1000,200,0.336,638.0,75.438,74.625,0.035,72.0,70.0,55.906,57.281,0.0,55.594,72,70,1000,200,0.224,517.5,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.949,12.072,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.5,537.5,536.0,304.0,520.0,524.0,522.0,-0.003,1.967,0.0,4.144,1.22,0.208,-0.001,0.001,0.004,0.003
5112008,1452,1,1,3,1,100,23.657,40,100.0,100.0,1,1,1254.466,204.978,0.011,13.427,0,80,55,1.4,1985.25,1965.8,587.455,1986.155,54.717,58.69,71.55,58.68,52.012,1.391,2.565,0.425,74.015,59.223,50.907,28.355,56.961,57.75,79.787,74.215,81.384,39.295,54.66,41.532,-10.82,44.344,53.563,73.125,71.563,55.188,56.125,0.0,0,72,70,1000,200,0.241,307.25,71.5,71.688,0.014,72.688,71.938,55.344,56.188,0.0,46.25,72,70,1000,200,0.23,527.0,76.188,75.938,0.029,72.063,69.563,55.5,56.438,0.0,64.875,72,70,1000,200,0.348,646.0,75.438,74.625,0.034,72.063,69.938,55.906,57.281,0.0,56.969,72,70,1000,200,0.214,506.25,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.952,12.077,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,537.5,536.0,304.0,520.5,524.5,522.0,-0.003,1.955,0.0,4.167,1.254,0.205,0.0,0.001,0.004,0.003
5112008,1453,1,1,3,1,100,23.632,40,100.0,100.0,1,1,1272.035,203.807,0.011,13.368,0,80,55,1.4,1985.25,1982.427,593.85,2016.482,54.825,58.902,71.55,58.892,52.119,1.36,2.573,0.436,74.226,59.25,50.29,28.412,56.857,57.965,79.787,74.321,81.458,39.221,54.765,41.605,-10.82,42.656,52.844,73.125,71.563,55.281,56.125,0.0,0,72,70,1000,200,0.236,303.75,71.438,71.688,0.014,72.938,72.0,55.344,56.188,0.0,46.063,72,70,1000,200,0.244,540.5,76.188,75.938,0.028,71.875,69.5,55.5,56.531,0.0,64.563,72,70,1000,200,0.352,650.5,75.438,74.625,0.034,72.0,69.875,55.906,57.281,0.0,55.625,72,70,1000,200,0.223,516.5,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.946,12.081,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,537.5,536.0,304.0,519.5,524.5,522.0,-0.003,2.05,0.0,4.422,1.272,0.204,-0.001,0.001,0.004,0.003
5112008,1454,1,1,3,1,100,23.201,40,100.0,100.0,1,1,1267.35,208.492,0.011,13.354,0,80,55,1.4,2009.75,1969.124,584.255,2010.303,54.717,58.584,71.445,58.786,52.119,1.364,2.576,0.428,74.232,59.365,49.561,28.468,56.494,57.535,79.787,74.108,81.384,39.221,54.765,41.532,-10.82,42.031,51.938,73.125,71.563,55.188,56.25,0.0,0,72,70,1000,200,0.239,305.5,71.5,71.875,0.014,72.625,72.25,55.344,56.188,0.0,46.906,72,70,1000,200,0.246,543.0,76.188,75.938,0.028,71.875,69.563,55.625,56.531,0.0,64.75,72,70,1000,200,0.352,650.5,75.313,74.625,0.036,71.938,69.813,55.781,57.281,0.0,56.875,72,70,1000,200,0.214,505.75,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.95,12.09,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,538.0,536.0,304.0,519.5,524.0,522.0,-0.003,1.985,0.0,4.282,1.267,0.208,-0.001,0.001,0.004,0.003
5112008,1455,1,1,3,1,100,22.941,40,100.0,100.0,1,1,1268.521,208.492,0.011,13.354,0,80,55,1.4,2006.5,1964.139,587.455,2008.168,54.717,58.584,71.55,58.68,52.119,1.375,2.562,0.421,74.263,59.391,50.094,28.243,56.617,57.535,79.713,74.108,81.384,39.148,54.66,41.532,-10.82,42.406,52.375,73.125,71.5,55.188,56.25,0.0,0,72,70,1000,200,0.241,307.25,71.5,71.875,0.014,72.688,72.313,55.531,56.188,0.0,46.813,72,70,1000,200,0.25,543.5,76.188,75.875,0.029,72.063,69.5,55.375,56.531,0.0,64.563,72,70,1000,200,0.341,640.0,75.438,74.625,0.031,72.0,69.813,55.781,57.188,0.0,56.094,72,70,1000,200,0.215,508.0,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.949,12.09,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,538.0,536.0,303.75,520.0,524.5,522.0,-0.003,2.052,0.0,4.417,1.269,0.208,-0.001,0.001,0.004,0.003
5112008,1456,1,1,3,1,100,22.631,40,100.0,100.0,1,1,1257.98,208.492,0.011,13.339,0,80,55,1.4,1994.0,1982.427,590.653,2018.357,54.717,58.69,71.55,58.786,52.012,1.36,2.569,0.436,74.327,59.437,50.907,28.187,56.883,57.75,79.713,74.321,81.384,39.148,54.66,41.459,-10.82,43.094,53.156,73.125,71.5,55.188,56.125,0.0,0,72,70,1000,200,0.251,313.75,71.5,71.875,0.014,72.688,72.313,55.344,56.094,0.0,47.688,72,70,1000,200,0.253,549.5,76.188,75.875,0.028,71.75,69.5,55.5,56.531,0.0,64.375,72,70,1000,200,0.332,630.5,75.313,74.625,0.036,71.938,69.813,55.906,57.281,0.0,55.813,72,70,1000,200,0.221,515.5,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.94,12.085,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,538.0,536.5,304.0,520.0,524.5,522.0,-0.003,1.987,0.0,4.277,1.258,0.208,-0.001,0.001,0.004,0.003
5112008,1457,1,1,3,1,100,22.351,40,100.0,100.0,1,1,1272.035,207.321,0.011,13.398,0,80,55,1.4,2007.75,1980.763,585.855,2032.027,54.717,58.902,71.55,58.892,52.119,1.379,2.591,0.428,74.381,59.462,48.916,28.243,57.239,58.072,79.713,74.321,81.31,39.148,54.765,41.459,-10.82,41.156,51.656,73.125,71.5,55.188,56.125,0.0,0,72,70,1000,200,0.254,315.25,71.5,71.875,0.014,72.625,72.125,55.344,56.094,0.0,47.156,72,70,1000,200,0.26,559.5,76.188,75.938,0.029,71.75,69.5,55.5,56.438,0.0,64.75,72,70,1000,200,0.335,632.5,75.438,74.625,0.034,72.063,69.75,55.906,57.188,0.0,56.688,72,70,1000,200,0.214,505.75,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.929,12.076,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,538.0,536.0,304.0,520.0,524.5,522.0,-0.003,1.983,0.0,4.296,1.272,0.207,-0.001,0.001,0.004,0.003
5112008,1458,1,1,3,1,100,22.366,40,100.0,100.0,1,1,1280.234,208.492,0.011,13.368,0,80,55,1.4,2015.5,1965.8,585.855,2011.191,54.825,59.008,71.655,58.997,52.226,1.379,2.573,0.428,74.372,59.5,50.514,28.103,57.103,58.072,79.639,74.321,81.31,39.148,54.974,41.386,-10.82,42.0,52.656,73.0,71.438,55.281,56.25,0.0,0,72,70,1000,200,0.254,314.75,71.5,71.875,0.014,72.688,72.375,55.531,56.188,0.0,47.5,72,70,1000,200,0.264,563.5,76.188,75.875,0.028,71.75,69.438,55.5,56.531,0.0,64.125,72,70,1000,200,0.329,629.0,75.313,74.625,0.034,72.0,69.75,55.781,57.188,0.0,56.844,72,70,1000,200,0.214,506.75,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.935,12.087,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.5,538.0,536.5,303.75,520.5,524.5,522.5,-0.003,1.89,0.0,4.151,1.28,0.208,-0.001,0.001,0.003,0.003
