DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1459,1,1,3,1,100,22.439,40,100.0,100.0,1,1,1306.003,206.149,0.011,13.398,0,80,55,1.4,2017.75,2002.41,593.85,2029.375,54.932,58.796,71.55,58.892,52.226,1.394,2.594,0.439,74.529,59.628,48.495,28.075,56.773,57.75,79.491,74.108,81.236,38.928,54.974,41.313,-10.82,41.25,50.625,73.0,71.563,55.281,56.25,0.0,0,72,70,1000,200,0.253,314.5,71.5,71.688,0.014,72.625,72.313,55.344,56.188,0.0,48.531,72,70,1000,200,0.265,563.0,76.063,75.875,0.027,71.688,69.438,55.5,56.531,0.0,63.25,72,70,1000,200,0.333,631.5,75.313,74.625,0.034,72.0,69.688,55.906,57.281,0.0,55.375,72,70,1000,200,0.224,516.5,75.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.943,12.092,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,538.0,536.0,304.0,520.5,524.5,522.0,-0.004,1.991,0.0,4.434,1.306,0.206,0.0,0.001,0.003,0.003
5112008,1500,1,1,3,1,100,22.061,40,100.0,100.0,1,1,1296.633,208.492,0.011,13.368,0,80,55,1.4,2018.5,1985.755,592.251,2022.659,54.825,58.584,71.34,58.786,52.119,1.391,2.58,0.436,74.497,59.598,47.738,27.935,56.591,57.535,79.565,74.215,81.236,39.075,54.66,41.313,-10.82,40.5,49.781,73.125,71.5,55.281,56.25,0.0,0,72,70,1000,200,0.254,316.0,71.5,71.875,0.014,72.625,72.375,55.344,56.094,0.0,48.594,72,70,1000,200,0.271,569.5,76.188,75.875,0.029,71.688,69.375,55.5,56.531,0.0,63.563,72,70,1000,200,0.33,625.0,75.313,74.625,0.038,72.0,69.688,55.781,57.281,0.0,56.875,72,70,1000,200,0.214,506.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.94,12.074,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,538.0,536.5,304.0,520.0,524.5,522.0,-0.003,1.92,0.0,4.151,1.297,0.208,-0.001,0.001,0.004,0.003
5112008,1501,1,1,3,1,100,21.565,40,100.0,100.0,1,1,1293.119,207.321,0.011,13.324,0,80,55,1.4,2014.25,1997.411,592.251,2032.414,54.717,58.584,71.445,58.786,52.119,1.41,2.612,0.443,74.497,59.6,46.924,27.879,56.546,57.642,79.491,74.215,81.236,38.928,54.66,41.24,-10.82,40.219,49.281,73.0,71.438,55.281,56.125,0.0,0,72,70,1000,200,0.257,316.75,71.5,71.875,0.014,72.625,72.25,55.344,56.094,0.0,47.781,72,70,1000,200,0.271,569.0,76.063,75.875,0.029,71.875,69.375,55.5,56.531,0.0,63.5,72,70,1000,200,0.326,622.5,75.313,74.625,0.035,72.0,69.75,55.906,57.281,0.0,56.875,72,70,1000,200,0.216,508.0,75.125,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.93,12.062,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,536.5,304.0,520.5,524.5,522.0,-0.004,1.958,0.0,4.274,1.293,0.207,-0.001,0.001,0.004,0.002
5112008,1502,1,1,3,1,100,21.255,40,100.0,100.0,1,1,1304.832,206.149,0.011,13.281,0,80,55,1.4,2013.75,1997.411,593.85,2030.989,54.717,58.69,71.445,58.786,52.119,1.372,2.601,0.436,74.622,59.676,47.597,27.739,56.811,57.75,79.491,74.215,81.162,38.928,54.556,41.24,-10.82,40.625,49.719,73.125,71.5,55.188,56.125,0.0,0,72,70,1000,200,0.261,319.75,71.5,71.875,0.014,72.438,72.188,55.219,56.094,0.0,48.75,72,70,1000,200,0.279,579.5,76.063,75.875,0.029,71.875,69.375,55.5,56.531,0.0,63.469,72,70,1000,200,0.333,626.5,75.313,74.625,0.039,72.0,69.75,55.781,57.188,0.0,56.469,72,70,1000,200,0.213,507.75,75.125,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.924,12.07,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,538.5,536.5,304.0,521.0,524.5,522.0,-0.003,1.965,0.0,4.261,1.305,0.206,-0.001,0.001,0.004,0.001
5112008,1503,1,1,3,1,100,21.201,40,100.0,100.0,1,1,1290.776,206.149,0.011,13.339,0,80,55,1.4,2035.75,1980.763,598.643,2021.32,54.61,58.69,71.445,58.786,52.119,1.41,2.605,0.439,74.61,59.691,47.99,27.599,56.63,57.642,79.491,74.002,81.162,38.855,54.66,41.313,-10.82,40.5,49.969,73.125,71.438,55.188,56.125,0.0,0,72,70,1000,200,0.27,324.5,71.5,71.688,0.014,72.625,72.313,55.344,56.094,0.0,49.719,72,70,1000,200,0.269,566.0,76.063,75.875,0.029,71.875,69.375,55.5,56.438,0.0,64.063,72,70,1000,200,0.317,614.0,75.313,74.625,0.034,72.0,69.75,55.781,57.188,0.0,55.781,72,70,1000,200,0.217,508.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.065,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,538.5,536.5,304.0,519.5,524.5,522.0,-0.003,2.074,0.0,4.549,1.291,0.206,0.0,0.001,0.003,0.003
5112008,1504,1,1,3,1,100,20.66,40,100.0,100.0,1,1,1293.119,204.978,0.011,13.324,0,80,55,1.4,2031.75,1997.411,582.656,2033.223,54.717,58.584,71.34,58.892,52.012,1.383,2.619,0.432,74.658,59.712,49.392,27.571,56.708,57.642,79.639,74.215,81.162,39.002,54.66,41.313,-10.82,41.938,51.313,73.0,71.438,55.188,55.938,0.0,0,72,70,1000,200,0.268,323.75,71.5,71.688,0.014,72.625,72.25,55.344,55.906,0.0,48.875,72,70,1000,200,0.291,591.0,76.063,75.875,0.029,71.875,69.375,55.5,56.531,0.0,64.25,72,70,1000,200,0.313,611.5,75.313,74.625,0.036,71.938,69.75,55.781,57.281,0.0,56.844,72,70,1000,200,0.213,505.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.929,12.064,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,536.5,304.0,520.0,524.5,522.0,-0.003,1.967,0.0,4.272,1.293,0.205,0.0,0.001,0.004,0.003
5112008,1505,1,1,3,1,100,20.396,40,100.0,100.0,1,1,1284.92,203.807,0.011,13.324,0,80,55,1.4,2035.75,1987.419,592.251,2021.249,54.825,58.69,71.34,58.786,52.119,1.394,2.609,0.45,74.657,59.731,48.719,27.627,56.896,57.857,79.417,74.215,81.088,38.855,54.765,41.168,-10.82,42.156,50.875,73.125,71.375,55.188,56.125,0.0,0,72,70,1000,200,0.27,324.0,71.5,71.688,0.014,72.625,72.25,55.344,55.906,0.0,50.031,72,70,1000,200,0.279,577.5,76.063,75.875,0.029,71.875,69.375,55.5,56.438,0.0,63.906,72,70,1000,200,0.313,611.0,75.313,74.625,0.04,72.0,69.75,55.781,57.188,0.0,55.844,72,70,1000,200,0.215,508.0,75.125,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.049,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.0,538.0,536.5,304.0,521.5,524.5,522.5,-0.004,1.937,0.0,4.276,1.285,0.204,0.0,0.001,0.004,0.002
5112008,1506,1,1,3,1,100,20.4,40,100.0,100.0,1,1,1298.975,214.348,0.011,13.368,0,80,55,1.4,2047.0,2007.411,598.643,2034.32,54.717,58.902,71.34,58.892,52.119,1.372,2.616,0.465,74.75,59.816,50.29,27.711,56.973,57.965,79.417,74.108,81.088,38.782,54.765,41.168,-10.82,43.156,52.5,73.125,71.438,55.281,56.125,0.0,0,72,70,1000,200,0.279,330.5,71.5,71.875,0.014,72.438,72.375,55.344,56.094,0.0,50.625,72,70,1000,200,0.293,591.5,76.063,75.875,0.029,71.875,69.438,55.5,56.531,0.0,64.188,72,70,1000,200,0.313,615.5,75.313,74.625,0.034,72.0,69.688,55.781,57.188,0.0,56.813,72,70,1000,200,0.213,505.5,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.056,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.0,538.0,536.5,304.0,521.0,524.5,522.0,-0.003,1.996,0.0,4.426,1.299,0.214,-0.001,0.001,0.003,0.003
5112008,1507,1,1,3,1,100,20.399,40,100.0,100.0,1,1,1302.489,210.835,0.011,13.383,0,80,55,1.4,2055.75,2019.09,597.045,2046.945,54.932,59.008,71.34,58.997,52.226,1.379,2.612,0.439,74.881,59.902,49.897,27.823,57.129,58.179,79.343,74.215,81.088,38.855,54.765,41.168,-10.82,42.875,52.344,73.0,71.438,55.281,56.125,0.0,0,72,70,1000,200,0.279,330.0,71.5,71.875,0.014,72.625,72.375,55.344,56.094,0.0,49.781,72,70,1000,200,0.306,605.5,76.0,75.875,0.028,71.875,69.438,55.5,56.531,0.0,64.375,72,70,1000,200,0.314,612.5,75.188,74.625,0.034,72.0,69.75,55.781,57.188,0.0,56.625,72,70,1000,200,0.211,502.75,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.056,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.5,538.5,536.5,304.0,519.5,524.5,522.0,-0.004,1.946,0.0,4.295,1.302,0.211,-0.001,0.001,0.003,0.003
5112008,1508,1,1,3,1,100,20.007,40,100.0,100.0,1,1,1321.23,210.835,0.021,13.339,0,80,55,1.4,2056.25,2034.121,598.643,2070.254,54.932,58.902,71.34,58.997,52.226,1.345,2.612,0.458,75.101,60.028,49.701,27.935,57.038,57.965,79.417,74.108,81.088,38.782,54.974,41.095,-10.82,42.0,51.844,73.0,71.375,55.281,56.125,0.0,0,72,70,1000,200,0.277,328.75,71.5,71.875,0.014,72.625,72.188,55.344,55.906,0.0,51.156,72,70,1000,200,0.302,602.0,76.0,75.875,0.028,71.75,69.5,55.5,56.594,0.0,63.75,72,70,1000,200,0.318,619.0,75.188,74.563,0.037,71.938,69.625,55.781,57.281,0.0,55.344,72,70,1000,200,0.222,517.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.921,12.041,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.0,539.0,536.5,304.0,520.0,524.5,522.0,-0.007,1.905,0.0,4.281,1.321,0.211,-0.001,0.001,0.003,0.002
5112008,1509,1,1,3,1,100,20.11,40,100.0,100.0,1,1,1304.832,208.492,0.011,13.427,0,80,55,1.4,2059.25,2024.098,592.251,2060.985,54.825,59.008,71.129,58.997,52.226,1.368,2.637,0.45,75.109,60.057,48.243,27.935,57.148,58.072,79.343,73.896,81.015,38.708,54.869,41.095,-10.82,41.094,50.531,72.938,71.438,55.281,56.25,0.0,0,72,70,1000,200,0.28,331.0,71.5,71.875,0.014,72.438,72.375,55.344,56.094,0.0,50.938,72,70,1000,200,0.312,611.0,76.063,75.75,0.028,71.688,69.438,55.625,56.531,0.0,63.063,72,70,1000,200,0.315,613.5,75.188,74.625,0.034,71.938,69.688,55.906,57.281,0.0,56.688,72,70,1000,200,0.213,505.0,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.929,12.064,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,537.0,304.25,520.5,524.5,522.0,-0.003,1.983,0.0,4.447,1.305,0.208,-0.001,0.001,0.003,0.003
5112008,1510,1,1,3,1,100,20.22,40,100.0,100.0,1,1,1323.573,209.663,0.011,13.324,0,80,55,1.4,2054.25,2024.098,600.24,2053.979,54.932,59.115,71.235,59.103,52.333,1.394,2.641,0.447,75.138,60.113,46.56,27.935,57.239,58.179,79.269,74.108,81.015,38.562,54.974,40.949,-10.82,39.188,49.188,73.125,71.25,55.406,56.125,0.0,0,72,70,1000,200,0.285,333.5,71.5,71.875,0.014,72.313,72.313,55.531,56.094,0.0,51.125,72,70,1000,200,0.302,603.5,76.188,75.75,0.029,71.75,69.438,55.625,56.594,0.0,62.469,72,70,1000,200,0.315,616.0,75.188,74.375,0.034,72.0,69.688,55.906,57.188,0.0,55.781,72,70,1000,200,0.214,506.25,75.125,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.938,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,539.0,536.5,304.0,520.5,524.5,522.5,-0.004,1.938,0.0,4.413,1.324,0.21,-0.001,0.002,0.004,0.003
5112008,1511,1,1,3,1,100,20.182,40,100.0,100.0,1,1,1313.031,209.663,0.011,13.368,0,80,55,1.4,2051.0,2012.415,597.045,2042.859,55.04,59.115,71.34,59.103,52.44,1.375,2.634,0.458,75.174,60.156,44.54,27.683,57.356,58.287,79.343,73.896,81.015,38.635,54.974,41.095,-10.82,38.156,46.75,73.0,71.375,55.281,56.25,0.0,0,72,70,1000,200,0.283,332.5,71.5,71.875,0.014,72.438,72.5,55.531,56.094,0.0,51.375,72,70,1000,200,0.3,597.0,76.0,75.75,0.029,71.75,69.438,55.625,56.531,0.0,62.219,72,70,1000,200,0.314,614.0,75.188,74.563,0.035,71.938,69.688,55.906,57.281,0.0,56.375,72,70,1000,200,0.214,506.0,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.938,12.057,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.5,538.5,537.0,304.0,520.0,525.0,522.5,-0.003,2.013,0.0,4.563,1.313,0.21,-0.001,0.001,0.003,0.002
5112008,1512,1,1,3,1,100,20.19,40,100.0,100.0,1,1,1329.429,208.492,0.011,13.412,0,80,55,1.4,2063.5,2030.779,603.433,2070.274,55.04,59.221,71.34,59.314,52.333,1.368,2.637,0.45,75.258,60.162,44.737,27.515,57.648,58.287,79.343,74.108,80.941,38.489,55.078,40.949,-10.82,37.844,46.875,72.938,71.375,55.406,56.125,0.0,0,72,70,1000,200,0.294,339.0,71.438,71.875,0.014,72.625,72.313,55.531,56.094,0.0,51.406,72,70,1000,200,0.312,609.0,76.0,75.75,0.028,71.75,69.438,55.625,56.594,0.0,61.969,72,70,1000,200,0.313,610.5,75.188,74.563,0.037,72.0,69.75,55.906,57.281,0.0,55.469,72,70,1000,200,0.214,506.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.938,12.062,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,537.0,304.0,519.5,524.5,522.5,-0.003,1.989,0.0,4.579,1.329,0.208,-0.001,0.001,0.003,0.002
5112008,1513,1,1,3,1,100,19.945,40,100.0,100.0,1,1,1334.114,209.663,0.011,13.441,0,80,55,1.4,2073.75,2042.48,593.85,2060.542,54.932,59.115,71.235,59.208,52.333,1.36,2.648,0.439,75.352,60.267,50.795,27.318,57.686,58.287,79.195,74.108,80.941,38.562,55.078,40.949,-10.82,43.5,52.594,72.938,71.313,55.406,56.25,0.0,0,72,70,1000,200,0.291,337.75,71.5,71.688,0.014,72.625,72.25,55.531,56.094,0.0,52.063,72,70,1000,200,0.324,621.5,76.0,75.75,0.028,71.75,69.5,55.656,56.594,0.0,62.031,72,70,1000,200,0.309,610.0,75.188,74.625,0.037,71.938,69.813,55.906,57.281,0.0,56.438,72,70,1000,200,0.211,503.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.945,12.052,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.5,538.5,537.0,303.75,519.0,524.5,522.5,-0.004,1.943,0.0,4.452,1.334,0.21,0.0,0.001,0.003,0.002
5112008,1514,1,1,3,1,100,20.719,40,100.0,100.0,1,1,1343.485,215.52,0.011,13.412,0,80,55,1.4,2067.0,2030.779,606.625,2067.395,55.255,59.539,71.235,59.525,52.547,1.375,2.641,0.443,75.472,60.377,50.037,27.459,57.868,58.824,79.269,73.896,80.941,38.562,55.183,40.949,-10.82,42.188,52.156,72.938,71.313,55.5,56.344,0.0,0,72,70,1000,200,0.295,339.0,71.5,71.688,0.014,72.625,72.188,55.531,56.188,0.0,51.875,72,70,1000,200,0.333,632.5,76.0,75.75,0.029,71.75,69.438,55.656,56.719,0.0,63.125,72,70,1000,200,0.296,595.0,75.188,74.563,0.035,71.938,69.813,55.906,57.281,0.0,55.531,72,70,1000,200,0.211,504.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.946,12.059,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.5,539.0,536.5,303.75,520.0,524.5,522.5,-0.003,1.926,0.0,4.443,1.343,0.216,0.0,0.001,0.003,0.002
5112008,1515,1,1,3,1,100,20.651,40,100.0,100.0,1,1,1336.457,214.348,0.011,13.427,0,80,55,1.4,2073.5,2042.48,598.643,2070.243,55.148,59.327,71.34,59.525,52.547,1.368,2.645,0.458,75.463,60.362,47.317,27.571,57.453,58.394,79.195,73.79,80.867,38.635,55.287,40.949,-10.82,40.125,49.563,72.938,71.375,55.5,56.25,0.0,0,72,70,1000,200,0.296,340.0,71.5,71.688,0.014,72.438,72.25,55.625,56.188,0.0,52.125,72,70,1000,200,0.324,624.0,76.0,75.75,0.028,71.75,69.5,55.656,56.719,0.0,63.063,72,70,1000,200,0.304,603.5,75.188,74.563,0.036,71.813,69.688,56.094,57.281,0.0,55.031,72,70,1000,200,0.213,505.5,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,539.0,536.5,304.0,521.0,524.5,522.5,-0.003,1.866,0.0,4.311,1.336,0.214,0.0,0.001,0.003,0.002
5112008,1516,1,1,3,1,100,20.787,40,100.0,100.0,1,1,1337.628,208.492,0.011,13.441,0,80,55,1.4,2073.5,2030.779,597.045,2060.797,55.148,59.115,71.235,59.314,52.333,1.406,2.659,0.436,75.476,60.381,46.391,27.459,57.382,58.072,79.047,73.79,80.793,39.148,55.078,41.532,-10.82,39.125,48.625,72.688,71.375,55.406,56.25,0.0,0,72,70,1000,200,0.3,342.5,71.438,71.688,0.014,72.625,72.188,55.531,56.094,0.0,52.656,72,70,1000,200,0.34,634.5,76.0,75.75,0.028,71.75,69.563,55.656,56.719,0.0,62.969,72,70,1000,200,0.294,596.5,75.188,74.563,0.036,71.938,69.625,55.906,57.281,0.0,54.969,72,70,1000,200,0.205,495.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.949,12.074,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,538.5,537.0,304.0,520.5,524.5,522.5,-0.004,2.012,0.0,4.446,1.338,0.208,-0.001,0.001,0.003,0.002
5112008,1517,1,1,3,1,100,20.376,40,100.0,100.0,1,1,1364.568,212.006,0.011,13.456,0,80,55,1.4,2069.25,2074.297,605.03,2092.305,54.932,59.008,71.34,59.103,52.119,1.36,2.659,0.454,75.572,60.478,46.616,27.403,57.148,57.857,79.121,73.79,80.867,39.661,54.869,41.896,-10.82,39.594,48.719,72.938,71.375,55.406,56.125,0.0,0,72,70,1000,200,0.295,339.0,71.5,71.875,0.014,72.625,72.313,55.531,56.094,0.0,53.281,72,70,1000,200,0.343,640.5,75.875,75.625,0.028,71.75,69.563,55.656,56.594,0.0,62.219,72,70,1000,200,0.305,604.0,75.0,74.563,0.03,71.938,69.688,55.906,57.281,0.0,55.188,72,70,1000,200,0.212,504.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.962,12.097,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.5,537.0,304.0,520.5,524.5,522.5,-0.004,1.978,0.0,4.172,1.365,0.212,-0.001,0.001,0.002,0.002
5112008,1518,1,1,3,1,100,20.918,40,100.0,100.0,1,1,1341.142,212.006,0.011,13.398,0,80,55,1.4,2087.5,2037.464,597.045,2067.518,55.148,58.902,71.235,59.103,52.333,1.394,2.67,0.447,75.603,60.502,48.186,27.431,57.291,58.072,79.121,73.79,80.793,39.881,54.869,42.042,-10.82,40.656,50.0,72.938,71.375,55.406,56.25,0.0,0,72,70,1000,200,0.298,341.25,71.5,71.875,0.014,72.688,72.5,55.531,56.094,0.0,53.156,72,70,1000,200,0.351,648.5,76.0,75.75,0.029,71.75,69.625,55.656,56.719,0.0,63.0,72,70,1000,200,0.292,590.5,75.0,74.563,0.036,71.813,69.75,55.906,57.344,0.0,55.438,72,70,1000,200,0.206,495.75,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.955,12.089,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,539.0,537.0,304.0,520.5,524.5,522.0,-0.003,1.932,0.0,4.016,1.341,0.212,-0.001,0.001,0.002,0.002
5112008,1519,1,1,3,1,100,20.817,40,100.0,100.0,1,1,1325.915,209.663,0.011,13.412,0,80,55,1.4,2075.25,2049.172,598.643,2077.955,55.04,59.115,71.34,59.103,52.44,1.406,2.67,0.45,75.633,60.493,47.85,27.459,57.304,58.179,79.047,73.79,80.793,39.881,55.078,42.114,-10.82,40.5,49.875,72.688,71.375,55.5,56.25,0.0,0,72,70,1000,200,0.31,348.0,71.438,71.688,0.014,72.625,72.5,55.625,56.188,0.0,53.844,72,70,1000,200,0.351,651.5,75.875,75.75,0.029,71.875,69.5,55.875,56.719,0.0,62.281,72,70,1000,200,0.295,593.5,75.0,74.563,0.032,71.938,69.75,56.094,57.344,0.0,54.875,72,70,1000,200,0.203,493.0,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.949,12.06,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,539.0,536.5,304.0,520.5,525.0,522.5,-0.004,1.971,0.0,4.154,1.326,0.21,-0.001,0.001,0.002,0.002
5112008,1520,1,1,3,1,100,21.204,40,100.0,100.0,1,1,1377.453,210.835,0.011,13.398,0,80,55,1.4,2087.25,2069.268,608.221,2089.989,55.148,59.115,71.129,59.103,52.333,1.36,2.681,0.45,75.711,60.501,50.206,27.459,57.408,57.965,79.121,73.896,80.793,39.954,54.974,42.187,-10.82,42.813,51.75,72.938,71.375,55.5,56.25,0.0,0,72,70,1000,200,0.307,346.25,71.438,71.688,0.014,72.625,72.438,55.75,56.188,0.0,55.0,72,70,1000,200,0.359,655.0,75.875,75.75,0.029,71.75,69.5,55.875,56.719,0.0,61.906,72,70,1000,200,0.295,595.5,75.0,74.563,0.036,71.938,69.875,56.094,57.344,0.0,54.688,72,70,1000,200,0.212,504.25,74.938,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.957,12.07,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,539.0,537.0,304.0,520.0,524.5,522.5,-0.004,1.992,0.0,4.15,1.377,0.211,-0.001,0.001,0.002,0.002
5112008,1521,1,1,3,1,100,21.964,40,100.0,100.0,1,1,1351.684,209.663,0.011,13.383,0,80,55,1.4,2098.25,2052.519,603.433,2083.636,55.363,59.539,71.235,59.42,52.761,1.394,2.659,0.458,75.718,60.583,50.57,27.711,58.03,58.824,79.121,73.684,80.793,40.101,55.287,42.26,-10.82,42.781,52.781,72.688,71.313,55.688,56.344,0.0,0,72,70,1000,200,0.31,348.5,71.5,71.688,0.014,72.438,72.375,55.75,56.313,0.0,54.938,72,70,1000,200,0.369,663.5,75.875,75.875,0.028,71.875,69.625,55.969,56.813,0.0,62.656,72,70,1000,200,0.288,586.0,75.0,74.563,0.034,72.0,69.875,56.188,57.438,0.0,55.344,72,70,1000,200,0.203,493.25,75.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.962,12.085,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,538.5,537.0,303.75,519.5,525.0,522.5,-0.003,1.903,0.0,4.008,1.352,0.21,0.0,0.0,0.002,0.002
5112008,1522,1,1,3,1,100,22.685,40,100.0,100.0,1,1,1385.652,213.177,0.011,13.427,0,80,55,1.4,2092.0,2074.297,605.03,2100.551,55.471,59.645,71.34,59.631,52.975,1.387,2.688,0.45,75.823,60.619,48.383,27.907,58.172,58.824,78.973,73.684,80.645,40.101,55.601,42.333,-10.82,42.5,51.156,72.625,71.375,55.813,56.438,0.0,0,72,70,1000,200,0.31,348.25,71.438,71.688,0.014,72.438,72.688,55.844,56.406,0.0,53.75,72,70,1000,200,0.357,655.0,75.875,75.75,0.029,71.75,69.625,56.094,57.0,0.0,62.125,72,70,1000,200,0.298,594.5,75.0,74.563,0.035,72.0,69.813,56.281,57.438,0.0,54.563,72,70,1000,200,0.213,502.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.946,12.084,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.5,537.0,304.0,520.5,524.5,522.5,-0.003,1.933,0.0,4.157,1.386,0.213,-0.001,0.001,0.002,0.002
5112008,1523,1,1,3,1,100,23.534,40,100.0,100.0,1,1,1375.11,209.663,0.011,13.412,0,80,55,1.4,2092.25,2059.216,597.045,2083.929,55.578,59.645,71.34,59.631,53.082,1.375,2.659,0.454,75.766,60.607,48.831,27.907,58.121,58.609,78.973,73.684,80.571,40.247,55.81,42.551,-10.82,42.094,51.281,72.938,71.313,55.813,56.438,0.0,0,72,70,1000,200,0.312,348.75,71.438,71.875,0.014,72.438,72.563,55.938,56.406,0.0,54.938,72,70,1000,200,0.36,656.5,75.875,75.625,0.029,71.875,69.625,56.094,57.0,0.0,61.844,72,70,1000,200,0.289,587.0,75.0,74.563,0.034,72.063,69.75,56.281,57.438,0.0,55.25,72,70,1000,200,0.208,499.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.94,12.073,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,539.0,536.5,303.75,521.0,525.0,522.5,-0.003,1.986,0.0,4.286,1.375,0.21,-0.001,0.001,0.002,0.002
5112008,1524,1,1,3,1,100,24.432,40,100.0,100.0,1,1,1368.082,220.205,0.011,13.427,0,80,55,1.4,2093.25,2057.541,608.221,2088.128,55.686,59.751,71.235,59.737,53.082,1.383,2.688,0.483,75.833,60.673,50.626,28.075,58.425,58.931,78.973,73.896,80.645,40.32,55.601,42.551,-10.82,42.938,53.156,72.938,71.438,55.906,56.75,0.0,0,72,70,1000,200,0.311,348.75,71.5,71.688,0.014,72.438,72.313,55.938,56.5,0.0,54.063,72,70,1000,200,0.373,666.5,75.875,75.625,0.029,71.875,69.688,56.188,57.125,0.0,62.688,72,70,1000,200,0.289,587.5,75.0,74.563,0.037,72.0,69.688,56.281,57.563,0.0,55.75,72,70,1000,200,0.205,494.5,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.087,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,538.5,537.0,304.0,521.5,525.0,522.5,-0.004,1.96,0.0,4.155,1.368,0.22,0.0,0.001,0.002,0.002
5112008,1525,1,1,3,1,100,25.476,40,100.0,100.0,1,1,1362.225,215.52,0.021,13.324,0,80,55,1.4,2101.0,2084.362,605.03,2104.536,55.794,59.751,71.34,59.842,53.189,1.372,2.67,0.461,75.947,60.704,48.411,28.215,58.477,58.931,78.899,73.684,80.645,40.394,55.705,42.624,-10.82,42.75,51.281,72.938,71.375,56.0,56.75,0.0,0,72,70,1000,200,0.32,353.5,71.5,71.875,0.014,72.438,72.375,56.125,56.5,0.0,54.594,72,70,1000,200,0.374,669.0,75.875,75.625,0.028,71.875,69.75,56.188,57.125,0.0,62.594,72,70,1000,200,0.288,590.0,75.0,74.563,0.034,72.0,69.813,56.375,57.563,0.0,54.688,72,70,1000,200,0.212,503.0,75.0,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.945,12.062,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,304.0,521.0,525.0,522.5,-0.007,1.941,0.0,4.121,1.362,0.216,-0.001,0.001,0.002,0.003
5112008,1526,1,1,3,1,100,26.701,40,100.0,100.0,1,1,1375.11,212.006,0.011,13.368,0,80,55,1.4,2122.25,2067.592,605.03,2102.309,55.901,60.069,71.445,59.948,53.403,1.368,2.695,0.443,76.058,60.857,49.925,28.327,58.665,59.361,78.899,73.896,80.645,40.613,55.914,42.916,-10.82,42.813,54.063,73.0,71.375,56.344,56.906,0.0,0,72,70,1000,200,0.322,355.0,71.5,71.688,0.014,72.625,72.375,56.25,56.688,0.0,54.75,72,70,1000,200,0.377,672.0,75.813,75.625,0.028,71.875,69.688,56.5,57.219,0.0,62.906,72,70,1000,200,0.299,594.5,75.0,74.375,0.034,72.0,69.875,56.469,57.75,0.0,55.594,72,70,1000,200,0.202,490.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.952,12.067,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,520.0,524.5,522.5,-0.004,2.012,0.0,4.27,1.375,0.212,0.0,0.001,0.003,0.002
5112008,1527,1,1,3,1,100,27.644,40,100.0,100.0,1,1,1412.592,216.691,0.011,13.383,0,80,55,1.4,2116.0,2099.474,601.837,2120.847,55.901,60.069,71.34,60.054,53.403,1.36,2.681,0.465,76.182,60.885,49.056,28.412,58.555,59.254,78.899,73.684,80.571,40.54,55.914,43.207,-10.82,41.656,51.75,72.688,71.438,56.125,56.906,0.0,0,72,70,1000,200,0.321,353.5,71.438,71.688,0.014,72.625,72.5,56.25,56.688,0.0,56.0,72,70,1000,200,0.388,680.5,75.813,75.563,0.029,72.063,69.75,56.281,57.344,0.0,62.156,72,70,1000,200,0.291,592.0,75.0,74.563,0.03,72.0,69.875,56.469,57.75,0.0,55.063,72,70,1000,200,0.209,500.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.97,12.085,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,539.0,537.0,304.0,520.0,525.0,522.5,-0.004,2.322,0.0,4.95,1.413,0.217,-0.001,0.001,0.002,0.002
5112008,1528,1,1,3,1,100,28.336,40,100.0,100.0,1,1,1402.05,213.177,0.011,13.368,0,80,55,1.4,2131.0,2096.114,617.79,2123.385,55.794,60.069,71.34,60.054,53.082,1.372,2.71,0.447,76.279,61.013,49.448,28.44,58.373,59.254,78.825,73.577,80.571,40.687,55.183,43.425,-10.82,40.656,51.125,72.688,71.375,55.906,56.906,0.0,0,72,70,1000,200,0.321,354.25,71.438,71.688,0.014,72.625,72.5,56.125,56.688,0.0,56.031,72,70,1000,200,0.395,688.0,75.813,75.625,0.029,72.188,69.75,56.188,57.438,0.0,62.344,72,70,1000,200,0.301,601.0,75.0,74.563,0.034,72.0,69.938,56.469,57.875,0.0,55.594,72,70,1000,200,0.201,491.25,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.065,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,538.5,537.0,304.0,521.5,525.0,522.5,-0.004,2.525,0.0,5.076,1.402,0.213,-0.001,0.001,0.002,0.002
5112008,1529,1,1,3,1,100,28.311,40,100.0,100.0,1,1,1400.879,216.691,0.011,13.427,0,80,55,1.4,2138.0,2124.702,606.625,2143.23,55.471,59.963,71.445,60.054,52.654,1.356,2.706,0.472,76.372,61.115,47.597,28.327,57.92,58.931,78.825,73.577,80.498,40.833,54.869,43.571,-10.82,40.156,50.031,72.688,71.438,55.906,56.75,0.0,0,72,70,1000,200,0.322,354.5,71.438,71.875,0.014,72.625,72.563,55.938,56.5,0.0,57.281,72,70,1000,200,0.394,686.5,75.813,75.625,0.029,72.063,69.813,56.188,57.219,0.0,62.531,72,70,1000,200,0.307,608.5,74.875,74.375,0.03,71.938,70.0,56.375,57.75,0.0,54.563,72,70,1000,200,0.212,503.75,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.965,12.095,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,538.5,537.0,304.0,521.0,525.0,522.5,-0.004,2.619,0.0,5.098,1.401,0.217,-0.001,0.001,0.002,0.002
5112008,1530,1,1,3,1,100,28.276,40,100.0,100.0,1,1,1424.305,220.205,0.011,13.383,0,80,55,1.4,2145.0,2119.652,611.412,2144.012,55.255,59.433,71.445,59.737,52.333,1.387,2.724,0.498,76.389,61.108,47.317,28.131,57.758,58.287,78.825,73.577,80.498,40.833,54.242,43.498,-10.82,39.531,49.438,72.688,71.438,55.688,56.563,0.0,0,72,70,1000,200,0.323,355.0,71.438,71.875,0.014,72.625,72.625,55.75,56.313,0.0,56.406,72,70,1000,200,0.411,700.5,75.813,75.563,0.028,71.875,69.813,55.969,57.125,0.0,63.438,72,70,1000,200,0.296,596.0,74.875,74.375,0.036,71.938,69.938,56.375,57.75,0.0,54.594,72,70,1000,200,0.206,497.5,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.954,12.095,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,520.0,525.0,522.5,-0.004,2.66,0.0,4.946,1.424,0.22,-0.001,0.001,0.003,0.002
5112008,1531,1,1,3,1,100,27.947,40,100.0,100.0,1,1,1404.392,214.348,0.011,13.383,0,80,55,1.4,2157.5,2123.018,603.433,2146.216,55.04,59.327,71.34,59.525,52.119,1.372,2.713,0.476,76.568,61.244,49.617,27.935,57.686,58.287,78.825,73.79,80.498,40.98,53.929,43.571,-10.82,41.344,51.313,72.938,71.375,55.5,56.344,0.0,0,72,70,1000,200,0.334,361.75,71.438,71.688,0.014,72.313,72.563,55.625,56.188,0.0,57.406,72,70,1000,200,0.409,699.0,75.813,75.563,0.028,72.063,69.813,55.875,57.0,0.0,62.938,72,70,1000,200,0.301,598.0,74.875,74.375,0.034,71.938,69.938,56.281,57.563,0.0,55.219,72,70,1000,200,0.206,496.0,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.957,12.092,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,538.5,537.0,303.75,521.5,525.0,522.5,-0.004,2.678,0.0,4.808,1.404,0.214,-0.001,0.001,0.002,0.002
5112008,1532,1,1,3,1,100,27.932,40,100.0,100.0,1,1,1418.448,214.348,0.021,13.383,0,80,55,1.4,2161.25,2111.241,608.221,2147.765,55.04,59.539,71.34,59.525,52.012,1.41,2.717,0.465,76.559,61.276,48.747,27.963,57.842,58.609,78.751,73.684,80.498,40.98,54.033,43.644,-10.82,40.594,50.75,72.938,71.375,55.406,56.344,0.0,0,72,70,1000,200,0.34,365.25,71.5,71.688,0.014,72.25,72.438,55.625,56.188,0.0,56.719,72,70,1000,200,0.399,692.5,75.813,75.563,0.028,72.063,69.75,55.875,56.813,0.0,62.25,72,70,1000,200,0.306,605.0,74.875,74.563,0.034,72.0,69.938,56.188,57.563,0.0,54.438,72,70,1000,200,0.205,494.5,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.948,12.095,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,304.0,521.0,525.0,523.0,-0.007,2.731,0.0,4.944,1.418,0.214,0.0,0.001,0.002,0.002
5112008,1533,1,1,3,1,100,27.662,40,100.0,100.0,1,1,1414.934,212.006,0.011,13.485,0,80,55,1.4,2145.25,2112.923,600.24,2132.464,54.932,59.433,71.235,59.525,52.012,1.375,2.738,0.465,76.554,61.237,52.057,27.991,57.842,58.502,78.677,73.577,80.424,41.053,54.138,43.717,-10.82,43.5,53.719,72.938,71.375,55.406,56.25,0.0,0,72,70,1000,200,0.342,365.5,71.438,71.688,0.014,72.25,72.125,55.531,56.094,0.0,56.719,72,70,1000,200,0.397,689.0,75.813,75.563,0.028,71.875,69.75,55.875,56.719,0.0,63.156,72,70,1000,200,0.299,598.0,74.875,74.375,0.035,72.0,69.875,56.281,57.438,0.0,54.656,72,70,1000,200,0.203,494.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.95,12.098,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,521.5,525.0,523.0,-0.004,2.745,0.0,4.981,1.415,0.212,-0.001,0.001,0.003,0.002
5112008,1534,1,1,3,1,100,27.602,40,100.0,100.0,1,1,1425.476,216.691,0.011,13.456,0,80,55,1.4,2146.5,2102.835,606.625,2141.59,54.932,59.645,71.34,59.631,52.012,1.398,2.735,0.461,76.557,61.247,52.085,28.131,57.997,58.717,78.677,73.79,80.424,41.2,54.138,43.79,-10.82,43.594,54.438,72.688,71.438,55.406,56.25,0.0,0,72,70,1000,200,0.344,366.25,71.438,71.688,0.014,72.25,72.125,55.531,56.094,0.0,56.031,72,70,1000,200,0.398,690.5,75.813,75.563,0.028,71.875,69.688,55.656,56.813,0.0,62.5,72,70,1000,200,0.285,584.5,74.875,74.375,0.035,71.938,69.938,56.094,57.438,0.0,53.813,72,70,1000,200,0.21,502.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.962,12.112,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.0,536.5,303.75,521.5,525.0,522.5,-0.004,2.694,0.0,4.832,1.425,0.217,-0.001,0.001,0.003,0.002
5112008,1535,1,1,3,1,100,27.583,40,100.0,100.0,1,1,1396.193,216.691,0.011,13.354,0,80,55,1.4,2138.75,2086.04,601.837,2128.356,54.932,59.751,71.235,59.737,52.119,1.398,2.731,0.469,76.556,61.245,51.272,28.271,58.095,58.717,78.677,73.471,80.35,41.2,54.242,43.862,-10.82,42.688,53.563,72.688,71.438,55.281,56.125,0.0,0,72,70,1000,200,0.343,366.25,71.438,71.688,0.014,72.438,72.063,55.531,56.094,0.0,56.781,72,70,1000,200,0.398,691.5,75.563,75.563,0.029,71.688,69.688,55.656,56.813,0.0,62.563,72,70,1000,200,0.289,588.0,74.875,74.375,0.035,71.813,69.938,56.188,57.438,0.0,54.219,72,70,1000,200,0.203,494.25,74.938,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.952,12.095,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,303.75,521.5,525.0,522.5,-0.004,2.726,0.0,4.929,1.396,0.217,-0.001,0.0,0.003,0.002
5112008,1536,1,1,3,1,100,27.529,40,100.0,100.0,1,1,1412.592,215.52,0.011,13.456,0,80,55,1.4,2144.0,2099.474,603.433,2126.626,54.932,59.751,71.34,59.737,52.226,1.41,2.71,0.461,76.556,61.245,51.832,28.384,58.25,58.824,78.603,73.471,80.35,41.2,54.242,43.862,-10.82,43.156,54.094,72.688,71.438,55.406,56.125,0.0,0,72,70,1000,200,0.352,370.75,71.438,71.688,0.014,72.313,72.063,55.531,56.094,0.0,57.188,72,70,1000,200,0.415,702.5,75.563,75.563,0.029,71.75,69.625,55.656,56.719,0.0,61.031,72,70,1000,200,0.291,589.5,74.875,74.375,0.037,71.813,69.875,56.094,57.438,0.0,54.875,72,70,1000,200,0.193,480.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.96,12.1,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.5,521.5,525.0,523.0,-0.004,2.747,0.0,4.967,1.413,0.216,-0.001,0.0,0.003,0.002
5112008,1537,1,1,3,1,100,27.792,40,100.0,100.0,1,1,1412.592,215.52,0.011,13.383,0,80,55,1.4,2142.0,2094.435,595.448,2122.351,55.04,59.857,71.235,59.842,52.333,1.406,2.738,0.461,76.556,61.245,52.478,28.524,58.477,59.039,78.603,73.684,80.35,41.346,54.242,43.935,-10.82,43.844,54.938,72.688,71.438,55.406,56.25,0.0,0,72,70,1000,200,0.347,368.5,71.438,71.688,0.014,72.313,71.938,55.531,56.094,0.0,56.531,72,70,1000,200,0.41,700.0,75.813,75.563,0.029,71.875,69.625,55.656,56.719,0.0,61.875,72,70,1000,200,0.286,587.0,74.875,74.375,0.034,71.938,69.813,56.094,57.438,0.0,54.156,72,70,1000,200,0.196,483.25,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.955,12.098,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,304.0,521.5,525.0,522.5,-0.004,2.687,0.0,4.804,1.413,0.216,-0.001,0.001,0.002,0.002
5112008,1538,1,1,3,1,100,28.087,40,100.0,100.0,1,1,1426.647,214.348,0.011,13.368,0,80,55,1.4,2139.25,2099.474,603.433,2129.083,55.148,60.069,71.235,60.054,52.333,1.398,2.728,0.461,76.556,61.245,51.917,28.72,58.892,59.468,78.603,73.471,80.35,41.419,54.451,44.081,-10.82,43.188,54.438,72.625,71.438,55.5,56.25,0.0,0,72,70,1000,200,0.343,366.5,71.438,71.688,0.014,72.313,72.0,55.625,56.094,0.0,57.813,72,70,1000,200,0.408,698.5,75.563,75.563,0.028,71.875,69.688,55.875,56.813,0.0,62.313,72,70,1000,200,0.283,582.0,74.875,74.375,0.034,72.0,69.875,56.188,57.438,0.0,53.563,72,70,1000,200,0.202,492.75,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.948,12.082,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.0,523.0,-0.004,2.731,0.0,4.934,1.427,0.214,-0.001,0.0,0.002,0.002
5112008,1539,1,1,3,1,100,28.547,40,100.0,100.0,1,1,1431.332,220.205,0.011,13.368,0,80,55,1.4,2145.25,2109.559,614.601,2141.418,55.255,60.282,71.235,60.265,52.547,1.372,2.749,0.498,76.609,61.251,52.365,28.888,59.138,59.576,78.603,73.684,80.35,41.493,54.66,44.081,-10.82,42.844,54.969,72.688,71.438,55.5,56.344,0.0,0,72,70,1000,200,0.352,371.0,71.5,71.688,0.014,72.125,71.938,55.625,56.188,0.0,57.438,72,70,1000,200,0.411,703.5,75.563,75.313,0.028,71.75,69.688,55.875,56.813,0.0,62.625,72,70,1000,200,0.282,580.5,74.813,74.375,0.034,72.0,69.875,56.188,57.438,0.0,53.875,72,70,1000,200,0.203,492.5,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.933,12.074,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,522.0,525.0,523.0,-0.004,2.628,0.0,4.797,1.431,0.22,0.0,0.001,0.002,0.002
5112008,1540,1,1,3,1,100,28.866,40,100.0,100.0,1,1,1400.879,217.862,0.011,13.398,0,80,55,1.4,2152.0,2097.794,617.79,2136.149,55.255,60.069,71.34,60.159,52.654,1.379,2.72,0.48,76.603,61.293,47.569,28.748,58.542,59.254,78.529,73.471,80.276,41.566,54.66,44.299,-10.828,38.813,49.875,72.688,71.438,55.688,56.344,0.0,0,72,70,1000,200,0.355,372.75,71.438,71.688,0.014,72.125,72.125,55.75,56.188,0.0,57.656,72,70,1000,200,0.406,697.0,75.563,75.563,0.028,71.75,69.688,55.969,56.813,0.0,61.906,72,70,1000,200,0.283,582.5,74.813,74.375,0.034,71.938,69.813,56.188,57.438,0.0,53.625,72,70,1000,200,0.204,494.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.938,12.092,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,521.0,525.0,523.0,-0.004,2.796,0.0,5.077,1.401,0.218,-0.001,0.0,0.002,0.002
5112008,1541,1,1,3,1,100,28.69,40,100.0,100.0,1,1,1412.592,214.348,0.011,13.412,0,80,55,1.4,2152.0,2089.397,605.03,2133.923,55.148,59.963,71.445,60.054,52.44,1.398,2.753,0.469,76.608,61.287,48.158,28.468,58.373,58.931,78.455,73.684,80.202,41.566,54.451,44.299,-10.82,39.625,50.156,72.688,71.438,55.5,56.25,0.0,0,72,70,1000,200,0.358,374.0,71.438,71.688,0.014,72.0,72.125,55.625,56.188,0.0,57.563,72,70,1000,200,0.409,700.0,75.563,75.313,0.029,71.75,69.688,55.875,56.813,0.0,61.469,72,70,1000,200,0.274,577.5,74.875,74.375,0.026,71.938,69.813,56.188,57.438,0.0,53.938,72,70,1000,200,0.197,486.75,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.94,12.09,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,521.0,525.0,523.0,-0.004,2.845,0.0,5.082,1.413,0.214,-0.001,0.001,0.002,0.002
5112008,1542,1,1,3,1,100,28.855,40,100.0,100.0,1,1,1414.934,215.52,0.011,13.354,0,80,55,1.4,2138.0,2099.474,613.007,2131.767,55.04,59.857,71.445,59.948,52.226,1.391,2.728,0.458,76.598,61.286,46.476,27.991,58.451,59.039,78.455,73.471,80.202,41.126,54.242,44.008,-10.82,38.156,48.375,72.625,71.5,55.5,56.25,0.0,0,72,70,1000,200,0.357,373.25,71.438,71.875,0.014,72.25,72.0,55.625,56.188,0.0,56.75,72,70,1000,200,0.409,698.5,75.563,75.313,0.029,71.875,69.688,55.875,56.813,0.0,60.813,72,70,1000,200,0.277,578.0,74.875,74.375,0.031,72.0,69.813,56.188,57.438,0.0,53.5,72,70,1000,200,0.2,488.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.946,12.1,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,303.75,521.5,525.0,523.0,-0.004,2.934,0.0,5.337,1.415,0.216,-0.001,0.001,0.002,0.002
5112008,1543,1,1,3,1,100,28.945,40,100.0,100.0,1,1,1412.592,214.348,0.011,13.324,0,80,55,1.4,2139.5,2111.241,608.221,2138.66,55.04,60.069,71.34,60.054,52.226,1.375,2.746,0.48,76.639,61.282,48.888,27.739,58.594,59.254,78.381,73.471,80.202,40.54,54.242,43.571,-10.82,40.125,50.469,72.5,71.625,55.406,56.25,0.0,0,72,70,1000,200,0.355,372.75,71.438,71.688,0.014,72.313,71.938,55.625,56.094,0.0,56.844,72,70,1000,200,0.421,711.0,75.563,75.313,0.029,71.75,69.75,55.875,56.813,0.0,60.75,72,70,1000,200,0.283,583.0,74.813,74.375,0.037,72.0,69.813,56.188,57.438,0.0,53.5,72,70,1000,200,0.198,487.0,74.813,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.943,12.095,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.0,523.0,-0.004,2.947,0.0,5.601,1.413,0.214,-0.001,0.001,0.002,0.002
5112008,1544,1,1,3,1,100,29.012,40,100.0,100.0,1,1,1407.906,213.177,0.011,13.354,0,80,55,1.4,2151.25,2121.335,609.817,2142.426,55.04,60.069,71.34,60.159,52.226,1.383,2.72,0.469,76.666,61.314,50.262,27.683,58.613,59.361,78.455,73.684,80.128,40.467,54.242,43.425,-10.82,40.781,51.938,72.938,71.563,55.406,56.25,0.0,0,72,70,1000,200,0.355,372.5,71.438,71.563,0.014,72.313,72.0,55.625,56.188,0.0,58.25,72,70,1000,200,0.419,710.0,75.813,75.313,0.029,71.875,69.75,55.875,56.813,0.0,60.5,72,70,1000,200,0.285,580.5,74.875,74.375,0.037,72.0,69.813,56.188,57.438,0.0,54.219,72,70,1000,200,0.197,486.0,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.949,12.089,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,521.0,525.0,523.0,-0.004,2.868,0.0,5.478,1.408,0.213,0.0,0.002,0.003,0.002
5112008,1545,1,1,3,1,100,28.801,40,100.0,100.0,1,1,1400.879,216.691,0.011,13.441,0,80,55,1.4,2150.75,2116.287,619.383,2147.474,54.932,60.069,71.34,60.054,52.012,1.402,2.742,0.472,76.696,61.309,50.43,27.683,58.373,59.146,78.307,73.365,80.128,40.247,54.138,43.207,-10.82,41.125,52.625,72.625,71.625,55.281,56.25,0.0,0,72,70,1000,200,0.355,372.75,71.438,71.688,0.014,72.125,72.125,55.531,56.094,0.0,58.0,72,70,1000,200,0.426,715.5,75.5,75.313,0.029,71.875,69.688,55.656,57.0,0.0,61.156,72,70,1000,200,0.279,574.0,74.875,74.375,0.037,72.0,69.813,56.188,57.438,0.0,54.313,72,70,1000,200,0.197,486.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.946,12.079,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,303.75,521.0,525.0,523.0,-0.004,2.864,0.0,5.518,1.401,0.217,-0.001,0.001,0.003,0.002
5112008,1546,1,1,3,1,100,28.723,40,100.0,100.0,1,1,1423.133,212.006,0.011,13.339,0,80,55,1.4,2150.0,2092.755,609.817,2134.643,54.825,59.963,71.34,60.054,52.012,1.41,2.735,0.469,76.657,61.326,48.383,27.851,58.289,59.039,78.307,73.365,80.128,40.247,54.033,43.134,-10.82,39.188,51.406,72.688,71.563,55.281,56.125,0.0,0,72,70,1000,200,0.369,379.5,71.438,71.688,0.014,72.25,72.188,55.344,55.906,0.0,58.25,72,70,1000,200,0.416,703.5,75.5,75.313,0.029,71.75,69.75,55.625,56.719,0.0,61.438,72,70,1000,200,0.267,566.0,74.875,74.375,0.034,72.0,69.813,56.094,57.438,0.0,53.969,72,70,1000,200,0.2,489.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.949,12.092,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.75,522.0,525.0,523.0,-0.004,2.793,0.0,5.341,1.423,0.212,-0.001,0.001,0.002,0.002
5112008,1547,1,1,3,1,100,28.034,40,100.0,100.0,1,1,1426.647,215.52,0.011,13.354,0,80,55,1.4,2143.0,2112.923,609.817,2149.389,54.717,59.645,71.235,59.842,51.798,1.406,2.728,0.454,76.693,61.365,48.299,27.879,57.959,58.609,78.233,73.577,80.054,40.174,53.825,43.061,-10.82,39.375,50.594,72.5,71.625,55.188,55.938,0.0,0,72,70,1000,200,0.369,380.0,71.438,71.688,0.014,72.313,72.188,55.219,55.906,0.0,58.063,72,70,1000,200,0.426,714.5,75.5,75.313,0.029,71.875,69.75,55.5,56.594,0.0,61.313,72,70,1000,200,0.274,571.0,74.813,74.375,0.034,71.813,69.813,56.094,57.344,0.0,53.406,72,70,1000,200,0.199,488.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.94,12.092,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.0,523.0,-0.004,2.824,0.0,5.347,1.427,0.216,-0.001,0.001,0.002,0.002
5112008,1548,1,1,3,1,100,27.721,40,100.0,100.0,1,1,1447.731,209.663,0.011,13.398,0,80,55,1.4,2151.75,2104.516,603.433,2139.211,54.717,59.857,71.34,59.842,51.69,1.41,2.749,0.472,76.699,61.37,53.936,27.879,58.198,59.039,78.307,73.365,79.981,40.027,53.825,42.988,-10.82,44.219,56.063,72.938,71.625,55.188,55.875,0.0,0,72,70,1000,200,0.372,381.25,71.438,71.563,0.014,72.313,72.125,55.219,55.781,0.0,59.344,72,70,1000,200,0.427,714.0,75.5,75.313,0.029,71.75,69.75,55.5,56.594,0.0,61.563,72,70,1000,200,0.27,568.0,74.75,74.375,0.035,71.813,69.875,55.906,57.344,0.0,53.094,72,70,1000,200,0.199,488.5,74.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.93,12.076,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,303.75,521.5,525.0,523.0,-0.004,2.875,0.0,5.503,1.448,0.21,0.0,0.001,0.002,0.002
5112008,1549,1,1,3,1,100,27.066,40,100.0,100.0,1,1,1400.879,219.034,0.011,13.368,0,80,55,1.4,2158.0,2102.835,603.433,2141.789,54.717,60.069,71.34,60.159,51.69,1.383,2.746,0.461,76.695,61.357,50.626,28.047,58.347,59.146,78.233,73.577,80.054,39.954,53.929,42.916,-10.82,41.156,53.125,72.5,71.625,55.188,55.875,0.0,0,72,70,1000,200,0.374,382.25,71.313,71.563,0.014,72.438,72.0,55.219,55.781,0.0,58.625,72,70,1000,200,0.432,717.5,75.5,75.313,0.029,71.75,69.688,55.5,56.594,0.0,61.344,72,70,1000,200,0.264,562.0,74.813,74.375,0.031,71.938,69.875,55.906,57.281,0.0,53.0,72,70,1000,200,0.193,481.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.924,12.065,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,304.0,521.0,525.5,523.0,-0.004,2.833,0.0,5.492,1.401,0.219,-0.001,0.001,0.002,0.002
5112008,1550,1,1,3,1,100,26.743,40,100.0,100.0,1,1,1424.305,214.348,0.011,13.295,0,80,55,1.4,2152.25,2102.835,606.625,2144.095,54.61,59.857,71.235,59.948,51.69,1.394,2.728,0.472,76.725,61.387,52.449,28.159,58.309,59.039,78.233,73.471,80.054,39.954,53.929,42.77,-10.82,42.344,54.781,72.438,71.625,55.094,55.875,0.0,0,72,70,1000,200,0.372,380.75,71.438,71.563,0.014,72.438,72.0,55.125,55.688,0.0,59.281,72,70,1000,200,0.444,728.0,75.5,75.313,0.029,71.75,69.688,55.5,56.594,0.0,60.938,72,70,1000,200,0.262,564.0,74.813,74.375,0.034,71.813,69.875,55.781,57.281,0.0,53.813,72,70,1000,200,0.193,480.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.921,12.065,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,304.0,522.0,525.5,523.0,-0.004,2.679,0.0,5.193,1.424,0.214,0.0,0.001,0.002,0.002
5112008,1551,1,1,3,1,100,26.351,40,100.0,100.0,1,1,1413.763,210.835,0.011,13.339,0,80,55,1.4,2156.25,2104.516,609.817,2137.888,54.502,59.963,71.235,60.054,51.476,1.406,2.756,0.461,76.727,61.384,52.393,28.271,58.399,59.039,78.159,73.259,79.981,39.881,53.72,42.843,-10.82,42.375,54.844,72.688,71.75,55.094,55.75,0.0,0,72,70,1000,200,0.372,381.0,71.313,71.688,0.014,72.438,72.125,55.125,55.688,0.0,59.313,72,70,1000,200,0.442,728.5,75.5,75.313,0.029,71.75,69.688,55.5,56.531,0.0,61.031,72,70,1000,200,0.261,559.0,74.813,74.375,0.038,71.813,69.875,55.781,57.281,0.0,52.594,72,70,1000,200,0.193,481.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.065,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,522.0,525.0,523.0,-0.004,2.855,0.0,5.481,1.414,0.211,-0.001,0.001,0.002,0.002
5112008,1552,1,1,3,1,100,25.679,40,100.0,100.0,1,1,1424.305,217.862,0.021,13.368,0,80,55,1.4,2150.5,2097.794,613.007,2135.516,54.502,60.282,71.34,60.159,51.583,1.406,2.738,0.458,76.718,61.381,52.001,28.468,58.691,59.468,78.159,73.259,79.907,39.661,53.825,42.697,-10.82,41.75,55.063,72.5,71.813,55.094,55.875,0.0,0,72,70,1000,200,0.374,382.0,71.438,71.688,0.014,72.313,72.0,55.125,55.688,0.0,59.625,72,70,1000,200,0.444,730.0,75.5,75.25,0.029,71.75,69.75,55.5,56.594,0.0,59.875,72,70,1000,200,0.262,560.0,74.813,74.25,0.038,72.0,69.875,55.781,57.281,0.0,53.188,72,70,1000,200,0.187,474.25,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.937,12.077,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,539.0,537.0,303.75,522.5,525.0,523.0,-0.007,2.865,0.0,5.63,1.424,0.218,-0.001,0.001,0.003,0.002
5112008,1553,1,1,3,1,100,25.707,40,100.0,100.0,1,1,1427.819,215.52,0.011,13.339,0,80,55,1.4,2149.75,2112.923,605.03,2149.038,54.717,60.175,71.235,60.265,51.798,1.391,2.746,0.461,76.742,61.387,52.309,28.608,58.626,59.361,78.085,73.259,79.981,39.734,53.929,42.77,-10.82,42.375,54.906,72.5,71.813,55.094,55.75,0.0,0,72,70,1000,200,0.37,381.0,71.313,71.688,0.014,72.25,71.938,55.125,55.688,0.0,60.031,72,70,1000,200,0.457,738.5,75.5,75.313,0.029,71.75,69.75,55.5,56.531,0.0,60.781,72,70,1000,200,0.259,555.5,74.813,74.375,0.03,71.938,69.875,55.781,57.188,0.0,53.125,72,70,1000,200,0.192,479.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.927,12.072,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,521.0,525.0,523.0,-0.004,2.853,0.0,5.618,1.428,0.216,-0.001,0.001,0.002,0.002
5112008,1554,1,1,3,1,100,25.138,40,100.0,100.0,1,1,1431.332,214.348,0.011,13.383,0,80,55,1.4,2155.0,2104.516,609.817,2146.68,54.61,60.175,71.34,60.265,51.69,1.387,2.749,0.469,76.734,61.387,54.777,28.776,58.808,59.468,78.159,73.471,79.981,39.661,53.825,42.697,-10.82,44.781,56.938,72.5,71.875,55.094,55.75,0.0,0,72,70,1000,200,0.371,381.5,71.438,71.688,0.014,72.25,72.0,55.125,55.594,0.0,59.844,72,70,1000,200,0.448,732.0,75.375,75.313,0.029,71.75,69.75,55.5,56.531,0.0,60.344,72,70,1000,200,0.259,557.0,74.813,74.25,0.035,71.938,69.813,55.781,57.188,0.0,52.594,72,70,1000,200,0.193,481.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.94,12.076,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,522.0,525.5,523.0,-0.004,2.869,0.0,5.636,1.431,0.214,-0.001,0.0,0.003,0.002
5112008,1555,1,1,3,1,100,24.741,40,100.0,100.0,1,1,1439.532,215.52,0.011,13.383,0,80,55,1.4,2154.25,2097.794,603.433,2137.745,54.61,60.175,71.34,60.265,51.69,1.417,2.76,0.472,76.731,61.385,51.047,28.832,58.704,59.254,78.159,73.259,79.907,39.588,53.929,42.624,-10.82,41.094,53.688,72.5,71.875,54.906,55.75,0.0,0,72,70,1000,200,0.375,382.75,71.438,71.688,0.014,72.25,71.875,55.031,55.594,0.0,58.625,72,70,1000,200,0.454,738.0,75.375,75.313,0.029,71.75,69.75,55.5,56.531,0.0,59.875,72,70,1000,200,0.261,555.5,74.813,74.25,0.034,71.938,69.813,55.781,57.281,0.0,53.594,72,70,1000,200,0.185,472.5,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.938,12.072,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,522.0,525.0,523.0,-0.004,2.833,0.0,5.637,1.44,0.216,-0.001,0.0,0.003,0.002
5112008,1556,1,1,3,1,100,24.333,40,100.0,100.0,1,1,1433.675,220.205,0.011,13.324,0,80,55,1.4,2152.75,2104.516,617.79,2143.459,54.61,60.282,71.235,60.265,51.69,1.394,2.738,0.483,76.706,61.384,52.814,28.86,58.859,59.468,78.085,73.471,79.833,39.661,53.72,42.624,-10.82,42.563,55.531,72.5,71.938,54.906,55.75,0.0,0,72,70,1000,200,0.375,382.0,71.438,71.688,0.014,72.25,72.063,55.125,55.594,0.0,59.438,72,70,1000,200,0.455,737.5,75.5,75.313,0.029,71.688,69.75,55.375,56.531,0.0,60.031,72,70,1000,200,0.253,554.0,74.813,74.375,0.036,72.0,69.75,55.719,57.188,0.0,52.531,72,70,1000,200,0.193,478.5,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.085,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,303.75,522.5,525.0,523.0,-0.004,2.808,0.0,5.477,1.434,0.22,-0.001,0.001,0.002,0.001
5112008,1557,1,1,3,1,100,23.906,40,100.0,100.0,1,1,1443.046,217.862,0.011,13.354,0,80,55,1.4,2147.75,2119.652,609.817,2148.611,54.61,60.388,71.235,60.37,51.69,1.402,2.735,0.48,76.719,61.374,50.879,28.916,58.73,59.468,78.085,73.259,79.907,39.588,53.929,42.551,-10.82,41.156,53.625,72.625,71.938,54.906,55.656,0.0,0,72,70,1000,200,0.383,387.0,71.313,71.563,0.014,72.313,72.063,55.125,55.594,0.0,60.563,72,70,1000,200,0.455,737.5,75.5,75.25,0.029,71.75,69.75,55.375,56.531,0.0,59.781,72,70,1000,200,0.252,551.5,74.813,74.25,0.034,71.938,69.813,55.781,57.281,0.0,53.125,72,70,1000,200,0.192,479.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.929,12.059,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,539.5,537.0,303.75,522.5,525.0,523.0,-0.004,2.759,0.0,5.489,1.443,0.218,-0.001,0.001,0.003,0.002
