DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1558,1,1,3,1,100,23.463,40,100.0,100.0,1,1,1437.189,216.691,0.011,13.354,0,80,55,1.4,2156.75,2131.438,611.412,2176.643,54.61,60.282,71.34,60.37,51.798,1.379,2.753,0.472,76.757,61.415,52.309,28.888,58.581,59.361,78.085,73.365,79.907,39.588,53.929,42.551,-10.82,41.688,54.906,72.438,72.0,54.906,55.75,0.0,0,72,70,1000,200,0.382,386.0,71.313,71.688,0.014,72.25,71.938,55.125,55.594,0.0,59.719,72,70,1000,200,0.468,748.5,75.375,75.25,0.029,71.75,69.813,55.375,56.531,0.0,59.281,72,70,1000,200,0.254,552.0,74.813,74.25,0.034,71.938,69.813,55.781,57.188,0.0,52.344,72,70,1000,200,0.192,479.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.943,12.081,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.5,537.0,303.75,522.5,525.5,523.0,-0.004,2.759,0.0,5.489,1.437,0.217,-0.001,0.001,0.003,0.002
5112008,1559,1,1,3,1,100,23.006,40,100.0,100.0,1,1,1407.906,216.691,0.011,13.295,0,80,55,1.4,2155.25,2087.719,608.221,2137.851,54.61,60.069,71.129,60.159,51.69,1.41,2.767,0.45,76.732,61.404,53.066,28.804,58.263,59.254,78.011,73.471,79.759,39.514,53.929,42.479,-10.82,42.281,55.5,72.5,72.125,54.906,55.75,0.0,0,72,70,1000,200,0.388,388.75,71.313,71.563,0.014,72.313,72.0,55.031,55.594,0.0,60.469,72,70,1000,200,0.459,740.0,75.375,75.25,0.028,71.75,69.75,55.375,56.531,0.0,60.094,72,70,1000,200,0.245,542.5,74.813,74.375,0.034,71.938,69.813,55.719,57.188,0.0,53.438,72,70,1000,200,0.184,471.25,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.074,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,539.5,537.0,304.0,522.0,525.0,523.0,-0.004,2.735,0.0,5.469,1.408,0.217,-0.001,0.001,0.002,0.001
5112008,1600,1,1,3,1,100,22.285,40,100.0,100.0,1,1,1418.448,216.691,0.011,13.354,0,80,55,1.4,2159.25,2111.241,613.007,2164.25,54.502,60.069,71.34,60.159,51.69,1.394,2.749,0.483,76.754,61.408,50.654,28.804,58.185,59.146,78.011,73.365,79.833,39.441,53.72,42.479,-10.82,40.969,53.281,72.438,72.563,54.781,55.656,0.0,0,72,70,1000,200,0.384,387.5,71.313,71.563,0.014,72.125,72.063,55.031,55.594,0.0,59.906,72,70,1000,200,0.476,752.0,75.375,75.25,0.029,71.75,69.813,55.375,56.531,0.0,59.5,72,70,1000,200,0.249,543.0,74.813,74.375,0.036,71.938,69.875,55.719,57.188,0.0,52.75,72,70,1000,200,0.188,473.75,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.067,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.5,537.0,304.0,522.0,525.5,523.0,-0.004,2.841,0.0,5.628,1.418,0.217,-0.001,0.001,0.002,0.002
5112008,1601,1,1,3,1,100,22.005,40,100.0,100.0,1,1,1418.448,214.348,0.011,13.281,0,80,55,1.4,2148.0,2111.241,613.007,2151.963,54.61,59.857,71.235,60.054,51.583,1.394,2.756,0.472,76.754,61.406,51.384,28.692,58.289,59.039,77.937,73.152,79.759,39.514,53.616,42.406,-10.82,41.563,53.719,72.313,72.813,54.781,55.656,0.0,0,72,70,1000,200,0.385,388.0,71.438,71.563,0.014,72.25,72.063,55.031,55.594,0.0,60.438,72,70,1000,200,0.459,742.0,75.375,75.25,0.029,71.688,69.813,55.281,56.531,0.0,59.5,72,70,1000,200,0.248,541.0,74.813,74.25,0.038,72.0,69.875,55.719,57.188,0.0,52.719,72,70,1000,200,0.192,480.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.076,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,522.5,525.0,523.0,-0.004,2.724,0.0,5.328,1.418,0.214,0.0,0.001,0.003,0.001
5112008,1602,1,1,3,1,100,21.008,40,100.0,100.0,1,1,1431.332,214.348,0.021,13.383,0,80,55,1.4,2145.0,2092.755,603.433,2140.528,54.394,59.963,71.235,60.159,51.583,1.421,2.731,0.469,76.753,61.402,51.103,28.664,58.302,59.254,77.864,73.152,79.685,39.368,53.72,42.26,-10.82,41.0,53.813,72.438,73.313,54.906,55.656,0.0,0,72,70,1000,200,0.389,390.5,71.438,71.688,0.014,72.125,71.938,55.031,55.469,0.0,61.281,72,70,1000,200,0.463,744.0,75.375,75.25,0.029,71.75,69.813,55.281,56.438,0.0,59.5,72,70,1000,200,0.244,539.0,74.813,74.25,0.038,71.938,69.875,55.719,56.969,0.0,53.656,72,70,1000,200,0.182,466.5,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.072,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,523.0,525.0,523.0,-0.008,2.697,0.0,5.37,1.431,0.214,-0.001,0.001,0.003,0.002
5112008,1603,1,1,3,1,100,20.905,40,100.0,100.0,1,1,1441.874,212.006,0.011,13.339,0,80,55,1.4,2148.25,2112.923,605.03,2147.737,54.61,60.069,71.34,60.054,51.69,1.406,2.753,0.465,76.749,61.399,50.823,28.664,58.121,59.254,77.937,73.152,79.685,39.441,53.72,42.26,-10.82,41.219,53.469,72.438,73.813,54.906,55.656,0.0,0,72,70,1000,200,0.385,388.25,71.313,71.688,0.014,72.25,71.875,55.031,55.469,0.0,59.781,72,70,1000,200,0.478,757.5,75.375,75.25,0.029,71.75,69.875,55.375,56.531,0.0,58.719,72,70,1000,200,0.249,543.0,74.813,74.375,0.03,71.938,69.938,55.719,57.188,0.0,53.438,72,70,1000,200,0.183,467.0,74.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,522.0,525.5,523.0,-0.004,2.633,0.0,5.217,1.442,0.212,-0.001,0.001,0.002,0.002
5112008,1604,1,1,3,1,100,20.164,40,100.0,100.0,1,1,1439.532,214.348,0.011,13.383,0,80,55,1.4,2149.0,2114.605,605.03,2151.505,54.502,59.963,71.235,60.054,51.583,1.417,2.731,0.461,76.721,61.387,49.673,28.524,58.289,59.039,78.011,73.152,79.759,39.368,53.825,42.187,-10.82,40.344,52.469,72.438,73.938,54.906,55.656,0.0,0,72,70,1000,200,0.38,385.5,71.313,71.688,0.014,72.25,71.75,55.031,55.594,0.0,60.469,72,70,1000,200,0.479,759.5,75.375,75.25,0.029,71.688,69.938,55.5,56.438,0.0,58.563,72,70,1000,200,0.248,543.0,74.813,74.25,0.034,72.0,70.0,55.719,56.969,0.0,53.313,72,70,1000,200,0.183,468.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.943,12.079,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.5,523.0,-0.004,2.61,0.0,5.234,1.44,0.214,-0.001,0.001,0.003,0.002
5112008,1605,1,1,3,1,100,19.648,40,100.0,100.0,1,1,1417.277,216.691,0.011,13.383,0,80,55,1.4,2154.5,2112.923,609.817,2149.756,54.502,59.857,71.445,60.054,51.69,1.394,2.735,0.469,76.713,61.365,49.168,28.384,58.056,58.931,77.937,73.365,79.759,39.368,54.033,42.114,-10.82,39.594,51.469,72.125,73.75,54.906,55.656,0.0,0,72,70,1000,200,0.388,389.0,71.313,71.563,0.014,72.125,71.813,55.031,55.469,0.0,60.438,72,70,1000,200,0.482,760.0,75.375,75.25,0.029,71.688,69.875,55.375,56.188,0.0,58.813,72,70,1000,200,0.236,531.5,74.75,74.375,0.034,71.938,70.0,55.625,56.969,0.0,52.594,72,70,1000,200,0.187,475.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.07,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.5,537.0,303.75,523.0,525.5,523.0,-0.004,2.506,0.0,5.099,1.417,0.217,-0.001,0.001,0.002,0.002
5112008,1606,1,1,3,1,100,19.457,40,100.0,100.0,1,1,1420.791,210.835,0.011,13.339,0,80,55,1.4,2147.5,2086.04,609.817,2128.336,54.61,59.857,71.34,59.948,51.905,1.429,2.753,0.458,76.641,61.339,51.468,28.271,58.147,59.039,77.864,73.046,79.685,39.368,54.033,42.114,-10.82,41.094,53.625,72.313,73.688,54.906,55.75,0.0,0,72,70,1000,200,0.39,389.25,71.313,71.563,0.014,72.25,71.875,55.125,55.594,0.0,60.813,72,70,1000,200,0.475,753.5,75.375,75.125,0.029,71.688,69.938,55.5,56.531,0.0,59.063,72,70,1000,200,0.23,524.0,74.75,74.25,0.034,71.938,70.063,55.719,57.188,0.0,52.969,72,70,1000,200,0.184,469.75,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.94,12.07,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.5,537.0,303.75,523.0,525.5,523.0,-0.004,2.498,0.0,5.082,1.421,0.211,-0.001,0.001,0.002,0.001
5112008,1607,1,1,3,1,100,19.343,40,100.0,100.0,1,1,1418.448,213.177,0.011,13.398,0,80,55,1.4,2135.5,2087.719,597.045,2129.696,54.717,59.963,71.34,60.054,52.012,1.421,2.731,0.465,76.569,61.295,52.253,28.271,58.451,59.254,77.864,73.046,79.611,39.221,54.347,41.896,-10.82,41.719,54.313,72.125,73.938,55.094,55.75,0.0,0,72,70,1000,200,0.384,387.75,71.313,71.563,0.014,72.313,71.938,55.031,55.594,0.0,60.219,72,70,1000,200,0.484,761.0,75.25,75.25,0.029,71.688,69.938,55.5,56.531,0.0,59.156,72,70,1000,200,0.226,522.0,74.813,74.375,0.036,71.938,69.938,55.719,57.188,0.0,53.688,72,70,1000,200,0.18,465.25,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.935,12.074,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,523.0,525.5,523.0,-0.004,2.369,0.0,4.972,1.418,0.213,-0.001,0.0,0.002,0.002
5112008,1608,1,1,3,1,100,19.613,40,100.0,100.0,1,1,1411.42,216.691,0.011,13.31,0,80,55,1.4,2145.75,2084.362,613.007,2119.697,54.932,60.175,71.34,60.159,52.226,1.406,2.724,0.458,76.584,61.297,50.066,28.468,58.529,59.361,77.79,73.046,79.611,39.221,54.66,41.969,-10.82,40.406,52.25,72.438,74.188,55.188,55.875,0.0,0,72,70,1000,200,0.387,388.5,71.313,71.563,0.014,72.438,71.938,55.219,55.688,0.0,61.094,72,70,1000,200,0.487,762.5,75.25,75.25,0.028,71.688,70.0,55.5,56.594,0.0,58.781,72,70,1000,200,0.225,523.5,74.75,74.25,0.032,71.938,69.938,55.781,57.188,0.0,53.031,72,70,1000,200,0.184,468.0,74.688,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.081,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.5,525.5,523.0,-0.004,2.369,0.0,5.075,1.411,0.217,-0.001,0.0,0.002,0.002
5112008,1609,1,1,3,1,100,19.794,40,100.0,100.0,1,1,1419.619,219.034,0.011,13.354,0,80,55,1.4,2143.5,2106.197,614.601,2147.366,55.04,60.069,71.34,60.159,52.333,1.368,2.742,0.472,76.625,61.283,46.055,28.327,58.425,59.146,77.79,73.046,79.611,39.221,54.66,41.969,-10.82,37.938,48.688,72.438,74.438,55.281,55.938,0.0,0,72,70,1000,200,0.381,386.0,71.313,71.563,0.014,72.313,72.0,55.344,55.781,0.0,62.281,72,70,1000,200,0.49,766.5,75.25,75.25,0.029,71.625,70.063,55.625,56.594,0.0,58.406,72,70,1000,200,0.229,521.0,74.75,74.25,0.028,71.938,70.0,55.781,57.188,0.0,52.375,72,70,1000,200,0.19,477.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.929,12.073,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,521.5,525.5,523.0,-0.004,2.377,0.0,5.091,1.42,0.219,-0.001,0.0,0.002,0.002
5112008,1610,1,1,3,1,100,19.818,40,100.0,100.0,1,1,1419.619,214.348,0.011,13.398,0,80,55,1.4,2141.75,2117.97,611.412,2141.762,55.04,59.963,71.34,60.054,52.333,1.364,2.72,0.476,76.645,61.3,46.812,27.963,58.451,59.146,77.79,73.046,79.611,39.148,54.556,41.896,-10.82,38.719,49.0,72.313,74.438,55.188,55.938,0.0,0,72,70,1000,200,0.395,392.25,71.313,71.563,0.014,72.438,72.0,55.344,55.781,0.0,62.031,72,70,1000,200,0.493,766.5,75.25,75.125,0.028,71.688,70.188,55.625,56.719,0.0,57.875,72,70,1000,200,0.228,523.5,74.75,74.25,0.035,72.0,69.938,55.906,57.188,0.0,53.031,72,70,1000,200,0.186,473.25,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.059,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,522.5,525.5,523.0,-0.004,2.39,0.0,5.108,1.42,0.214,-0.001,0.001,0.003,0.002
5112008,1611,1,1,3,1,100,20.068,40,100.0,100.0,1,1,1440.703,219.034,0.011,13.324,0,80,55,1.4,2155.25,2104.516,613.007,2142.249,55.148,59.963,71.34,60.054,52.44,1.394,2.738,0.48,76.67,61.34,48.158,27.823,58.477,59.254,77.716,73.046,79.537,39.148,54.556,41.823,-10.82,39.375,50.344,72.5,74.75,55.281,55.938,0.0,0,72,70,1000,200,0.397,393.75,71.313,71.563,0.014,72.125,71.938,55.344,55.781,0.0,62.531,72,70,1000,200,0.502,777.5,75.25,75.125,0.029,71.75,70.188,55.656,56.719,0.0,58.781,72,70,1000,200,0.225,517.5,74.75,74.25,0.035,71.938,69.938,55.906,57.281,0.0,53.781,72,70,1000,200,0.181,466.0,74.563,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.082,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,522.0,525.5,523.0,-0.004,2.313,0.0,4.945,1.441,0.219,-0.001,0.001,0.003,0.001
5112008,1612,1,1,3,1,100,20.181,40,100.0,100.0,1,1,1397.365,216.691,0.021,13.368,0,80,55,1.4,2152.5,2106.197,598.643,2136.195,55.148,60.069,71.34,60.159,52.333,1.394,2.753,0.45,76.66,61.357,48.411,27.711,58.626,59.254,77.79,73.046,79.537,39.075,54.66,41.823,-10.82,39.813,50.469,72.313,75.25,55.281,55.938,0.0,0,72,70,1000,200,0.401,396.25,71.063,71.563,0.014,72.125,71.688,55.344,55.781,0.0,63.063,72,70,1000,200,0.49,765.5,75.25,75.125,0.029,71.688,70.313,55.656,56.719,0.0,58.344,72,70,1000,200,0.224,518.5,74.75,74.25,0.034,71.938,69.938,55.906,57.344,0.0,53.094,72,70,1000,200,0.181,465.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.077,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.5,537.0,303.75,522.5,525.5,523.0,-0.008,2.357,0.0,5.097,1.397,0.217,-0.001,0.001,0.002,0.002
5112008,1613,1,1,3,1,100,20.012,40,100.0,100.0,1,1,1399.707,217.862,0.011,13.295,0,80,55,1.4,2147.5,2107.878,613.007,2128.471,55.04,59.857,71.34,60.054,52.333,1.391,2.731,0.447,76.662,61.328,47.906,27.627,58.276,58.931,77.716,73.046,79.464,38.928,54.556,41.75,-10.828,39.625,50.063,72.313,75.813,55.281,55.938,0.0,0,72,70,1000,200,0.397,394.0,71.313,71.563,0.014,72.313,71.688,55.344,55.781,0.0,62.063,72,70,1000,200,0.503,775.5,75.25,75.125,0.029,71.75,70.313,55.656,56.719,0.0,58.344,72,70,1000,200,0.219,510.75,74.75,74.25,0.036,72.0,69.938,56.094,57.344,0.0,53.5,72,70,1000,200,0.179,462.5,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.081,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,303.75,522.5,525.5,523.0,-0.004,2.401,0.0,5.206,1.4,0.218,-0.001,0.001,0.003,0.002
5112008,1614,1,1,3,1,100,19.837,40,100.0,100.0,1,1,1428.99,215.52,0.011,13.31,0,80,55,1.4,2147.0,2116.287,614.601,2141.129,54.932,60.069,71.445,60.054,52.226,1.387,2.728,0.461,76.662,61.33,52.618,27.655,58.425,59.254,77.716,72.94,79.537,39.002,54.451,41.75,-10.82,43.063,54.406,72.125,76.313,55.281,55.938,0.0,0,72,70,1000,200,0.399,394.25,71.313,71.438,0.014,72.313,71.75,55.344,55.781,0.0,63.125,72,70,1000,200,0.502,775.0,75.25,75.125,0.028,71.75,70.438,55.656,56.813,0.0,58.125,72,70,1000,200,0.217,508.25,74.75,74.25,0.034,71.938,69.938,55.906,57.344,0.0,52.813,72,70,1000,200,0.184,470.25,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.941,12.07,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.5,537.0,303.75,522.0,525.5,523.0,-0.004,2.368,0.0,5.075,1.429,0.216,0.0,0.001,0.002,0.002
5112008,1615,1,1,3,1,100,20.077,40,100.0,100.0,1,1,1426.647,214.348,0.011,13.354,0,80,55,1.4,2152.25,2111.241,608.221,2145.487,55.04,60.175,71.34,60.265,52.333,1.402,2.738,0.472,76.667,61.334,49.757,27.935,58.6,59.361,77.716,72.94,79.537,39.002,54.556,41.75,-10.82,41.188,52.469,72.438,76.688,55.406,55.938,0.0,0,72,70,1000,200,0.4,395.0,71.313,71.563,0.014,72.438,71.75,55.344,55.906,0.0,63.375,72,70,1000,200,0.505,779.0,75.25,75.125,0.029,71.75,70.5,55.656,56.813,0.0,57.969,72,70,1000,200,0.22,514.0,74.75,74.25,0.034,71.938,70.0,56.094,57.344,0.0,53.125,72,70,1000,200,0.181,464.75,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.958,12.082,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,522.0,525.5,523.0,-0.004,2.359,0.0,5.092,1.427,0.214,-0.001,0.001,0.002,0.002
5112008,1616,1,1,3,1,100,20.15,40,100.0,100.0,1,1,1427.819,216.691,0.011,13.31,0,80,55,1.4,2152.75,2117.97,600.24,2152.588,55.04,60.175,71.34,60.265,52.333,1.372,2.742,0.436,76.744,61.379,49.953,28.047,58.626,59.361,77.642,72.94,79.464,38.928,54.765,41.75,-10.82,40.313,52.344,72.438,76.938,55.281,55.938,0.0,0,72,70,1000,200,0.395,393.0,71.063,71.563,0.014,72.438,71.75,55.531,55.781,0.0,63.563,72,70,1000,200,0.51,782.5,75.25,75.125,0.029,71.75,70.625,55.875,56.813,0.0,58.625,72,70,1000,200,0.213,508.0,74.75,74.25,0.034,71.938,69.938,56.094,57.344,0.0,52.719,72,70,1000,200,0.187,471.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.941,12.077,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,523.0,525.5,523.0,-0.004,2.372,0.0,5.212,1.428,0.217,-0.001,0.001,0.002,0.002
5112008,1617,1,1,3,1,100,20.478,40,100.0,100.0,1,1,1444.217,217.862,0.011,13.368,0,80,55,1.4,2152.75,2119.652,617.79,2158.207,55.148,60.388,71.34,60.37,52.333,1.372,2.753,0.483,76.786,61.372,49.168,28.019,58.691,59.683,77.642,73.152,79.464,38.855,54.765,41.677,-10.82,39.781,51.469,72.438,76.875,55.281,55.938,0.0,0,72,70,1000,200,0.395,392.75,71.063,71.563,0.014,72.25,71.813,55.531,55.906,0.0,63.375,72,70,1000,200,0.517,786.5,75.25,75.0,0.028,71.75,70.688,55.875,56.813,0.0,58.0,72,70,1000,200,0.217,508.5,74.75,74.25,0.036,72.0,69.938,56.094,57.344,0.0,52.563,72,70,1000,200,0.187,473.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.933,12.072,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,303.75,522.0,525.5,523.0,-0.004,2.371,0.0,5.235,1.444,0.218,-0.001,0.001,0.003,0.001
5112008,1618,1,1,3,1,100,20.62,40,100.0,100.0,1,1,1457.101,215.52,0.021,13.31,0,80,55,1.4,2164.0,2131.438,611.412,2157.583,55.148,60.494,71.445,60.476,52.44,1.391,2.731,0.465,76.763,61.399,50.795,27.991,58.808,59.791,77.568,73.152,79.39,38.782,54.869,41.677,-10.82,41.188,53.063,72.5,76.938,55.281,56.125,0.0,0,72,70,1000,200,0.409,399.5,71.313,71.563,0.014,72.313,71.813,55.531,55.906,0.0,63.75,72,70,1000,200,0.518,787.5,75.25,75.125,0.028,71.75,70.75,55.875,56.813,0.0,57.969,72,70,1000,200,0.214,506.5,74.75,74.25,0.034,71.938,70.0,56.094,57.344,0.0,52.844,72,70,1000,200,0.184,472.0,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.935,12.082,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.5,523.0,-0.009,2.395,0.0,5.347,1.457,0.216,-0.001,0.001,0.002,0.002
5112008,1619,1,1,3,1,100,20.805,40,100.0,100.0,1,1,1443.046,214.348,0.011,13.383,0,80,55,1.4,2165.75,2109.559,614.601,2157.707,55.148,60.388,71.34,60.476,52.333,1.41,2.731,0.469,76.786,61.434,49.308,28.075,58.652,59.468,77.568,73.152,79.39,38.782,54.765,41.677,-10.82,39.406,51.094,72.438,77.188,55.406,56.125,0.0,0,72,70,1000,200,0.411,400.75,71.063,71.438,0.014,72.625,71.813,55.531,55.906,0.0,65.063,72,70,1000,200,0.521,790.5,75.25,75.125,0.029,71.875,70.813,55.875,56.813,0.0,58.0,72,70,1000,200,0.212,503.25,74.75,74.188,0.036,71.938,69.938,56.188,57.438,0.0,52.906,72,70,1000,200,0.179,463.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.933,12.081,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,304.0,523.0,525.5,523.0,-0.005,2.424,0.0,5.376,1.443,0.214,-0.001,0.001,0.003,0.001
5112008,1620,1,1,3,1,100,20.963,40,100.0,100.0,1,1,1432.504,213.177,0.011,13.354,0,80,55,1.4,2157.0,2119.652,614.601,2148.928,55.148,60.175,71.235,60.265,52.333,1.391,2.731,0.465,76.84,61.442,50.318,28.019,58.626,59.254,77.568,73.046,79.39,38.708,54.66,41.677,-10.82,41.063,52.219,72.313,77.5,55.406,56.125,0.0,0,72,70,1000,200,0.407,399.5,71.313,71.563,0.014,72.313,71.875,55.531,55.906,0.0,65.563,72,70,1000,200,0.542,806.5,75.188,75.0,0.029,71.875,70.938,55.875,57.0,0.0,58.531,72,70,1000,200,0.214,504.25,74.625,74.25,0.035,71.938,70.063,56.094,57.438,0.0,53.406,72,70,1000,200,0.177,460.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.937,12.074,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.5,522.5,525.5,523.0,-0.004,2.485,0.0,5.502,1.433,0.213,-0.001,0.001,0.002,0.001
5112008,1621,1,1,3,1,100,21.125,40,100.0,100.0,1,1,1436.018,215.52,0.011,13.368,0,80,55,1.4,2168.75,2119.652,609.817,2147.466,55.148,60.388,71.34,60.37,52.333,1.372,2.749,0.476,76.833,61.461,49.252,28.047,58.743,59.683,77.42,72.94,79.39,38.782,54.765,41.605,-10.82,39.844,51.563,72.438,77.625,55.406,56.125,0.0,0,72,70,1000,200,0.409,399.0,71.063,71.438,0.014,72.313,71.75,55.344,55.906,0.0,66.063,72,70,1000,200,0.523,791.0,75.25,75.125,0.028,71.875,71.063,55.875,56.813,0.0,57.406,72,70,1000,200,0.218,514.5,74.75,74.188,0.034,72.0,70.125,56.094,57.438,0.0,53.594,72,70,1000,200,0.177,459.75,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.949,12.092,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.75,523.5,525.5,523.0,-0.005,2.361,0.0,5.237,1.436,0.216,-0.001,0.001,0.003,0.001
5112008,1622,1,1,3,1,100,21.28,40,100.0,100.0,1,1,1413.763,214.348,0.011,13.354,0,80,55,1.4,2168.5,2123.018,609.817,2161.688,55.148,60.282,71.235,60.265,52.226,1.379,2.753,0.469,76.862,61.499,48.102,27.907,58.477,59.361,77.494,73.046,79.316,38.782,54.66,41.605,-10.82,39.875,50.5,72.5,77.813,55.406,56.125,0.0,0,72,70,1000,200,0.408,399.25,71.063,71.563,0.014,72.0,71.5,55.531,55.906,0.0,64.063,72,70,1000,200,0.539,803.5,75.188,75.0,0.029,71.688,71.125,55.875,57.0,0.0,58.25,72,70,1000,200,0.208,499.25,74.75,74.188,0.034,71.938,70.063,56.188,57.438,0.0,52.719,72,70,1000,200,0.186,470.25,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.932,12.077,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,304.0,523.5,525.5,523.0,-0.005,2.374,0.0,5.231,1.414,0.214,-0.001,0.001,0.003,0.001
5112008,1623,1,1,3,1,100,21.114,40,100.0,100.0,1,1,1450.073,219.034,0.011,13.354,0,80,55,1.4,2162.0,2119.652,611.412,2155.312,55.04,60.175,71.34,60.265,52.226,1.41,2.767,0.469,76.86,61.488,49.056,27.963,58.49,59.361,77.42,72.834,79.316,38.708,54.451,41.605,-10.82,40.094,51.406,72.5,77.875,55.281,56.125,0.0,0,72,70,1000,200,0.414,402.25,71.313,71.563,0.014,72.25,71.438,55.531,55.906,0.0,63.75,72,70,1000,200,0.526,793.5,75.188,75.0,0.028,71.688,71.188,55.875,57.0,0.0,57.813,72,70,1000,200,0.209,500.25,74.75,74.25,0.034,72.0,70.063,56.188,57.438,0.0,52.688,72,70,1000,200,0.18,464.75,74.563,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.938,12.07,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,523.0,525.5,523.0,-0.005,2.457,0.0,5.368,1.45,0.219,-0.001,0.001,0.002,0.002
5112008,1624,1,1,3,1,100,20.923,40,100.0,100.0,1,1,1413.763,210.835,0.011,13.339,0,80,55,1.4,2162.0,2112.923,617.79,2142.217,54.932,59.963,71.34,60.159,52.012,1.421,2.724,0.469,76.854,61.486,48.551,27.767,58.263,58.931,77.42,72.834,79.316,38.635,54.451,41.532,-10.82,39.625,50.688,72.5,78.063,55.281,56.125,0.0,0,72,70,1000,200,0.405,397.0,71.063,71.563,0.014,72.125,71.688,55.344,55.781,0.0,64.25,72,70,1000,200,0.531,796.5,75.188,75.0,0.028,71.75,71.313,55.656,57.0,0.0,57.813,72,70,1000,200,0.207,495.25,74.75,74.188,0.032,71.938,70.063,56.094,57.438,0.0,52.344,72,70,1000,200,0.181,465.25,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.929,12.073,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,524.5,525.5,523.0,-0.005,2.443,0.0,5.362,1.414,0.211,-0.001,0.001,0.003,0.001
5112008,1625,1,1,3,1,100,20.868,40,100.0,100.0,1,1,1444.217,215.52,0.011,13.354,0,80,55,1.4,2156.5,2107.878,617.79,2145.113,54.932,59.963,71.34,60.054,52.012,1.429,2.746,0.472,76.834,61.475,48.243,27.795,58.237,59.039,77.346,72.834,79.242,38.562,54.242,41.459,-10.82,39.281,50.469,72.313,78.125,55.281,55.938,0.0,0,72,70,1000,200,0.404,396.5,71.063,71.438,0.014,72.25,71.75,55.344,55.781,0.0,65.25,72,70,1000,200,0.529,795.0,75.188,75.0,0.028,71.875,71.375,55.625,56.813,0.0,57.344,72,70,1000,200,0.204,498.0,74.625,74.25,0.036,71.938,70.125,56.094,57.438,0.0,52.969,72,70,1000,200,0.18,465.25,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.082,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,524.0,525.5,523.0,-0.005,2.467,0.0,5.369,1.444,0.216,-0.001,0.001,0.002,0.001
5112008,1626,1,1,3,1,100,20.769,40,100.0,100.0,1,1,1439.532,208.492,0.011,13.354,0,80,55,1.4,2155.0,2124.702,609.817,2139.075,54.932,59.963,71.34,59.948,52.012,1.402,2.731,0.472,76.82,61.454,48.607,27.711,58.25,59.039,77.346,72.834,79.242,38.562,54.347,41.459,-10.82,39.656,51.0,72.313,78.188,55.188,55.938,0.0,0,72,70,1000,200,0.402,396.75,71.063,71.438,0.014,72.313,71.75,55.344,55.781,0.0,65.625,72,70,1000,200,0.53,797.5,75.188,75.0,0.029,71.75,71.438,55.625,56.813,0.0,56.906,72,70,1000,200,0.207,499.0,74.625,74.188,0.035,72.0,70.063,56.094,57.344,0.0,52.531,72,70,1000,200,0.179,462.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.921,12.068,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,303.75,524.0,525.5,523.0,-0.005,2.451,0.0,5.369,1.44,0.208,-0.001,0.001,0.002,0.002
5112008,1627,1,1,3,1,100,20.426,40,100.0,100.0,1,1,1438.36,219.034,0.021,13.324,0,80,55,1.4,2159.75,2126.385,614.601,2153.794,54.825,59.963,71.235,59.948,52.012,1.372,2.746,0.45,76.894,61.511,48.663,27.683,58.276,59.146,77.272,72.834,79.168,38.635,54.242,41.459,-10.82,40.0,50.969,72.438,78.25,55.188,55.875,0.0,0,72,70,1000,200,0.408,399.25,71.063,71.438,0.014,72.313,71.813,55.344,55.688,0.0,66.563,72,70,1000,200,0.542,807.5,75.188,75.0,0.028,71.75,71.563,55.656,56.813,0.0,56.813,72,70,1000,200,0.211,503.0,74.625,74.188,0.034,72.0,70.063,56.094,57.344,0.0,53.438,72,70,1000,200,0.177,460.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.924,12.074,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,523.5,525.5,523.0,-0.009,2.411,0.0,5.221,1.438,0.219,-0.001,0.001,0.002,0.001
5112008,1628,1,1,3,1,100,20.536,40,100.0,100.0,1,1,1418.448,219.034,0.011,13.324,0,80,55,1.4,2162.75,2117.97,606.625,2145.999,54.825,60.175,71.34,60.265,51.905,1.375,2.76,0.472,76.872,61.502,48.888,27.683,58.594,59.254,77.346,72.94,79.242,38.562,54.451,41.313,-10.82,39.875,51.063,72.438,78.25,55.188,55.938,0.0,0,72,70,1000,200,0.413,401.25,71.063,71.563,0.014,72.313,71.75,55.344,55.781,0.0,66.063,72,70,1000,200,0.535,799.0,75.188,75.0,0.029,71.75,71.625,55.656,56.813,0.0,57.188,72,70,1000,200,0.199,493.25,74.625,74.188,0.034,72.0,70.125,55.906,57.344,0.0,52.375,72,70,1000,200,0.18,464.0,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.935,12.085,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,525.0,525.5,523.0,-0.005,2.307,0.0,5.087,1.418,0.219,-0.001,0.001,0.002,0.001
5112008,1629,1,1,3,1,100,20.485,40,100.0,100.0,1,1,1446.559,213.177,0.011,13.383,0,80,55,1.4,2160.5,2134.807,611.412,2155.006,54.932,60.175,71.235,60.265,52.119,1.394,2.724,0.45,76.874,61.5,48.411,27.823,58.639,59.361,77.346,72.834,79.168,38.489,54.556,41.459,-10.82,39.375,50.844,72.125,78.375,55.188,55.938,0.0,0,72,70,1000,200,0.413,401.5,71.063,71.563,0.014,72.313,71.75,55.219,55.781,0.0,65.375,72,70,1000,200,0.558,816.0,75.188,75.0,0.029,71.75,71.688,55.656,56.813,0.0,56.813,72,70,1000,200,0.198,487.75,74.625,74.25,0.025,72.0,70.125,56.094,57.344,0.0,53.25,72,70,1000,200,0.178,462.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.927,12.07,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,525.5,525.5,523.0,-0.004,2.474,0.0,5.516,1.447,0.213,-0.001,0.001,0.001,0.002
5112008,1630,1,1,3,1,100,20.44,40,100.0,100.0,1,1,1451.245,214.348,0.011,13.324,0,80,55,1.4,2162.0,2128.07,608.221,2149.7,54.932,60.282,71.34,60.37,52.333,1.421,2.742,0.45,76.87,61.5,51.215,27.907,58.885,59.683,77.272,72.727,79.168,38.415,54.556,41.386,-10.82,41.688,53.188,72.438,78.563,55.281,55.938,0.0,0,72,70,1000,200,0.404,396.75,71.063,71.438,0.014,72.25,71.625,55.344,55.781,0.0,66.5,72,70,1000,200,0.544,806.5,75.188,75.0,0.029,71.75,71.688,55.656,57.0,0.0,56.531,72,70,1000,200,0.201,490.0,74.625,74.188,0.038,71.938,70.125,56.094,57.344,0.0,53.0,72,70,1000,200,0.18,464.25,74.313,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.065,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,525.5,525.5,523.0,-0.005,2.452,0.0,5.494,1.451,0.214,-0.001,0.001,0.002,0.001
5112008,1631,1,1,3,1,100,20.405,40,100.0,100.0,1,1,1441.874,216.691,0.011,13.383,0,80,55,1.4,2156.75,2112.923,611.412,2148.717,54.932,60.282,71.235,60.265,52.119,1.387,2.756,0.447,76.871,61.496,49.196,27.935,58.846,59.361,77.272,72.94,79.02,38.342,54.451,41.313,-10.82,39.906,52.406,72.438,78.438,55.281,55.938,0.0,0,72,70,1000,200,0.4,397.0,71.063,71.438,0.014,72.313,71.625,55.344,55.781,0.0,66.25,72,70,1000,200,0.55,813.0,75.188,75.0,0.029,71.688,71.75,55.656,56.813,0.0,56.281,72,70,1000,200,0.199,487.5,74.625,74.25,0.034,72.0,70.125,56.094,57.344,0.0,52.438,72,70,1000,200,0.179,463.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.945,12.077,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,303.75,525.5,525.5,523.0,-0.004,2.468,0.0,5.518,1.442,0.217,-0.001,0.001,0.002,0.002
5112008,1632,1,1,3,1,100,20.645,40,100.0,100.0,1,1,1453.587,214.348,0.011,13.398,0,80,55,1.4,2166.25,2119.652,605.03,2147.593,55.04,60.282,71.34,60.265,52.119,1.398,2.742,0.465,76.873,61.498,49.701,27.907,58.859,59.468,77.198,72.727,79.094,38.415,54.451,41.313,-10.82,40.375,52.094,72.125,78.125,55.281,55.938,0.0,0,72,70,1000,200,0.409,399.25,71.063,71.438,0.014,72.313,71.625,55.344,55.781,0.0,66.063,72,70,1000,200,0.556,816.0,75.188,75.0,0.029,71.75,71.813,55.656,56.813,0.0,55.875,72,70,1000,200,0.197,486.25,74.625,74.188,0.04,71.938,70.125,56.094,57.344,0.0,53.313,72,70,1000,200,0.177,461.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.082,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.75,526.0,525.5,523.0,-0.005,2.421,0.0,5.388,1.454,0.214,-0.001,0.001,0.003,0.002
5112008,1633,1,1,3,1,100,20.379,40,100.0,100.0,1,1,1437.189,215.52,0.011,13.398,0,80,55,1.4,2164.25,2114.605,617.79,2153.342,54.932,60.069,71.235,60.265,52.119,1.383,2.738,0.458,76.865,61.485,47.822,27.795,58.6,59.254,77.124,72.94,79.094,38.342,54.451,41.24,-10.82,38.969,50.031,71.938,78.0,55.281,55.938,0.0,0,72,70,1000,200,0.403,396.25,71.063,71.438,0.014,72.125,71.813,55.344,55.781,0.0,66.875,72,70,1000,200,0.559,817.5,75.188,75.0,0.029,71.75,71.813,55.656,56.813,0.0,55.625,72,70,1000,200,0.197,484.0,74.625,74.25,0.035,71.938,70.125,56.094,57.344,0.0,53.313,72,70,1000,200,0.178,461.75,74.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.935,12.082,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,526.5,525.5,523.0,-0.005,2.41,0.0,5.388,1.437,0.216,-0.001,0.001,0.002,0.002
5112008,1634,1,1,3,1,100,20.07,40,100.0,100.0,1,1,1433.675,214.348,0.011,13.339,0,80,55,1.4,2146.5,2123.018,605.03,2145.374,54.932,60.175,71.235,60.265,52.226,1.398,2.749,0.469,76.86,61.487,48.551,27.683,58.782,59.576,77.198,72.94,79.094,38.415,54.451,41.313,-10.82,39.25,50.688,72.125,77.813,55.281,55.938,0.0,0,72,70,1000,200,0.401,396.0,71.063,71.438,0.014,72.125,71.813,55.344,55.781,0.0,65.813,72,70,1000,200,0.545,811.0,75.188,74.938,0.029,71.75,71.813,55.656,56.813,0.0,56.156,72,70,1000,200,0.196,480.25,74.625,74.25,0.034,71.938,70.125,56.094,57.438,0.0,52.188,72,70,1000,200,0.18,464.25,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.941,12.092,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,527.5,525.5,523.0,-0.005,2.411,0.0,5.365,1.434,0.214,-0.001,0.001,0.002,0.002
5112008,1635,1,1,3,1,100,20.483,40,100.0,100.0,1,1,1440.703,214.348,0.011,13.354,0,80,55,1.4,2157.5,2121.335,608.221,2158.824,55.04,60.388,71.34,60.37,52.119,1.41,2.742,0.461,76.862,61.49,49.336,27.627,58.931,59.576,77.124,72.727,79.02,38.415,54.556,41.313,-10.82,40.063,51.375,72.125,77.75,55.281,55.938,0.0,0,72,70,1000,200,0.403,396.75,71.063,71.438,0.014,72.313,71.938,55.344,55.781,0.0,66.563,72,70,1000,200,0.559,817.0,75.188,75.0,0.029,71.688,71.875,55.656,57.0,0.0,56.531,72,70,1000,200,0.191,476.0,74.625,74.188,0.036,71.938,70.125,56.094,57.344,0.0,51.719,72,70,1000,200,0.18,464.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.946,12.095,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,536.5,303.75,527.5,525.5,523.0,-0.005,2.398,0.0,5.371,1.441,0.214,-0.001,0.001,0.002,0.002
5112008,1636,1,1,3,1,100,20.222,40,100.0,100.0,1,1,1439.532,213.177,0.011,13.354,0,80,55,1.4,2159.0,2112.923,605.03,2150.008,54.932,60.388,71.34,60.476,52.119,1.413,2.753,0.461,76.864,61.494,49.673,27.767,59.008,59.576,77.05,72.94,78.946,38.269,54.556,41.24,-10.82,40.281,51.875,72.125,77.563,55.281,55.938,0.0,0,72,70,1000,200,0.397,394.5,71.063,71.438,0.014,72.438,71.813,55.344,55.781,0.0,67.438,72,70,1000,200,0.572,827.5,75.0,75.0,0.029,71.875,71.813,55.656,56.813,0.0,57.219,72,70,1000,200,0.186,469.25,74.438,74.188,0.034,72.0,70.125,56.094,57.344,0.0,51.625,72,70,1000,200,0.178,462.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.945,12.098,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.5,527.0,525.5,523.5,-0.005,2.436,0.0,5.506,1.44,0.213,-0.001,0.0,0.001,0.001
5112008,1637,1,1,3,1,100,20.437,40,100.0,100.0,1,1,1444.217,212.006,0.011,13.31,0,80,55,1.4,2176.5,2131.438,620.977,2161.91,55.04,60.494,71.235,60.476,52.226,1.383,2.742,0.469,76.893,61.535,50.963,27.907,59.086,59.683,77.05,72.727,78.946,38.269,54.556,41.24,-10.82,41.375,52.875,72.125,77.25,55.406,56.125,0.0,0,72,70,1000,200,0.396,394.0,71.063,71.438,0.014,72.438,71.625,55.531,55.781,0.0,68.75,72,70,1000,200,0.584,837.5,75.0,74.938,0.029,71.875,71.875,55.656,56.813,0.0,56.125,72,70,1000,200,0.196,482.0,74.625,74.188,0.034,72.0,70.188,56.094,57.344,0.0,52.313,72,70,1000,200,0.177,461.5,74.438,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.952,12.097,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.5,539.0,537.0,303.5,527.5,525.5,523.5,-0.005,2.428,0.0,5.488,1.444,0.212,-0.001,0.0,0.002,0.001
5112008,1638,1,1,3,1,100,20.471,40,100.0,100.0,1,1,1460.615,223.719,0.011,13.281,0,80,55,1.4,2176.5,2138.177,620.977,2164.403,55.04,60.706,71.235,60.793,52.333,1.379,2.756,0.494,76.934,61.523,50.009,28.131,59.164,59.791,77.124,72.621,79.02,38.342,54.66,41.313,-10.82,40.5,52.281,72.313,76.875,55.406,56.125,0.0,0,72,70,1000,200,0.41,399.75,71.0,71.438,0.014,72.438,71.625,55.344,55.781,0.0,70.0,72,70,1000,200,0.584,838.5,75.188,74.938,0.029,71.875,71.875,55.656,56.813,0.0,55.719,72,70,1000,200,0.195,484.25,74.625,74.188,0.034,72.0,70.188,56.094,57.344,0.0,52.688,72,70,1000,200,0.176,459.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.933,12.079,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,527.0,525.5,523.0,-0.005,2.418,0.0,5.476,1.461,0.224,-0.001,0.001,0.002,0.002
5112008,1639,1,1,3,1,100,20.776,40,100.0,100.0,1,1,1457.101,217.862,0.011,13.441,0,80,55,1.4,2175.0,2133.122,617.79,2161.543,55.148,60.494,71.129,60.582,52.333,1.391,2.764,0.461,76.915,61.533,47.625,28.131,58.918,59.683,77.124,72.621,78.946,38.269,54.765,41.24,-10.82,38.281,50.031,72.125,76.813,55.406,55.938,0.0,0,72,70,1000,200,0.406,398.0,71.063,71.438,0.014,72.438,71.563,55.531,55.906,0.0,69.313,72,70,1000,200,0.579,833.0,75.0,74.938,0.029,71.75,71.875,55.875,57.0,0.0,56.25,72,70,1000,200,0.195,478.75,74.438,74.25,0.034,72.0,70.25,56.188,57.344,0.0,52.281,72,70,1000,200,0.178,463.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.943,12.082,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,528.5,525.5,523.0,-0.004,2.421,0.0,5.542,1.457,0.218,-0.001,0.0,0.001,0.001
5112008,1640,1,1,3,1,100,20.964,40,100.0,100.0,1,1,1466.472,217.862,0.011,13.368,0,80,55,1.4,2175.0,2139.863,609.817,2173.378,55.148,60.6,71.129,60.582,52.226,1.391,2.753,0.472,76.932,61.531,49.701,28.075,59.112,60.006,77.05,72.621,78.946,38.269,54.66,41.24,-10.82,39.656,51.688,72.125,76.75,55.406,55.938,0.0,0,72,70,1000,200,0.404,398.0,71.0,71.375,0.014,72.25,71.75,55.344,55.781,0.0,69.125,72,70,1000,200,0.599,846.5,75.0,74.938,0.029,71.875,71.875,55.875,57.0,0.0,55.688,72,70,1000,200,0.191,474.5,74.625,74.25,0.034,72.0,70.25,56.188,57.438,0.0,53.25,72,70,1000,200,0.178,461.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.963,12.097,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,538.5,537.0,303.5,528.5,525.5,523.0,-0.005,2.423,0.0,5.512,1.466,0.218,-0.001,0.0,0.002,0.002
5112008,1641,1,1,3,1,100,21.132,40,100.0,100.0,1,1,1445.388,215.52,0.011,13.412,0,80,55,1.4,2181.5,2131.438,611.412,2164.644,55.148,60.812,71.129,60.793,52.333,1.402,2.742,0.472,76.93,61.54,51.047,28.103,59.352,60.006,76.976,72.621,78.873,38.196,54.765,41.24,-10.82,41.469,53.156,72.0,76.5,55.406,56.125,0.0,0,72,70,1000,200,0.403,397.0,71.0,71.375,0.014,72.0,71.688,55.344,55.906,0.0,69.625,72,70,1000,200,0.582,833.5,75.0,74.938,0.029,71.875,71.875,55.969,57.0,0.0,56.219,72,70,1000,200,0.192,476.0,74.438,74.188,0.034,72.063,70.313,56.188,57.438,0.0,52.563,72,70,1000,200,0.178,463.0,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.954,12.085,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,528.0,525.5,523.5,-0.005,2.464,0.0,5.666,1.445,0.216,-0.001,0.0,0.001,0.002
5112008,1642,1,1,3,1,100,21.559,40,100.0,100.0,1,1,1445.388,210.835,0.011,13.339,0,80,55,1.4,2166.5,2117.97,603.433,2160.172,55.255,60.918,71.129,60.899,52.44,1.402,2.735,0.458,76.928,61.542,49.224,28.271,59.449,60.22,76.902,72.834,78.873,38.196,54.869,41.24,-10.82,39.531,51.656,72.125,76.313,55.406,56.125,0.0,0,72,70,1000,200,0.405,398.0,71.0,71.438,0.014,72.25,71.563,55.531,55.906,0.0,68.5,72,70,1000,200,0.578,831.5,75.0,74.938,0.029,71.875,71.875,55.875,57.0,0.0,57.094,72,70,1000,200,0.184,470.0,74.625,74.188,0.032,72.063,70.313,56.188,57.438,0.0,53.344,72,70,1000,200,0.179,463.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.948,12.081,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,528.5,525.5,523.0,-0.005,2.435,0.0,5.635,1.445,0.211,-0.001,0.0,0.002,0.001
5112008,1643,1,1,3,1,100,21.795,40,100.0,100.0,1,1,1460.615,214.348,0.011,13.383,0,80,55,1.4,2162.0,2144.92,619.383,2185.526,55.255,60.706,71.129,60.793,52.44,1.375,2.767,0.45,77.051,61.641,47.177,28.103,59.235,59.791,76.976,72.621,78.873,38.122,54.869,41.24,-10.82,38.031,49.188,72.313,75.938,55.406,56.125,0.0,0,72,70,1000,200,0.399,394.5,71.0,71.438,0.014,71.875,71.625,55.531,55.906,0.0,68.938,72,70,1000,200,0.584,836.5,75.0,75.0,0.029,71.875,71.813,55.875,57.125,0.0,57.625,72,70,1000,200,0.19,478.25,74.625,74.188,0.035,72.063,70.25,56.188,57.438,0.0,53.688,72,70,1000,200,0.189,475.75,74.438,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.938,12.056,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,530.0,525.5,523.5,-0.005,2.492,0.0,5.791,1.461,0.214,-0.001,0.0,0.002,0.002
5112008,1644,1,1,3,1,100,22.039,40,100.0,100.0,1,1,1464.129,220.205,0.011,13.471,0,80,55,1.4,2188.5,2133.122,622.57,2168.879,55.148,60.6,71.235,60.687,52.333,1.383,2.749,0.476,77.073,61.659,48.86,27.851,58.931,59.683,76.976,72.621,78.873,38.196,54.66,41.24,-10.82,39.313,50.844,72.125,75.5,55.5,56.125,0.0,0,72,70,1000,200,0.403,396.0,71.0,71.375,0.014,72.25,71.563,55.531,55.906,0.0,68.938,72,70,1000,200,0.577,828.5,75.0,74.938,0.029,72.063,71.875,55.875,57.125,0.0,57.031,72,70,1000,200,0.196,483.25,74.625,74.188,0.034,72.0,70.25,56.188,57.563,0.0,53.219,72,70,1000,200,0.183,470.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,529.0,525.5,523.0,-0.005,2.491,0.0,5.691,1.464,0.22,-0.001,0.0,0.002,0.001
5112008,1645,1,1,3,1,100,21.7,40,100.0,100.0,1,1,1441.874,219.034,0.021,13.354,0,80,55,1.4,2179.75,2148.293,616.195,2185.791,55.148,60.282,71.129,60.476,52.333,1.375,2.76,0.483,77.163,61.757,46.644,27.795,58.6,59.468,76.828,72.515,78.799,38.049,54.66,41.095,-10.82,37.719,48.469,72.0,75.313,55.406,56.125,0.0,0,72,70,1000,200,0.401,395.5,71.0,71.375,0.014,72.438,71.313,55.531,55.906,0.0,69.563,72,70,1000,200,0.596,843.5,75.0,74.938,0.029,72.063,71.875,55.875,57.0,0.0,56.469,72,70,1000,200,0.198,486.75,74.625,74.188,0.034,72.0,70.188,56.188,57.438,0.0,53.469,72,70,1000,200,0.179,462.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.955,12.084,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,304.0,528.5,525.5,523.0,-0.01,2.449,0.0,5.645,1.442,0.219,-0.001,0.0,0.002,0.001
5112008,1646,1,1,3,1,100,21.518,40,100.0,100.0,1,1,1467.643,219.034,0.011,13.368,0,80,55,1.4,2189.0,2165.17,622.57,2198.645,55.04,60.282,71.129,60.37,52.119,1.353,2.742,0.472,77.252,61.755,46.616,27.487,58.477,59.146,76.902,72.515,78.799,38.196,54.347,41.168,-10.82,37.656,48.5,72.438,75.0,55.281,55.938,0.0,0,72,70,1000,200,0.396,393.5,71.063,71.375,0.014,72.313,71.25,55.344,55.781,0.0,71.0,72,70,1000,200,0.588,839.5,75.0,74.938,0.029,72.063,71.875,55.656,57.125,0.0,56.75,72,70,1000,200,0.202,493.25,74.625,74.188,0.034,72.0,70.188,56.094,57.438,0.0,52.531,72,70,1000,200,0.188,474.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.949,12.077,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,536.5,303.75,529.0,525.5,523.0,-0.005,2.46,0.0,5.514,1.468,0.219,-0.001,0.0,0.002,0.001
5112008,1647,1,1,3,1,100,21.267,40,100.0,100.0,1,1,1482.87,219.034,0.011,13.339,0,80,55,1.4,2201.75,2161.793,614.601,2196.184,55.04,60.282,71.129,60.265,52.119,1.368,2.774,0.472,77.281,61.816,48.523,27.375,58.665,59.361,76.828,72.409,78.799,38.049,54.347,41.095,-10.82,39.313,50.563,72.313,74.625,55.281,55.938,0.0,0,72,70,1000,200,0.416,401.75,71.0,71.375,0.014,72.313,71.25,55.344,55.781,0.0,70.188,72,70,1000,200,0.615,858.0,75.0,74.938,0.029,72.063,71.938,55.875,57.0,0.0,57.875,72,70,1000,200,0.192,479.0,74.625,74.188,0.038,71.938,70.188,56.094,57.438,0.0,52.906,72,70,1000,200,0.181,466.0,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.963,12.092,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,530.0,525.5,523.0,-0.005,2.493,0.0,5.639,1.483,0.219,-0.001,0.0,0.002,0.001
5112008,1648,1,1,3,1,100,21.723,40,100.0,100.0,1,1,1467.643,216.691,0.021,13.354,0,80,55,1.4,2204.25,2166.859,611.412,2197.915,55.04,60.388,71.129,60.476,52.119,1.387,2.778,0.469,77.328,61.868,48.691,27.571,58.918,59.683,76.828,72.515,78.725,38.122,54.451,41.022,-10.82,39.5,51.156,72.313,74.375,55.281,55.875,0.0,0,72,70,1000,200,0.407,398.75,71.0,71.375,0.014,72.125,71.313,55.344,55.781,0.0,71.125,72,70,1000,200,0.611,858.5,75.0,74.938,0.029,72.063,71.875,55.875,57.0,0.0,57.594,72,70,1000,200,0.195,482.5,74.625,74.25,0.038,72.063,70.25,56.188,57.438,0.0,51.938,72,70,1000,200,0.182,465.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.965,12.1,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,303.5,530.0,525.5,523.0,-0.009,2.372,0.0,5.375,1.468,0.217,-0.001,0.0,0.002,0.001
5112008,1649,1,1,3,1,100,21.738,40,100.0,100.0,1,1,1475.842,217.862,0.011,13.31,0,80,55,1.4,2202.75,2158.417,611.412,2200.219,55.148,60.706,71.024,60.582,52.226,1.402,2.782,0.458,77.325,61.849,49.392,27.795,59.365,60.22,76.828,72.515,78.725,38.122,54.556,41.022,-10.82,39.406,51.781,72.0,74.0,55.406,55.938,0.0,0,72,70,1000,200,0.407,398.75,71.0,71.438,0.014,72.25,71.313,55.531,55.781,0.0,70.313,72,70,1000,200,0.604,850.0,74.813,74.938,0.028,71.875,71.875,55.875,57.0,0.0,57.344,72,70,1000,200,0.197,485.25,74.438,74.188,0.035,72.0,70.125,56.094,57.438,0.0,52.813,72,70,1000,200,0.185,468.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.013,12.97,12.103,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.0,537.0,303.75,530.0,525.5,523.0,-0.005,2.349,0.0,5.357,1.476,0.218,-0.001,-0.001,0.001,0.001
5112008,1650,1,1,3,1,100,22.106,40,100.0,100.0,1,1,1480.527,217.862,0.011,13.368,0,80,55,1.4,2201.75,2153.354,614.601,2188.433,55.148,60.706,71.129,60.687,52.333,1.398,2.767,0.483,77.31,61.847,46.756,27.879,59.06,59.791,76.828,72.727,78.725,37.976,54.869,41.095,-10.82,37.5,49.188,72.125,73.688,55.406,56.125,0.0,0,72,70,1000,200,0.413,401.5,71.0,71.375,0.014,72.25,71.188,55.344,55.906,0.0,71.375,72,70,1000,200,0.609,854.5,75.0,74.938,0.029,71.875,71.813,55.875,57.0,0.0,56.094,72,70,1000,200,0.194,481.25,74.438,74.188,0.034,72.0,70.125,56.094,57.438,0.0,53.063,72,70,1000,200,0.179,463.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.958,12.087,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,530.5,525.5,523.5,-0.005,2.468,0.0,5.787,1.481,0.218,-0.001,0.0,0.001,0.001
5112008,1651,1,1,3,1,100,21.973,40,100.0,100.0,1,1,1488.726,215.52,0.011,13.383,0,80,55,1.4,2194.75,2156.729,611.412,2194.097,55.04,60.282,71.024,60.582,52.226,1.391,2.789,0.483,77.319,61.849,47.682,27.627,58.885,59.576,76.828,72.515,78.725,38.049,54.556,41.022,-10.82,38.031,49.719,72.125,73.438,55.281,56.125,0.0,0,72,70,1000,200,0.409,399.5,71.0,71.375,0.014,72.125,71.313,55.531,55.781,0.0,71.5,72,70,1000,200,0.614,858.5,74.813,74.938,0.028,72.063,71.813,55.875,57.0,0.0,55.688,72,70,1000,200,0.192,481.0,74.438,74.188,0.036,72.0,70.125,56.188,57.438,0.0,53.344,72,70,1000,200,0.178,461.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.966,12.09,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,530.0,525.5,523.0,-0.005,2.41,0.0,5.522,1.489,0.216,-0.001,-0.001,0.001,0.001
5112008,1652,1,1,3,1,100,21.987,40,100.0,100.0,1,1,1487.555,215.52,0.011,13.383,0,80,55,1.4,2192.75,2144.92,620.977,2188.885,55.04,60.494,71.235,60.582,52.119,1.425,2.789,0.483,77.325,61.863,46.335,27.515,58.821,59.468,76.828,72.515,78.651,37.976,54.556,41.022,-10.82,37.281,48.594,72.125,73.375,55.281,55.938,0.0,0,72,70,1000,200,0.412,401.25,71.0,71.375,0.014,72.25,71.375,55.344,55.781,0.0,70.375,72,70,1000,200,0.604,851.0,75.0,74.938,0.029,71.875,71.75,55.875,57.0,0.0,56.531,72,70,1000,200,0.188,472.75,74.438,74.188,0.034,72.0,70.0,56.094,57.438,0.0,53.313,72,70,1000,200,0.179,463.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.948,12.076,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,303.75,531.0,525.5,523.5,-0.005,2.459,0.0,5.658,1.488,0.216,-0.001,0.0,0.001,0.001
5112008,1653,1,1,3,1,100,21.707,40,100.0,100.0,1,1,1466.472,214.348,0.011,13.339,0,80,55,1.4,2197.5,2149.98,611.412,2179.096,54.932,60.388,71.024,60.37,52.012,1.391,2.767,0.461,77.324,61.865,49.028,27.487,59.021,59.468,76.754,72.409,78.651,37.976,54.242,40.949,-10.82,39.781,50.969,72.125,73.438,55.281,55.938,0.0,0,72,70,1000,200,0.412,401.75,70.875,71.375,0.014,72.25,71.438,55.344,55.781,0.0,70.438,72,70,1000,200,0.622,864.0,74.813,74.938,0.029,71.875,71.75,55.875,57.0,0.0,57.25,72,70,1000,200,0.184,467.0,74.625,74.188,0.034,71.938,70.125,56.094,57.438,0.0,53.563,72,70,1000,200,0.179,462.75,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.958,12.09,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,532.0,525.5,523.0,-0.005,2.438,0.0,5.504,1.466,0.214,-0.001,-0.001,0.002,0.002
5112008,1654,1,1,3,1,100,21.879,40,100.0,100.0,1,1,1478.185,219.034,0.011,13.383,0,80,55,1.4,2200.25,2138.177,614.601,2180.581,55.04,60.282,71.129,60.37,52.119,1.383,2.767,0.465,77.323,61.859,46.532,27.543,58.957,59.468,76.754,72.409,78.651,37.903,54.451,40.949,-10.82,37.969,48.75,72.125,73.25,55.281,55.938,0.0,0,72,70,1000,200,0.411,400.75,71.0,71.375,0.014,72.438,71.563,55.344,55.781,0.0,71.25,72,70,1000,200,0.625,864.0,75.0,74.688,0.028,72.063,71.688,55.875,57.0,0.0,56.5,72,70,1000,200,0.185,473.0,74.438,74.188,0.034,71.938,70.188,56.094,57.438,0.0,52.844,72,70,1000,200,0.179,462.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.958,12.077,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,532.0,525.5,523.0,-0.005,2.463,0.0,5.658,1.478,0.219,-0.001,0.001,0.001,0.001
5112008,1655,1,1,3,1,100,21.854,40,100.0,100.0,1,1,1502.782,215.52,0.011,13.368,0,80,55,1.4,2198.5,2161.793,617.79,2196.163,54.825,60.388,71.024,60.476,52.012,1.394,2.796,0.476,77.335,61.862,46.083,27.431,59.06,59.576,76.754,72.621,78.651,37.903,54.451,40.949,-10.828,37.219,48.5,72.313,73.125,55.188,55.875,0.0,0,72,70,1000,200,0.409,401.0,71.0,71.375,0.014,72.25,71.813,55.219,55.781,0.0,72.25,72,70,1000,200,0.627,870.5,74.813,74.938,0.029,71.875,71.75,55.656,57.0,0.0,55.781,72,70,1000,200,0.192,476.0,74.625,74.25,0.035,72.0,70.125,56.094,57.344,0.0,53.406,72,70,1000,200,0.179,462.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.957,12.089,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,532.0,526.0,523.0,-0.005,2.461,0.0,5.652,1.503,0.216,-0.001,-0.001,0.002,0.001
5112008,1656,1,1,3,1,100,21.79,40,100.0,100.0,1,1,1486.384,220.205,0.011,13.398,0,80,55,1.4,2200.5,2163.482,619.383,2187.832,55.04,60.388,71.024,60.476,52.119,1.398,2.771,0.472,77.337,61.863,48.972,27.431,59.06,59.683,76.68,72.409,78.577,37.903,54.347,40.949,-10.82,39.5,51.0,72.125,72.938,55.188,55.938,0.0,0,72,70,1000,200,0.411,400.5,71.0,71.375,0.014,72.313,71.625,55.344,55.688,0.0,72.438,72,70,1000,200,0.621,861.5,74.813,74.688,0.029,71.875,71.688,55.875,56.813,0.0,56.344,72,70,1000,200,0.188,470.75,74.438,74.188,0.034,72.0,70.125,56.094,57.344,0.0,52.781,72,70,1000,200,0.181,469.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.958,12.085,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,304.0,532.0,525.5,523.5,-0.005,2.482,0.0,5.664,1.486,0.22,-0.001,0.001,0.001,0.002
