DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1657,1,1,3,1,100,21.765,40,100.0,100.0,1,1,1485.212,213.177,0.011,13.339,0,80,55,1.4,2206.75,2156.729,608.221,2186.964,55.04,60.706,71.024,60.687,52.226,1.406,2.778,0.465,77.34,61.88,50.037,27.599,59.449,60.006,76.68,72.409,78.577,37.903,54.451,40.949,-10.82,40.406,52.313,72.313,72.75,55.281,55.938,0.0,0,72,70,1000,200,0.401,395.75,71.0,71.375,0.014,72.438,71.438,55.344,55.688,0.0,71.938,72,70,1000,200,0.639,873.5,75.0,74.688,0.028,71.75,71.688,55.875,57.0,0.0,57.125,72,70,1000,200,0.181,464.0,74.625,74.188,0.035,71.938,70.125,56.094,57.344,0.0,53.188,72,70,1000,200,0.179,463.75,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.958,12.087,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.5,537.0,304.0,532.0,526.0,523.0,-0.005,2.455,0.0,5.639,1.485,0.213,-0.001,0.001,0.002,0.001
5112008,1658,1,1,3,1,100,22.054,40,100.0,100.0,1,1,1464.129,213.177,0.011,13.383,0,80,55,1.4,2197.5,2155.042,620.977,2176.29,55.04,60.812,71.024,60.899,52.012,1.406,2.767,0.461,77.334,61.867,48.383,27.907,59.533,60.113,76.68,72.409,78.577,37.829,54.765,40.949,-10.82,38.688,50.781,72.125,72.5,55.281,55.938,0.0,0,72,70,1000,200,0.401,395.75,70.875,71.375,0.014,72.313,71.438,55.344,55.781,0.0,73.25,72,70,1000,200,0.633,870.0,74.813,74.688,0.029,71.75,71.625,55.875,57.0,0.0,55.625,72,70,1000,200,0.183,468.25,74.438,74.063,0.038,72.0,70.125,56.188,57.438,0.0,53.219,72,70,1000,200,0.179,463.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.949,12.079,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,304.0,532.0,526.0,523.0,-0.005,2.465,0.0,5.796,1.464,0.213,-0.001,0.001,0.002,0.001
5112008,1659,1,1,3,1,100,22.186,40,100.0,100.0,1,1,1474.671,216.691,0.011,13.383,0,80,55,1.4,2202.5,2163.482,614.601,2189.771,55.148,60.918,71.024,61.004,52.333,1.372,2.774,0.483,77.343,61.88,49.0,27.963,59.559,60.328,76.532,72.409,78.429,37.756,54.66,40.949,-10.82,38.813,51.344,72.438,72.375,55.406,56.125,0.0,0,72,70,1000,200,0.408,399.5,71.0,71.375,0.014,72.25,71.188,55.531,55.781,0.0,73.313,72,70,1000,200,0.638,874.5,74.813,74.688,0.029,71.75,71.563,55.969,57.0,0.0,56.469,72,70,1000,200,0.181,466.75,74.438,74.188,0.034,72.0,70.125,56.094,57.438,0.0,53.563,72,70,1000,200,0.178,462.25,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.962,12.084,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.5,537.0,303.75,532.0,525.5,523.0,-0.005,2.528,0.0,5.931,1.475,0.217,-0.001,0.001,0.001,0.001
5112008,1700,1,1,3,1,100,22.387,40,100.0,100.0,1,1,1458.272,219.034,0.011,13.427,0,80,55,1.4,2205.0,2155.042,613.007,2196.168,55.148,60.706,70.919,60.899,52.44,1.36,2.738,0.472,77.354,61.883,48.074,27.851,59.313,60.006,76.532,72.409,78.503,37.829,54.765,40.876,-10.82,38.75,50.406,72.625,72.188,55.406,55.938,0.0,0,72,70,1000,200,0.407,398.5,70.875,71.375,0.014,72.313,71.188,55.531,55.781,0.0,73.875,72,70,1000,200,0.641,875.5,74.813,74.688,0.029,71.875,71.625,55.875,57.0,0.0,56.531,72,70,1000,200,0.18,464.5,74.625,74.25,0.033,71.938,70.188,56.188,57.438,0.0,52.875,72,70,1000,200,0.182,468.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.946,12.073,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.5,537.0,304.0,533.0,525.5,523.5,-0.005,2.416,0.0,5.679,1.458,0.219,-0.001,0.001,0.002,0.002
5112008,1701,1,1,3,1,100,22.303,40,100.0,100.0,1,1,1486.384,216.691,0.011,13.354,0,80,55,1.4,2208.25,2165.17,617.79,2187.788,55.04,60.706,71.024,60.899,52.119,1.379,2.767,0.472,77.424,61.943,48.046,27.851,59.313,59.791,76.606,72.409,78.503,37.756,54.556,40.803,-10.82,38.438,50.188,72.313,72.188,55.406,55.938,0.0,0,72,70,1000,200,0.406,398.0,71.0,71.375,0.014,72.313,71.313,55.344,55.781,0.0,73.813,72,70,1000,200,0.65,882.0,74.813,74.688,0.029,71.875,71.625,55.875,57.0,0.0,56.281,72,70,1000,200,0.181,465.5,74.438,74.188,0.034,72.0,70.188,56.094,57.344,0.0,52.469,72,70,1000,200,0.178,464.5,74.313,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.968,12.09,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.5,539.5,537.0,303.75,533.0,525.5,523.5,-0.005,2.422,0.0,5.648,1.486,0.217,-0.001,0.001,0.001,0.001
5112008,1702,1,1,3,1,100,22.416,40,100.0,100.0,1,1,1499.268,216.691,0.011,13.427,0,80,55,1.4,2208.25,2165.17,614.601,2200.238,55.148,60.812,70.919,60.899,52.333,1.383,2.81,0.461,77.504,61.994,48.551,27.711,59.235,60.113,76.532,72.303,78.429,37.683,54.66,40.73,-10.82,39.031,50.656,72.0,72.063,55.406,56.125,0.0,0,72,70,1000,200,0.406,398.25,70.875,71.375,0.014,72.25,71.625,55.344,55.781,0.0,74.313,72,70,1000,200,0.651,882.0,74.813,74.688,0.029,71.875,71.563,55.969,57.0,0.0,56.406,72,70,1000,200,0.18,463.25,74.438,74.188,0.036,72.063,70.125,56.188,57.438,0.0,51.969,72,70,1000,200,0.184,468.75,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.958,12.076,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,539.5,537.5,303.75,532.5,526.0,523.5,-0.005,2.41,0.0,5.679,1.499,0.217,-0.001,0.001,0.001,0.001
5112008,1703,1,1,3,1,100,22.813,40,100.0,100.0,1,1,1493.412,220.205,0.011,13.427,0,80,55,1.4,2214.0,2166.859,622.57,2206.236,55.04,60.812,71.024,60.899,52.119,1.375,2.764,0.461,77.48,61.993,51.019,27.795,59.378,60.006,76.532,72.409,78.429,37.829,54.66,40.876,-10.82,40.094,53.0,72.125,71.938,55.5,56.125,0.0,0,72,70,1000,200,0.407,398.25,70.875,71.25,0.014,72.125,71.563,55.531,55.781,0.0,73.938,72,70,1000,200,0.653,884.0,74.813,74.688,0.029,71.875,71.625,55.969,57.125,0.0,56.5,72,70,1000,200,0.178,462.75,74.438,74.188,0.038,72.0,70.125,56.281,57.438,0.0,52.125,72,70,1000,200,0.185,471.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.966,12.102,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,304.0,532.5,526.0,523.0,-0.005,2.431,0.0,5.679,1.493,0.22,-0.001,0.001,0.001,0.002
5112008,1704,1,1,3,1,100,23.004,40,100.0,100.0,1,1,1460.615,221.376,0.011,13.31,0,80,55,1.4,2219.0,2153.354,620.977,2190.643,55.148,60.812,70.919,61.004,52.333,1.402,2.792,0.487,77.48,61.99,46.896,27.963,59.339,60.006,76.606,72.409,78.503,37.756,54.765,40.803,-10.82,37.063,49.281,72.313,71.938,55.406,56.125,0.0,0,72,70,1000,200,0.414,401.75,70.875,71.375,0.014,72.0,71.375,55.531,55.906,0.0,73.063,72,70,1000,200,0.658,885.0,74.813,74.688,0.028,71.75,71.563,55.875,57.125,0.0,55.906,72,70,1000,200,0.173,459.0,74.438,74.188,0.036,71.938,70.125,56.188,57.438,0.0,53.281,72,70,1000,200,0.175,457.0,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.954,12.095,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.5,537.0,304.0,532.0,526.0,523.0,-0.005,2.384,0.0,5.629,1.461,0.221,-0.001,0.001,0.001,0.002
5112008,1705,1,1,3,1,100,22.95,40,100.0,100.0,1,1,1515.666,221.376,0.011,13.383,0,80,55,1.4,2207.0,2180.378,620.977,2206.037,55.148,60.6,71.024,60.687,52.226,1.379,2.782,0.48,77.514,61.99,46.195,27.683,59.112,59.683,76.458,72.303,78.429,37.683,54.556,40.73,-10.82,37.25,48.375,72.0,72.125,55.406,56.125,0.0,0,72,70,1000,200,0.409,399.75,70.875,71.375,0.014,72.313,71.125,55.531,55.781,0.0,73.875,72,70,1000,200,0.655,885.0,74.813,74.688,0.029,71.875,71.5,55.875,57.125,0.0,55.438,72,70,1000,200,0.177,457.75,74.313,74.188,0.034,72.0,70.125,56.188,57.438,0.0,51.656,72,70,1000,200,0.184,470.25,74.313,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.943,12.085,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,304.0,533.0,526.0,523.0,-0.005,2.417,0.0,5.66,1.516,0.221,-0.001,0.001,0.001,0.002
5112008,1706,1,1,3,1,100,23.013,40,100.0,100.0,1,1,1484.041,217.862,0.011,13.354,0,80,55,1.4,2208.75,2155.042,624.163,2205.745,55.04,60.494,70.919,60.582,52.119,1.387,2.746,0.48,77.504,62.003,46.363,27.487,59.021,59.683,76.458,72.303,78.356,37.683,54.451,40.73,-10.82,36.969,48.469,72.0,72.313,55.406,55.938,0.0,0,72,70,1000,200,0.41,399.75,70.875,71.25,0.014,72.25,71.25,55.344,55.781,0.0,75.063,72,70,1000,200,0.667,893.0,74.813,74.938,0.028,71.875,71.5,55.969,57.0,0.0,56.563,72,70,1000,200,0.175,455.0,74.438,74.188,0.038,72.0,70.063,56.188,57.563,0.0,52.313,72,70,1000,200,0.179,465.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.949,12.09,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,532.5,526.0,523.0,-0.005,2.427,0.0,5.648,1.484,0.218,-0.001,-0.001,0.001,0.002
5112008,1707,1,1,3,1,100,22.566,40,100.0,100.0,1,1,1460.615,217.862,0.011,13.383,0,80,55,1.4,2215.25,2156.729,619.383,2193.742,54.932,60.388,71.024,60.476,52.119,1.394,2.796,0.472,77.566,62.055,45.157,27.318,58.808,59.576,76.458,72.303,78.356,37.683,54.451,40.73,-10.82,36.188,47.281,72.0,72.313,55.406,55.938,0.0,0,72,70,1000,200,0.407,398.5,70.875,71.25,0.014,72.313,71.313,55.344,55.781,0.0,73.875,72,70,1000,200,0.671,894.5,74.688,74.688,0.029,72.188,71.5,55.656,56.813,0.0,56.594,72,70,1000,200,0.173,454.5,74.438,74.188,0.034,72.0,70.188,56.094,57.438,0.0,52.563,72,70,1000,200,0.178,460.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.968,12.11,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,303.75,532.5,525.5,523.5,-0.005,2.432,0.0,5.66,1.461,0.218,-0.001,0.0,0.001,0.002
5112008,1708,1,1,3,1,100,22.748,40,100.0,100.0,1,1,1486.384,220.205,0.011,13.398,0,80,55,1.4,2206.75,2170.238,622.57,2210.412,54.932,60.388,70.919,60.476,52.012,1.364,2.792,0.472,77.646,62.056,47.037,27.122,59.034,59.576,76.458,72.303,78.282,37.683,54.347,40.73,-10.82,38.281,49.281,71.938,72.125,55.281,56.125,0.0,0,72,70,1000,200,0.402,396.75,71.0,71.25,0.014,71.875,71.5,55.344,55.688,0.0,76.125,72,70,1000,200,0.66,888.5,74.813,74.688,0.029,72.063,71.5,55.656,57.0,0.0,55.844,72,70,1000,200,0.186,472.75,74.438,74.188,0.036,72.0,70.188,56.094,57.438,0.0,51.813,72,70,1000,200,0.182,467.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.954,12.103,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,303.75,532.5,526.0,523.0,-0.005,2.45,0.0,5.667,1.486,0.22,-0.001,0.001,0.001,0.002
5112008,1709,1,1,3,1,100,22.939,40,100.0,100.0,1,1,1494.583,214.348,0.011,13.398,0,80,55,1.4,2224.0,2146.607,617.79,2179.951,55.04,60.706,70.919,60.687,52.012,1.425,2.818,0.476,77.595,62.055,48.074,27.178,59.462,60.006,76.458,72.303,78.356,37.61,54.556,40.658,-10.82,38.281,49.969,72.125,72.125,55.281,55.938,0.0,0,72,70,1000,200,0.405,397.25,70.875,71.25,0.014,72.25,71.313,55.344,55.688,0.0,72.938,72,70,1000,200,0.656,885.5,74.813,74.688,0.029,71.875,71.5,55.875,57.0,0.0,56.219,72,70,1000,200,0.176,459.25,74.438,74.188,0.037,71.938,70.188,56.188,57.438,0.0,52.938,72,70,1000,200,0.175,458.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.957,12.1,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.5,537.0,304.0,534.0,526.0,523.0,-0.005,2.41,0.0,5.669,1.495,0.214,-0.001,0.001,0.001,0.002
5112008,1710,1,1,3,1,100,22.957,40,100.0,100.0,1,1,1471.157,216.691,0.011,13.368,0,80,55,1.4,2204.5,2163.482,627.348,2203.017,55.04,60.6,71.024,60.687,52.119,1.375,2.792,0.465,77.589,62.069,45.999,27.206,59.261,59.791,76.384,72.303,78.282,38.269,54.556,41.168,-10.82,37.031,48.281,71.938,72.0,55.281,55.938,0.0,0,72,70,1000,200,0.4,394.75,70.875,71.25,0.014,72.625,71.25,55.344,55.781,0.0,74.938,72,70,1000,200,0.671,897.0,74.813,74.688,0.029,71.875,71.5,55.875,57.0,0.0,56.0,72,70,1000,200,0.176,458.5,74.438,74.25,0.035,72.0,70.25,56.188,57.438,0.0,52.031,72,70,1000,200,0.182,467.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.948,12.085,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.5,537.5,303.5,532.5,525.5,523.5,-0.005,2.379,0.0,5.378,1.471,0.217,-0.001,0.001,0.001,0.002
5112008,1711,1,1,3,1,100,22.967,40,100.0,100.0,1,1,1492.24,216.691,0.011,13.368,0,80,55,1.4,2218.0,2170.238,611.412,2210.035,54.932,60.494,71.024,60.582,52.119,1.394,2.778,0.48,77.599,62.077,46.335,27.15,59.073,59.683,76.384,72.303,78.282,38.708,54.451,41.532,-10.82,37.219,49.188,71.938,71.938,55.281,55.938,0.0,0,72,70,1000,200,0.396,393.5,70.875,71.25,0.014,72.438,71.063,55.344,55.688,0.0,76.938,72,70,1000,200,0.7,915.0,74.813,74.688,0.029,71.875,71.5,55.656,57.0,0.0,55.938,72,70,1000,200,0.175,458.75,74.438,74.188,0.034,72.063,70.25,56.094,57.438,0.0,53.375,72,70,1000,200,0.174,455.5,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.966,12.109,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.0,539.0,537.0,304.0,532.5,526.0,523.0,-0.005,2.398,0.0,5.238,1.492,0.217,-0.001,0.001,0.001,0.001
5112008,1712,1,1,3,1,100,23.005,40,100.0,100.0,1,1,1514.495,221.376,0.011,13.368,0,80,55,1.4,2224.25,2182.069,613.007,2211.638,55.04,60.494,70.919,60.582,52.226,1.387,2.796,0.472,77.609,62.089,48.074,27.206,59.06,59.576,76.384,72.515,78.282,38.928,54.451,41.75,-10.82,38.563,50.094,71.938,71.875,55.406,55.938,0.0,0,72,70,1000,200,0.395,392.5,70.813,71.25,0.014,72.688,70.938,55.344,55.781,0.0,77.25,72,70,1000,200,0.686,905.5,74.813,74.688,0.028,71.875,71.5,55.875,57.0,0.0,56.469,72,70,1000,200,0.172,454.0,74.438,74.188,0.03,72.063,70.188,56.094,57.438,0.0,52.094,72,70,1000,200,0.186,471.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.962,12.103,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,533.0,526.0,523.5,-0.005,2.43,0.0,5.234,1.514,0.221,-0.001,0.001,0.001,0.002
5112008,1713,1,1,3,1,100,23.31,40,100.0,100.0,1,1,1514.495,219.034,0.011,13.324,0,80,55,1.4,2227.25,2176.997,613.007,2207.73,55.04,60.494,70.919,60.582,52.119,1.364,2.782,0.469,77.623,62.103,47.962,27.262,59.125,59.576,76.384,72.515,78.282,39.148,54.556,41.896,-10.82,38.656,50.031,72.125,71.813,55.406,56.125,0.0,0,72,70,1000,200,0.404,398.0,70.875,71.25,0.014,72.25,71.063,55.531,55.781,0.0,78.563,72,70,1000,200,0.705,919.5,74.813,74.688,0.029,72.063,71.5,55.875,57.125,0.0,56.125,72,70,1000,200,0.174,456.25,74.438,74.188,0.036,72.0,70.25,56.094,57.438,0.0,52.906,72,70,1000,200,0.176,461.25,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.962,12.106,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.0,539.5,537.0,303.75,532.5,526.0,523.0,-0.005,2.376,0.0,5.08,1.514,0.219,-0.001,0.001,0.001,0.001
5112008,1714,1,1,3,1,100,23.747,40,100.0,100.0,1,1,1518.009,217.862,0.011,13.427,0,80,55,1.4,2239.0,2188.835,611.412,2219.752,55.255,60.6,70.919,60.687,52.44,1.379,2.789,0.45,77.743,62.172,47.008,27.375,59.352,60.006,76.31,72.196,78.208,39.148,54.765,41.969,-10.82,38.219,49.281,72.313,71.625,55.5,56.125,0.0,0,72,70,1000,200,0.404,397.5,70.875,71.25,0.014,72.25,70.875,55.531,55.781,0.0,77.688,72,70,1000,200,0.684,904.5,75.0,74.688,0.028,72.063,71.5,55.969,57.125,0.0,55.875,72,70,1000,200,0.182,468.5,74.438,74.25,0.031,72.0,70.125,56.188,57.438,0.0,51.594,72,70,1000,200,0.184,469.0,74.25,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.962,12.106,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,303.75,533.5,526.0,523.0,-0.005,2.425,0.0,5.255,1.518,0.218,-0.001,0.001,0.001,0.001
5112008,1715,1,1,3,1,100,24.34,40,100.0,100.0,1,1,1489.898,220.205,0.011,13.398,0,80,55,1.4,2228.5,2170.238,619.383,2205.141,55.363,60.706,70.814,60.793,52.654,1.387,2.782,0.48,77.721,62.179,46.111,27.346,59.423,60.006,76.31,72.196,78.282,39.368,54.869,42.114,-10.82,37.844,48.531,72.0,71.625,55.688,56.25,0.0,0,72,70,1000,200,0.411,399.75,70.875,71.25,0.014,72.313,71.063,55.625,55.906,0.0,78.063,72,70,1000,200,0.689,908.0,74.813,74.625,0.029,71.875,71.438,55.969,57.125,0.0,56.0,72,70,1000,200,0.173,455.25,74.438,74.188,0.034,72.0,70.125,56.188,57.563,0.0,52.469,72,70,1000,200,0.178,463.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.962,12.109,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,532.5,539.5,537.0,303.75,533.0,526.0,523.5,-0.005,2.373,0.0,5.104,1.49,0.22,-0.001,0.001,0.001,0.002
5112008,1716,1,1,3,1,100,24.766,40,100.0,100.0,1,1,1507.467,219.034,0.011,13.412,0,80,55,1.4,2231.0,2188.835,617.79,2216.924,55.471,60.706,70.919,60.793,52.654,1.379,2.796,0.476,77.804,62.237,45.915,27.234,59.326,59.898,76.236,72.409,78.208,39.441,54.974,42.26,-10.82,37.344,48.0,72.125,71.625,55.688,56.344,0.0,0,72,70,1000,200,0.406,398.75,70.875,71.25,0.014,72.313,71.25,55.625,56.094,0.0,77.938,72,70,1000,200,0.695,913.5,74.813,74.625,0.029,71.875,71.438,56.094,57.219,0.0,56.094,72,70,1000,200,0.172,453.5,74.438,74.188,0.034,71.938,70.188,56.281,57.563,0.0,52.25,72,70,1000,200,0.181,463.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.958,12.109,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.5,304.0,533.0,526.0,523.0,-0.006,2.434,0.0,5.245,1.507,0.219,-0.001,0.001,0.001,0.002
5112008,1717,1,1,3,1,100,25.507,40,100.0,100.0,1,1,1478.185,220.205,0.011,13.368,0,80,55,1.4,2234.25,2173.617,617.79,2220.39,55.471,60.494,70.709,60.687,52.654,1.383,2.807,0.465,77.782,62.226,44.596,27.038,59.183,59.791,76.236,72.409,78.208,39.588,54.974,42.406,-10.82,36.188,46.406,72.0,71.625,55.688,56.344,0.0,0,72,70,1000,200,0.411,400.75,70.813,71.25,0.014,72.438,71.25,55.75,56.094,0.0,78.313,72,70,1000,200,0.707,918.5,74.813,74.625,0.029,71.875,71.438,56.188,57.219,0.0,55.344,72,70,1000,200,0.176,458.0,74.438,74.188,0.034,71.938,70.188,56.281,57.563,0.0,52.719,72,70,1000,200,0.173,455.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.952,12.103,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.5,539.5,537.0,303.75,533.5,526.0,523.5,-0.006,2.448,0.0,5.226,1.478,0.22,-0.001,0.001,0.001,0.002
5112008,1718,1,1,3,1,100,26.022,40,100.0,100.0,1,1,1522.694,217.862,0.011,13.441,0,80,55,1.4,2236.0,2187.143,613.007,2217.714,55.471,60.388,70.814,60.476,52.761,1.368,2.807,0.483,77.811,62.235,43.362,26.982,59.06,59.683,76.236,72.09,78.134,39.661,54.869,42.479,-10.82,35.438,45.563,72.313,71.625,55.688,56.344,0.0,0,72,70,1000,200,0.405,398.0,70.875,71.25,0.014,72.313,71.313,55.75,55.906,0.0,79.188,72,70,1000,200,0.701,918.0,74.813,74.625,0.029,71.75,71.5,56.094,57.219,0.0,55.594,72,70,1000,200,0.172,453.75,74.438,74.188,0.035,71.938,70.125,56.281,57.563,0.0,51.5,72,70,1000,200,0.184,469.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.952,12.105,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,533.0,526.0,523.0,-0.005,2.491,0.0,5.254,1.523,0.218,-0.001,0.001,0.001,0.002
5112008,1719,1,1,3,1,100,26.566,40,100.0,100.0,1,1,1503.953,221.376,0.011,13.368,0,80,55,1.4,2237.5,2168.548,611.412,2207.884,55.471,60.388,70.814,60.476,52.761,1.406,2.814,0.476,77.812,62.252,46.195,26.674,59.164,59.576,76.236,72.196,78.134,39.807,54.869,42.551,-10.82,38.25,48.094,72.5,71.563,55.688,56.344,0.0,0,72,70,1000,200,0.412,401.25,70.875,71.25,0.014,72.313,71.188,55.75,56.094,0.0,78.813,72,70,1000,200,0.716,926.0,74.813,74.625,0.028,71.875,71.438,56.094,57.344,0.0,55.938,72,70,1000,200,0.167,448.75,74.438,74.188,0.034,72.0,70.188,56.375,57.563,0.0,52.844,72,70,1000,200,0.172,454.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.952,12.1,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,534.0,526.0,523.5,-0.005,2.435,0.0,5.088,1.504,0.221,-0.001,0.001,0.001,0.002
5112008,1720,1,1,3,1,100,27.399,40,100.0,100.0,1,1,1527.379,214.348,0.011,13.441,0,80,55,1.4,2243.0,2188.835,616.195,2228.545,55.578,60.706,70.919,60.687,52.868,1.375,2.807,0.487,77.88,62.283,46.504,26.842,59.378,59.898,76.162,72.409,78.134,39.881,54.974,42.697,-10.82,38.281,48.406,72.438,71.563,55.813,56.438,0.0,0,72,70,1000,200,0.405,398.0,70.875,71.25,0.014,72.688,71.188,55.75,56.188,0.0,80.438,72,70,1000,200,0.716,927.5,74.813,74.625,0.029,71.875,71.375,56.188,57.344,0.0,55.0,72,70,1000,200,0.172,452.75,74.438,74.188,0.038,72.0,70.125,56.375,57.75,0.0,51.594,72,70,1000,200,0.183,468.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.952,12.097,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.5,540.0,537.0,303.75,532.5,526.0,523.5,-0.006,2.508,0.0,5.25,1.527,0.214,-0.001,0.001,0.001,0.002
5112008,1721,1,1,3,1,100,27.989,40,100.0,100.0,1,1,1512.152,219.034,0.011,13.456,0,80,55,1.4,2246.75,2182.069,613.007,2227.177,55.686,60.494,70.919,60.476,52.868,1.372,2.792,0.48,77.861,62.273,44.933,26.898,59.287,59.791,76.162,72.09,78.134,40.027,55.078,42.77,-10.82,36.531,46.844,72.313,71.5,55.813,56.438,0.0,0,72,70,1000,200,0.41,399.5,70.813,71.25,0.014,72.625,71.125,55.844,56.188,0.0,81.688,72,70,1000,200,0.738,939.0,74.813,74.625,0.029,71.875,71.438,56.281,57.344,0.0,55.156,72,70,1000,200,0.169,451.75,74.438,74.188,0.035,72.0,70.25,56.375,57.75,0.0,53.281,72,70,1000,200,0.173,454.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.957,12.105,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.5,539.5,537.0,304.0,533.5,526.0,523.0,-0.005,2.452,0.0,5.12,1.512,0.219,-0.001,0.001,0.001,0.001
5112008,1722,1,1,3,1,100,28.906,40,100.0,100.0,1,1,1505.125,219.034,0.011,13.383,0,80,55,1.4,2247.25,2187.143,625.755,2215.692,55.794,60.706,71.024,60.687,52.975,1.41,2.814,0.487,77.871,62.3,46.055,26.926,59.423,60.113,76.162,72.09,78.134,40.174,54.974,43.134,-10.82,38.031,48.281,72.0,71.5,55.906,56.438,0.0,0,72,70,1000,200,0.411,401.0,70.875,71.25,0.014,72.625,70.875,55.844,56.188,0.0,80.75,72,70,1000,200,0.732,935.5,74.813,74.625,0.029,71.875,71.438,56.5,57.438,0.0,55.719,72,70,1000,200,0.163,445.75,74.438,74.188,0.034,72.0,70.25,56.719,57.75,0.0,52.344,72,70,1000,200,0.175,457.0,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.95,12.106,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,532.5,526.5,523.0,-0.005,2.677,0.0,5.495,1.505,0.219,-0.001,0.001,0.001,0.002
5112008,1723,1,1,3,1,100,29.405,40,100.0,100.0,1,1,1525.037,219.034,0.011,13.368,0,80,55,1.4,2250.25,2209.152,609.817,2229.451,55.578,60.918,71.129,60.899,52.654,1.364,2.796,0.476,77.899,62.296,47.205,27.066,59.799,60.113,76.088,72.09,78.06,40.174,54.765,43.28,-10.82,38.406,49.531,72.125,71.5,55.813,56.438,0.0,0,72,70,1000,200,0.405,397.5,70.875,71.063,0.014,72.875,70.75,55.75,56.188,0.0,83.438,72,70,1000,200,0.743,942.0,74.813,74.625,0.029,71.875,71.375,56.188,57.438,0.0,55.281,72,70,1000,200,0.166,448.5,74.313,74.188,0.038,72.0,70.188,56.375,57.875,0.0,51.688,72,70,1000,200,0.182,466.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.958,12.109,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.0,539.5,537.0,303.75,533.0,526.0,523.5,-0.005,2.846,0.0,5.759,1.525,0.219,0.0,0.001,0.001,0.002
5112008,1724,1,1,3,1,100,29.671,40,100.0,100.0,1,1,1534.407,219.034,0.011,13.354,0,80,55,1.4,2254.0,2202.376,614.601,2229.522,55.363,61.024,70.919,61.004,52.333,1.379,2.807,0.48,77.954,62.376,50.29,27.234,60.052,60.328,76.088,72.303,77.986,40.247,54.66,43.353,-10.82,40.813,52.25,72.313,71.375,55.688,56.438,0.0,0,72,70,1000,200,0.41,400.0,70.875,71.25,0.014,72.688,70.75,55.75,56.094,0.0,85.375,72,70,1000,200,0.767,957.5,74.813,74.625,0.029,72.063,71.375,56.281,57.438,0.0,55.25,72,70,1000,200,0.166,448.0,74.438,74.188,0.034,72.0,70.313,56.375,57.875,0.0,53.063,72,70,1000,200,0.173,455.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.954,12.112,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.5,539.5,537.0,303.75,534.0,526.0,523.5,-0.006,2.878,0.0,5.753,1.534,0.219,-0.001,0.001,0.001,0.002
5112008,1725,1,1,3,1,100,30.411,40,100.0,100.0,1,1,1548.463,223.719,0.011,13.354,0,80,55,1.4,2265.0,2214.236,624.163,2242.434,55.471,61.236,71.024,61.11,52.547,1.356,2.828,0.48,78.117,62.486,47.037,27.543,60.156,60.543,76.088,72.09,78.06,40.394,54.556,43.644,-10.82,37.469,49.313,72.125,71.375,55.813,56.344,0.0,0,72,70,1000,200,0.403,396.5,70.875,71.063,0.014,72.438,70.875,55.625,56.094,0.0,87.0,72,70,1000,200,0.76,953.5,74.813,74.625,0.029,71.875,71.375,56.188,57.438,0.0,56.625,72,70,1000,200,0.17,450.0,74.438,74.188,0.034,72.0,70.25,56.375,57.75,0.0,52.531,72,70,1000,200,0.181,466.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.95,12.106,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,533.0,539.5,537.0,304.0,534.5,526.0,523.5,-0.005,3.065,0.0,6.019,1.548,0.224,0.0,0.001,0.001,0.002
5112008,1726,1,1,3,1,100,30.151,40,100.0,100.0,1,1,1537.921,220.205,0.011,13.412,0,80,55,1.4,2276.25,2212.541,627.348,2256.185,55.255,61.024,70.814,61.004,52.333,1.375,2.825,0.487,78.195,62.558,44.765,27.431,59.825,60.328,76.014,72.09,77.986,40.32,54.347,43.644,-10.82,35.719,46.969,72.313,71.313,55.688,56.344,0.0,0,72,70,1000,200,0.405,398.25,70.875,71.375,0.014,72.625,71.0,55.625,55.906,0.0,87.688,72,70,1000,200,0.767,959.5,74.813,74.625,0.029,71.875,71.438,56.188,57.344,0.0,56.281,72,70,1000,200,0.173,453.75,74.438,74.188,0.038,72.0,70.25,56.375,57.875,0.0,52.625,72,70,1000,200,0.177,458.75,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.952,12.109,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,533.0,539.5,537.0,303.5,533.5,526.0,523.5,-0.006,3.178,0.0,6.183,1.538,0.22,-0.001,0.001,0.001,0.002
5112008,1727,1,1,3,1,100,30.165,40,100.0,100.0,1,1,1539.092,222.548,0.011,13.412,0,80,55,1.4,2276.25,2209.152,616.195,2251.117,55.148,60.812,70.919,61.004,52.119,1.41,2.839,0.487,78.148,62.52,42.858,27.15,59.397,60.006,75.94,72.09,77.912,40.467,54.138,43.79,-10.82,34.125,45.281,72.313,71.313,55.5,56.25,0.0,0,72,70,1000,200,0.412,401.5,70.813,71.25,0.014,72.625,70.688,55.531,55.906,0.0,85.188,72,70,1000,200,0.781,966.5,74.813,74.625,0.028,71.875,71.438,56.094,57.344,0.0,56.094,72,70,1000,200,0.166,442.25,74.438,74.188,0.035,72.0,70.25,56.375,57.75,0.0,53.344,72,70,1000,200,0.173,455.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.955,12.103,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.5,539.0,537.0,303.75,533.0,526.5,523.0,-0.006,3.26,0.0,6.181,1.539,0.223,-0.001,0.001,0.001,0.002
5112008,1728,1,1,3,1,100,30.062,40,100.0,100.0,1,1,1553.148,219.034,0.011,13.368,0,80,55,1.4,2274.5,2217.626,617.79,2251.239,55.04,60.706,70.919,60.899,52.012,1.372,2.854,0.498,78.226,62.603,45.466,26.786,59.469,59.898,76.014,72.09,77.986,40.613,53.929,43.717,-10.82,37.188,47.906,72.313,71.25,55.406,56.125,0.0,0,72,70,1000,200,0.405,398.5,70.813,71.25,0.014,72.625,70.688,55.531,55.781,0.0,88.188,72,70,1000,200,0.768,960.5,74.813,74.625,0.029,71.875,71.375,55.969,57.219,0.0,56.375,72,70,1000,200,0.17,452.0,74.438,74.188,0.034,72.0,70.25,56.281,57.75,0.0,51.688,72,70,1000,200,0.184,467.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.958,12.103,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,533.0,539.5,537.0,303.75,533.0,526.0,523.0,-0.006,3.116,0.0,5.755,1.553,0.219,-0.001,0.001,0.001,0.002
5112008,1729,1,1,3,1,100,30.096,40,100.0,100.0,1,1,1551.977,221.376,0.011,13.427,0,80,55,1.4,2275.75,2221.018,622.57,2253.26,55.04,60.6,70.709,60.687,51.905,1.379,2.803,0.487,78.223,62.567,41.68,26.702,59.495,60.006,75.94,72.09,77.912,40.613,54.033,43.79,-10.82,33.156,43.906,72.0,71.188,55.281,56.125,0.0,0,72,70,1000,200,0.408,399.0,70.813,71.063,0.014,72.625,70.625,55.344,55.781,0.0,91.25,72,70,1000,200,0.784,967.5,74.688,74.625,0.028,72.063,71.5,55.875,57.125,0.0,55.75,72,70,1000,200,0.166,445.25,74.438,74.188,0.034,72.0,70.25,56.281,57.563,0.0,52.719,72,70,1000,200,0.176,461.25,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.96,12.095,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.0,539.5,537.0,304.0,533.0,526.0,523.5,-0.006,3.179,0.0,5.916,1.552,0.221,-0.001,0.0,0.001,0.002
5112008,1730,1,1,3,1,100,29.59,40,100.0,100.0,1,1,1569.546,215.52,0.021,13.281,0,80,55,1.4,2275.75,2222.714,617.79,2267.906,55.04,60.812,70.709,60.899,52.012,1.394,2.864,0.487,78.327,62.726,45.606,26.253,59.598,60.113,76.014,71.984,77.912,40.76,54.033,43.935,-10.828,36.313,47.469,72.313,71.188,55.281,56.125,0.0,0,72,70,1000,200,0.409,399.5,70.813,71.063,0.014,72.688,70.438,55.344,55.688,0.0,93.313,72,70,1000,200,0.79,971.0,74.813,74.625,0.028,71.875,71.438,55.875,57.125,0.0,56.156,72,70,1000,200,0.173,453.5,74.438,74.188,0.037,72.063,70.25,56.188,57.563,0.0,52.281,72,70,1000,200,0.179,461.5,74.25,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.958,12.09,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.0,539.5,537.0,303.75,533.5,526.0,523.5,-0.01,3.177,0.0,5.848,1.57,0.216,-0.001,0.001,0.001,0.002
5112008,1731,1,1,3,1,100,30.056,40,100.0,100.0,1,1,1562.518,220.205,0.021,13.354,0,80,55,1.4,2285.0,2227.803,617.79,2256.058,55.04,60.812,70.604,60.899,52.012,1.379,2.843,0.469,78.363,62.667,46.167,26.281,59.76,60.22,76.014,71.984,77.912,40.833,54.138,44.008,-10.82,36.719,48.219,72.125,71.125,55.406,56.125,0.0,0,72,70,1000,200,0.407,399.5,70.813,71.063,0.014,72.875,70.375,55.344,55.688,0.0,95.875,72,70,1000,200,0.782,967.0,74.813,74.625,0.029,71.875,71.375,55.875,57.125,0.0,55.719,72,70,1000,200,0.166,445.25,74.438,74.188,0.035,72.0,70.25,56.188,57.438,0.0,52.125,72,70,1000,200,0.18,465.25,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.943,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,533.5,539.5,537.5,303.75,533.5,526.0,523.5,-0.01,3.187,0.0,5.88,1.563,0.22,-0.001,0.001,0.001,0.001
5112008,1732,1,1,3,1,100,30.374,40,100.0,100.0,1,1,1563.69,222.548,0.011,13.339,0,80,55,1.4,2278.75,2221.018,632.123,2272.121,55.04,60.918,70.604,61.004,52.119,1.364,2.846,0.491,78.421,62.723,44.821,26.506,59.52,60.22,75.866,72.09,77.839,40.54,54.242,43.862,-10.82,35.688,47.219,72.313,71.125,55.406,56.125,0.0,0,72,70,1000,200,0.406,398.5,70.813,71.063,0.014,72.625,70.375,55.344,55.594,0.0,98.5,72,70,1000,200,0.774,963.0,74.813,74.625,0.029,71.75,71.438,55.875,57.125,0.0,55.344,72,70,1000,200,0.167,447.0,74.438,74.188,0.034,72.0,70.25,56.188,57.563,0.0,51.938,72,70,1000,200,0.185,469.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.949,12.092,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,533.5,539.5,537.0,303.75,534.0,526.5,523.5,-0.006,3.234,0.0,6.146,1.564,0.223,-0.001,0.001,0.001,0.001
5112008,1733,1,1,3,1,100,30.467,40,100.0,100.0,1,1,1554.319,220.205,0.011,13.383,0,80,55,1.4,2276.0,2221.018,622.57,2256.344,54.932,60.6,70.604,60.793,51.905,1.387,2.832,0.494,78.416,62.729,45.129,26.534,59.261,59.791,75.94,72.09,77.912,39.954,54.138,43.353,-10.82,36.063,47.5,72.0,71.0,55.281,55.938,0.0,0,72,70,1000,200,0.41,400.5,70.813,71.063,0.014,72.438,70.625,55.344,55.781,0.0,99.938,72,70,1000,200,0.773,963.5,74.688,74.625,0.029,71.875,71.375,55.875,57.125,0.0,55.031,72,70,1000,200,0.168,445.75,74.438,74.188,0.034,72.063,70.188,56.188,57.563,0.0,53.031,72,70,1000,200,0.178,459.75,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.938,12.076,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,539.5,537.5,304.0,533.5,526.5,523.5,-0.006,3.207,0.0,6.31,1.554,0.22,-0.001,0.0,0.001,0.001
5112008,1734,1,1,3,1,100,30.004,40,100.0,100.0,1,1,1569.546,222.548,0.011,13.324,0,80,55,1.4,2266.0,2217.626,620.977,2265.126,54.932,60.6,70.709,60.687,51.905,1.421,2.854,0.469,78.456,62.77,46.644,26.534,59.125,59.791,75.94,72.09,77.912,39.734,53.929,43.061,-10.82,37.219,48.531,72.125,71.0,55.281,55.938,0.0,0,72,70,1000,200,0.414,402.0,70.813,71.063,0.014,72.625,70.563,55.219,55.594,0.0,99.625,72,70,1000,200,0.78,967.0,74.688,74.625,0.029,71.875,71.375,55.875,57.0,0.0,55.813,72,70,1000,200,0.161,438.0,74.313,74.188,0.035,72.063,70.125,56.188,57.438,0.0,52.313,72,70,1000,200,0.178,461.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.952,12.081,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,540.0,537.5,303.5,533.5,526.0,523.5,-0.006,3.123,0.0,6.149,1.57,0.223,-0.001,0.0,0.001,0.001
5112008,1735,1,1,3,1,100,29.626,40,100.0,100.0,1,1,1568.375,219.034,0.011,13.383,0,80,55,1.4,2271.25,2241.383,619.383,2264.309,54.825,60.6,70.604,60.687,51.798,1.383,2.861,0.476,78.463,62.75,45.831,26.59,59.086,59.683,75.866,71.984,77.839,39.588,53.72,42.916,-10.82,36.5,48.75,72.313,71.0,55.188,55.938,0.0,0,72,70,1000,200,0.409,399.75,70.875,71.25,0.014,72.625,70.313,55.125,55.594,0.0,100.0,72,70,1000,200,0.769,960.0,74.688,74.625,0.029,71.75,71.375,55.656,57.0,0.0,54.406,72,70,1000,200,0.166,449.0,74.313,74.188,0.032,72.0,70.125,56.094,57.438,0.0,52.0,72,70,1000,200,0.184,470.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.932,12.067,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.0,540.0,537.5,303.75,533.5,526.5,523.5,-0.006,3.152,0.0,6.179,1.568,0.219,-0.001,0.0,0.001,0.001
5112008,1736,1,1,3,1,100,28.885,40,100.0,100.0,1,1,1571.889,221.376,0.011,13.398,0,80,55,1.4,2271.5,2241.383,625.755,2251.774,54.61,60.494,70.604,60.687,51.583,1.391,2.843,0.491,78.446,62.756,46.307,26.674,59.073,59.683,75.866,71.984,77.839,39.514,53.616,42.916,-10.82,36.75,48.625,72.313,70.938,55.094,55.75,0.0,0,72,70,1000,200,0.411,400.25,70.813,71.063,0.014,72.625,70.188,55.031,55.469,0.0,100.0,72,70,1000,200,0.772,961.0,74.688,74.625,0.029,71.875,71.375,55.625,57.0,0.0,54.563,72,70,1000,200,0.165,446.0,74.438,74.188,0.034,71.938,70.188,56.094,57.438,0.0,52.375,72,70,1000,200,0.177,462.0,74.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.952,12.076,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.75,533.5,526.5,523.5,-0.006,3.232,0.0,6.323,1.572,0.221,-0.001,0.0,0.001,0.002
5112008,1737,1,1,3,1,100,28.477,40,100.0,100.0,1,1,1580.088,222.548,0.021,13.295,0,80,55,1.4,2271.25,2227.803,620.977,2256.799,54.61,60.494,70.499,60.582,51.476,1.391,2.882,0.494,78.445,62.754,47.177,26.786,59.047,59.576,75.866,72.196,77.691,39.514,53.511,42.843,-10.82,37.438,49.469,72.125,70.938,54.906,55.75,0.0,0,72,70,1000,200,0.411,400.5,70.875,71.063,0.014,72.688,70.25,55.031,55.281,0.0,100.0,72,70,1000,200,0.773,962.0,74.813,74.563,0.028,72.063,71.375,55.625,57.0,0.0,54.5,72,70,1000,200,0.164,445.5,74.313,74.188,0.035,71.938,70.125,55.906,57.344,0.0,51.688,72,70,1000,200,0.181,466.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.948,12.073,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.5,533.0,526.0,523.5,-0.01,3.162,0.0,6.14,1.58,0.223,0.0,0.001,0.001,0.001
5112008,1738,1,1,3,1,100,28.001,40,100.0,100.0,1,1,1580.088,221.376,0.011,13.339,0,80,55,1.4,2268.0,2212.541,620.977,2255.707,54.61,60.706,70.288,60.582,51.476,1.41,2.861,0.483,78.45,62.763,46.924,26.87,59.339,60.006,75.792,71.984,77.765,39.368,53.616,42.77,-10.82,37.125,49.5,71.938,70.938,54.906,55.75,0.0,0,72,70,1000,200,0.413,401.5,70.688,71.063,0.014,72.688,70.313,54.969,55.281,0.0,100.0,72,70,1000,200,0.776,962.5,74.688,74.625,0.029,72.063,71.375,55.5,56.813,0.0,55.75,72,70,1000,200,0.167,444.75,74.438,74.188,0.034,71.938,70.125,55.906,57.344,0.0,52.219,72,70,1000,200,0.172,457.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.955,12.085,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.0,526.5,523.5,-0.006,3.185,0.0,6.296,1.58,0.221,-0.001,0.0,0.001,0.001
5112008,1739,1,1,3,1,100,27.309,40,100.0,100.0,1,1,1568.375,220.205,0.011,13.354,0,80,55,1.4,2269.0,2217.626,613.007,2252.263,54.502,60.494,70.499,60.687,51.369,1.417,2.864,0.476,78.441,62.759,46.448,26.926,59.352,59.898,75.718,71.878,77.691,39.368,53.616,42.77,-10.82,36.781,48.688,71.938,70.875,54.906,55.75,0.0,0,72,70,1000,200,0.409,399.25,70.813,71.063,0.014,72.625,70.375,54.969,55.281,0.0,100.0,72,70,1000,200,0.785,970.5,74.688,74.563,0.028,72.188,71.375,55.5,56.813,0.0,54.875,72,70,1000,200,0.164,438.5,74.438,74.188,0.033,72.0,70.125,55.906,57.281,0.0,52.438,72,70,1000,200,0.171,453.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.948,12.074,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,539.5,537.5,303.75,533.5,526.5,523.0,-0.006,3.189,0.0,6.303,1.568,0.22,-0.001,0.001,0.001,0.001
5112008,1740,1,1,3,1,100,26.774,40,100.0,100.0,1,1,1567.204,223.719,0.011,13.339,0,80,55,1.4,2265.0,2226.106,614.601,2261.5,54.502,60.706,70.393,60.687,51.476,1.391,2.839,0.465,78.441,62.759,48.944,26.842,59.598,59.898,75.718,71.984,77.691,39.295,53.511,42.697,-10.82,38.625,50.938,72.0,70.875,54.906,55.656,0.0,0,72,70,1000,200,0.402,396.0,70.813,71.063,0.014,72.688,70.25,54.969,55.188,0.0,100.0,72,70,1000,200,0.778,966.0,74.688,74.563,0.029,71.875,71.375,55.5,56.719,0.0,56.313,72,70,1000,200,0.162,440.5,74.438,74.188,0.034,71.938,70.125,55.781,57.281,0.0,51.125,72,70,1000,200,0.179,462.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.955,12.092,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,539.5,537.5,303.75,533.5,526.5,523.5,-0.006,3.192,0.0,6.296,1.567,0.224,-0.001,0.001,0.001,0.001
5112008,1741,1,1,3,1,100,26.249,40,100.0,100.0,1,1,1536.75,222.548,0.011,13.339,0,80,55,1.4,2259.75,2219.322,614.601,2262.148,54.502,60.812,70.288,60.899,51.476,1.391,2.839,0.487,78.429,62.736,50.178,27.094,59.799,60.22,75.644,71.878,77.617,39.148,53.511,42.624,-10.82,39.688,52.438,72.313,70.875,54.906,55.656,0.0,0,72,70,1000,200,0.4,395.25,70.813,71.25,0.014,72.688,70.25,54.969,55.188,0.0,100.0,72,70,1000,200,0.78,965.0,74.688,74.563,0.028,72.063,71.375,55.5,56.719,0.0,55.563,72,70,1000,200,0.158,434.25,74.313,74.188,0.034,71.938,70.125,55.781,57.281,0.0,51.438,72,70,1000,200,0.18,464.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.949,12.085,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,539.5,537.5,303.75,533.5,526.5,523.5,-0.006,3.228,0.0,6.433,1.537,0.223,-0.001,0.001,0.001,0.001
5112008,1742,1,1,3,1,100,25.723,40,100.0,100.0,1,1,1578.917,219.034,0.011,13.31,0,80,55,1.4,2267.5,2219.322,616.195,2258.243,54.61,60.918,70.499,60.899,51.476,1.394,2.846,0.491,78.421,62.725,42.773,27.206,59.715,60.006,75.718,71.984,77.691,39.148,53.616,42.551,-10.82,33.781,45.5,72.125,70.875,54.781,55.656,0.0,0,72,70,1000,200,0.409,400.0,70.813,71.063,0.014,72.688,70.25,54.969,55.094,0.0,100.0,72,70,1000,200,0.78,964.5,74.688,74.563,0.029,72.063,71.375,55.5,56.719,0.0,55.094,72,70,1000,200,0.167,450.25,74.313,74.188,0.036,72.0,70.188,55.781,57.281,0.0,51.875,72,70,1000,200,0.173,455.25,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.946,12.084,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.75,532.5,526.5,523.0,-0.006,3.131,0.0,6.284,1.579,0.219,-0.001,0.001,0.001,0.001
5112008,1743,1,1,3,1,100,24.913,40,100.0,100.0,1,1,1559.004,221.376,0.011,13.339,0,80,55,1.4,2272.25,2222.714,622.57,2254.409,54.502,60.812,70.288,60.793,51.476,1.394,2.846,0.48,78.427,62.742,42.241,26.87,59.728,60.113,75.644,71.878,77.691,39.075,53.511,42.479,-10.82,33.031,45.094,72.125,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.412,401.0,70.813,71.0,0.014,72.688,70.063,54.719,55.188,0.0,100.0,72,70,1000,200,0.772,963.0,74.688,74.563,0.029,72.063,71.375,55.375,56.594,0.0,55.125,72,70,1000,200,0.169,448.75,74.438,74.188,0.034,71.938,70.188,55.781,57.281,0.0,52.219,72,70,1000,200,0.174,457.5,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.965,12.085,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,539.5,537.5,303.5,533.5,526.0,523.5,-0.006,3.145,0.0,6.3,1.559,0.221,0.0,0.001,0.001,0.001
5112008,1744,1,1,3,1,100,24.31,40,100.0,100.0,1,1,1557.833,216.691,0.011,13.354,0,80,55,1.4,2272.0,2205.764,624.163,2259.286,54.502,60.918,70.393,60.899,51.476,1.379,2.868,0.465,78.444,62.751,43.671,26.422,59.469,60.113,75.644,71.878,77.691,39.002,53.511,42.551,-10.82,34.0,46.031,72.125,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.411,400.75,70.813,71.063,0.014,72.625,69.938,54.719,55.188,0.0,100.0,72,70,1000,200,0.774,963.0,74.688,74.563,0.028,71.875,71.375,55.375,56.594,0.0,56.031,72,70,1000,200,0.165,441.25,74.313,74.188,0.034,71.813,70.125,55.781,57.281,0.0,51.375,72,70,1000,200,0.175,458.0,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.952,12.077,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.75,534.0,526.5,523.5,-0.006,3.266,0.0,6.576,1.558,0.217,-0.001,0.001,0.001,0.001
5112008,1745,1,1,3,1,100,23.49,40,100.0,100.0,1,1,1554.319,219.034,0.011,13.324,0,80,55,1.4,2254.0,2207.458,622.57,2247.555,54.394,60.6,70.288,60.793,51.369,1.41,2.836,0.458,78.413,62.726,44.092,26.225,59.365,59.898,75.57,71.878,77.617,39.075,53.511,42.479,-10.82,34.75,46.188,72.313,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.409,399.5,70.813,71.0,0.014,72.688,69.875,54.719,55.188,0.0,100.0,72,70,1000,200,0.783,969.0,74.688,74.563,0.029,71.75,71.375,55.375,56.594,0.0,53.781,72,70,1000,200,0.165,446.25,74.313,74.188,0.035,71.813,70.125,55.719,57.188,0.0,52.281,72,70,1000,200,0.164,443.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.963,12.092,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,532.5,526.5,523.0,-0.006,3.142,0.0,6.293,1.554,0.219,0.0,0.001,0.001,0.001
5112008,1746,1,1,3,1,100,22.962,40,100.0,100.0,1,1,1543.778,221.376,0.011,13.398,0,80,55,1.4,2251.0,2215.931,617.79,2249.36,54.394,60.812,70.393,60.899,51.155,1.391,2.839,0.483,78.421,62.735,45.718,26.029,59.559,60.006,75.57,71.878,77.617,39.002,53.198,42.333,-10.82,35.563,47.813,71.938,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.401,396.0,70.813,71.063,0.014,72.688,69.75,54.719,55.094,0.0,100.0,72,70,1000,200,0.782,968.0,74.688,74.563,0.029,71.875,71.375,55.375,56.594,0.0,54.156,72,70,1000,200,0.161,434.75,74.313,74.188,0.034,71.938,70.125,55.719,57.188,0.0,50.938,72,70,1000,200,0.174,457.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.968,12.093,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.5,526.5,523.0,-0.006,3.144,0.0,6.192,1.544,0.221,-0.001,0.001,0.001,0.001
5112008,1747,1,1,3,1,100,22.41,40,100.0,100.0,1,1,1560.176,221.376,0.011,13.324,0,80,55,1.4,2243.75,2195.604,620.977,2233.352,54.394,60.918,70.393,61.004,51.369,1.406,2.864,0.465,78.399,62.715,44.372,26.113,59.572,60.113,75.644,71.878,77.617,39.002,53.616,42.333,-10.82,34.406,46.906,71.938,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.404,397.25,70.813,71.063,0.014,72.625,69.688,54.719,55.094,0.0,100.0,72,70,1000,200,0.785,969.0,74.688,74.563,0.028,71.75,71.375,55.375,56.594,0.0,53.813,72,70,1000,200,0.16,435.0,74.313,74.188,0.036,71.938,70.125,55.719,57.188,0.0,51.781,72,70,1000,200,0.167,449.75,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.962,12.092,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.5,526.5,523.5,-0.006,3.037,0.0,6.158,1.56,0.221,-0.001,0.001,0.001,0.001
5112008,1748,1,1,3,1,100,21.767,40,100.0,100.0,1,1,1542.606,220.205,0.011,13.324,0,80,55,1.4,2245.75,2193.911,614.601,2238.244,54.502,60.918,70.393,60.899,51.476,1.421,2.864,0.491,78.366,62.715,45.943,26.113,59.663,60.113,75.57,71.878,77.543,39.002,53.616,42.26,-10.82,35.906,48.188,71.813,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.407,398.5,70.813,71.0,0.014,72.625,69.688,54.719,55.188,0.0,100.0,72,70,1000,200,0.789,971.5,74.688,74.563,0.029,71.875,71.375,55.375,56.594,0.0,54.656,72,70,1000,200,0.152,426.75,74.438,74.188,0.029,71.938,70.125,55.719,57.188,0.0,51.813,72,70,1000,200,0.167,447.0,74.125,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.965,12.082,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,304.0,533.5,526.5,523.0,-0.006,2.97,0.0,6.023,1.543,0.22,0.0,0.001,0.001,0.001
5112008,1749,1,1,3,1,100,21.693,40,100.0,100.0,1,1,1540.264,219.034,0.011,13.281,0,80,55,1.4,2248.0,2202.376,619.383,2243.866,54.502,61.024,70.288,61.004,51.583,1.417,2.843,0.483,78.371,62.686,44.961,26.337,59.773,60.328,75.57,71.878,77.543,39.002,53.72,42.26,-10.82,35.125,47.5,71.813,70.813,54.781,55.563,0.0,0,72,70,1000,200,0.405,398.0,70.688,71.0,0.014,72.625,69.688,54.719,55.188,0.0,100.0,72,70,1000,200,0.786,972.5,74.563,74.563,0.029,71.75,71.438,55.375,56.594,0.0,55.063,72,70,1000,200,0.149,422.0,74.313,74.188,0.035,71.938,70.125,55.719,57.188,0.0,50.938,72,70,1000,200,0.173,452.25,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.976,12.106,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.0,540.0,537.0,303.75,533.5,526.5,523.0,-0.006,2.94,0.0,6.004,1.54,0.219,-0.001,0.0,0.001,0.001
5112008,1750,1,1,3,1,100,21.442,40,100.0,100.0,1,1,1549.634,221.376,0.011,13.31,0,80,55,1.4,2249.75,2209.152,613.007,2248.206,54.717,60.918,70.078,61.004,51.69,1.406,2.814,0.487,78.352,62.681,46.784,26.366,59.812,60.435,75.496,71.878,77.543,38.855,53.929,42.042,-10.82,36.813,48.938,71.813,70.813,55.094,55.656,0.0,0,72,70,1000,200,0.403,397.5,70.688,71.0,0.014,72.625,70.0,54.969,55.188,0.0,100.0,72,70,1000,200,0.786,970.5,74.688,74.563,0.029,71.75,71.438,55.5,56.719,0.0,55.219,72,70,1000,200,0.152,426.0,74.313,74.188,0.035,71.938,70.063,55.719,57.188,0.0,50.531,72,70,1000,200,0.173,456.25,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.968,12.089,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,539.5,537.5,304.0,534.0,526.5,523.0,-0.006,2.814,0.0,5.886,1.55,0.221,-0.001,0.001,0.001,0.001
5112008,1751,1,1,3,1,100,21.604,40,100.0,100.0,1,1,1556.662,220.205,0.011,13.368,0,80,55,1.4,2249.75,2202.376,609.817,2244.846,54.717,61.13,70.183,61.216,51.798,1.413,2.861,0.465,78.306,62.65,44.989,26.73,59.955,60.328,75.496,71.771,77.469,38.855,54.242,42.042,-10.82,35.5,47.594,71.938,70.813,55.188,55.75,0.0,0,72,70,1000,200,0.405,397.0,70.813,71.063,0.014,72.625,70.063,55.031,55.281,0.0,100.0,72,70,1000,200,0.787,969.0,74.688,74.563,0.029,71.875,71.438,55.625,56.719,0.0,53.656,72,70,1000,200,0.158,435.25,74.438,74.188,0.03,71.938,70.063,55.781,57.188,0.0,51.75,72,70,1000,200,0.165,446.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.966,12.097,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.5,526.5,523.0,-0.006,2.769,0.0,5.912,1.557,0.22,-0.001,0.001,0.001,0.001
5112008,1752,1,1,3,1,100,21.451,40,100.0,100.0,1,1,1533.236,215.52,0.011,13.31,0,80,55,1.4,2245.5,2193.911,613.007,2238.643,54.825,61.024,70.288,61.11,51.905,1.429,2.843,0.483,78.271,62.654,44.344,26.758,59.611,60.006,75.496,71.771,77.543,38.708,54.347,41.969,-10.82,35.125,46.813,71.75,70.875,55.188,55.875,0.0,0,72,70,1000,200,0.404,396.25,70.688,71.063,0.014,72.438,69.688,55.125,55.469,0.0,100.0,72,70,1000,200,0.792,973.0,74.688,74.563,0.029,71.75,71.375,55.656,56.719,0.0,54.281,72,70,1000,200,0.148,421.0,74.438,74.25,0.028,71.938,70.125,55.906,57.281,0.0,51.813,72,70,1000,200,0.165,444.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.963,12.084,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,540.0,537.0,304.0,533.0,526.5,523.0,-0.006,2.775,0.0,6.023,1.533,0.216,-0.001,0.001,0.001,0.001
5112008,1753,1,1,3,1,100,21.368,40,100.0,100.0,1,1,1540.264,222.548,0.011,13.339,0,80,55,1.4,2234.75,2188.835,611.412,2221.308,54.932,60.812,70.499,61.004,52.012,1.436,2.814,0.505,78.148,62.519,44.12,26.45,59.469,59.898,75.496,71.771,77.469,38.782,54.242,41.969,-10.82,34.813,46.281,71.813,70.813,55.188,55.875,0.0,0,72,70,1000,200,0.396,393.5,70.813,71.0,0.014,72.438,69.688,55.125,55.469,0.0,100.0,72,70,1000,200,0.794,974.0,74.563,74.438,0.029,71.75,71.375,55.656,56.813,0.0,54.531,72,70,1000,200,0.146,418.25,74.313,74.188,0.032,71.938,70.125,55.906,57.281,0.0,52.156,72,70,1000,200,0.164,442.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.946,12.073,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.0,303.75,534.0,526.5,523.5,-0.006,2.75,0.0,5.899,1.54,0.223,0.0,0.001,0.001,0.001
5112008,1754,1,1,3,1,100,21.023,40,100.0,100.0,1,1,1532.065,219.034,0.011,13.427,0,80,55,1.4,2230.75,2183.76,609.817,2226.462,54.825,60.706,70.183,60.793,51.798,1.429,2.828,0.491,78.1,62.527,43.671,26.422,59.462,59.791,75.57,71.878,77.543,38.782,54.138,41.969,-10.82,34.656,45.969,72.0,70.813,55.188,55.875,0.0,0,72,70,1000,200,0.392,391.75,70.688,71.063,0.014,72.625,69.813,55.125,55.469,0.0,100.0,72,70,1000,200,0.792,974.0,74.688,74.563,0.029,71.875,71.438,55.875,56.813,0.0,53.75,72,70,1000,200,0.149,421.75,74.313,74.188,0.035,71.938,70.063,55.906,57.281,0.0,51.438,72,70,1000,200,0.167,446.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.962,12.085,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.0,303.75,533.5,526.5,523.5,-0.006,2.787,0.0,5.938,1.532,0.219,-0.001,0.001,0.001,0.001
