DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1755,1,1,3,1,100,20.886,40,100.0,100.0,1,1,1553.148,219.034,0.011,13.266,0,80,55,1.4,2229.25,2197.297,611.412,2225.733,54.932,60.812,70.288,60.793,52.012,1.425,2.836,0.487,78.081,62.463,46.7,26.337,59.469,60.006,75.422,71.771,77.395,38.708,54.033,41.896,-10.82,37.281,48.563,72.313,70.75,55.188,55.75,0.0,0,72,70,1000,200,0.403,396.75,70.813,71.063,0.014,72.688,70.0,55.125,55.469,0.0,100.0,72,70,1000,200,0.787,971.0,74.563,74.438,0.028,71.875,71.438,55.625,56.813,0.0,53.781,72,70,1000,200,0.153,425.25,74.313,74.188,0.038,71.938,70.125,55.906,57.281,0.0,52.219,72,70,1000,200,0.162,440.75,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.966,12.089,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,539.5,537.5,303.75,533.5,526.5,523.5,-0.006,2.76,0.0,5.869,1.553,0.219,-0.001,0.001,0.001,0.001
5112008,1756,1,1,3,1,100,20.747,40,100.0,100.0,1,1,1525.037,220.205,0.011,13.398,0,80,55,1.4,2239.25,2183.76,613.007,2226.416,54.825,60.812,70.183,61.004,52.012,1.421,2.821,0.469,78.049,62.468,45.438,26.534,59.728,60.113,75.422,71.771,77.395,38.562,54.138,41.823,-10.82,36.188,47.844,71.938,70.75,55.188,55.875,0.0,0,72,70,1000,200,0.405,398.0,70.813,71.063,0.014,72.875,69.875,55.125,55.469,0.0,100.0,72,70,1000,200,0.788,971.5,74.563,74.563,0.028,71.875,71.438,55.625,56.813,0.0,54.469,72,70,1000,200,0.147,418.25,74.438,74.188,0.034,71.938,70.125,55.906,57.281,0.0,51.813,72,70,1000,200,0.164,442.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.963,12.102,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.5,539.5,537.0,303.75,534.0,526.5,523.5,-0.006,2.805,0.0,6.063,1.525,0.22,-0.001,0.0,0.001,0.001
5112008,1757,1,1,3,1,100,20.66,40,100.0,100.0,1,1,1533.236,221.376,0.011,13.31,0,80,55,1.4,2238.75,2187.143,613.007,2220.113,54.932,60.918,70.078,60.899,52.012,1.421,2.81,0.48,77.993,62.386,43.951,26.646,59.825,60.328,75.422,71.771,77.469,38.635,54.242,41.896,-10.82,35.156,45.938,71.938,70.813,55.188,55.875,0.0,0,72,70,1000,200,0.407,398.25,70.688,71.0,0.014,72.688,69.875,55.125,55.469,0.0,100.0,72,70,1000,200,0.792,973.0,74.688,74.438,0.029,71.875,71.5,55.656,56.813,0.0,54.344,72,70,1000,200,0.147,418.75,74.313,74.188,0.034,72.0,70.188,55.906,57.281,0.0,51.969,72,70,1000,200,0.163,442.0,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.962,12.089,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,540.0,537.0,303.75,532.5,526.5,523.0,-0.006,2.781,0.0,6.023,1.533,0.221,-0.001,0.001,0.001,0.001
5112008,1758,1,1,3,1,100,20.782,40,100.0,100.0,1,1,1540.264,229.575,0.011,13.31,0,80,55,1.4,2244.75,2202.376,628.94,2244.185,54.932,61.024,70.078,61.004,52.119,1.394,2.807,0.498,78.047,62.439,40.025,26.337,59.754,60.22,75.348,71.771,77.469,38.635,54.347,41.823,-10.82,32.0,42.344,71.813,70.813,55.188,55.875,0.0,0,72,70,1000,200,0.4,395.25,70.688,71.063,0.014,72.938,69.75,55.125,55.469,0.0,100.0,72,70,1000,200,0.776,964.0,74.688,74.438,0.029,71.875,71.438,55.656,57.0,0.0,54.094,72,70,1000,200,0.155,431.0,74.438,74.188,0.034,72.0,70.125,55.906,57.344,0.0,50.594,72,70,1000,200,0.174,455.5,74.125,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.973,12.095,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,539.5,537.0,303.75,532.5,526.5,523.5,-0.007,2.701,0.0,5.888,1.54,0.23,-0.001,0.001,0.001,0.001
5112008,1759,1,1,3,1,100,20.698,40,100.0,100.0,1,1,1529.722,214.348,0.011,13.354,0,80,55,1.4,2236.75,2190.527,613.007,2232.176,54.932,60.706,70.078,60.899,52.012,1.387,2.821,0.483,78.042,62.434,39.099,25.693,59.533,60.113,75.274,71.771,77.321,38.562,54.138,41.605,-10.82,30.953,41.125,71.75,70.813,55.188,55.875,0.0,0,72,70,1000,200,0.388,389.0,70.688,71.063,0.014,72.938,69.938,55.125,55.469,0.0,100.0,72,70,1000,200,0.779,965.0,74.563,74.438,0.028,71.875,71.438,55.656,56.813,0.0,53.813,72,70,1000,200,0.156,432.5,74.313,74.188,0.034,72.0,70.125,55.906,57.344,0.0,50.844,72,70,1000,200,0.171,454.25,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.975,12.097,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.0,539.5,537.0,303.75,534.0,526.5,523.5,-0.006,2.609,0.0,5.639,1.53,0.214,-0.001,0.001,0.001,0.001
5112008,1800,0,1,3,1,100,20.585,40,100.0,100.0,1,1,1526.208,221.376,0.011,13.339,0,80,55,1.4,2225.5,2176.997,609.817,2213.715,54.932,60.706,70.288,60.899,51.798,1.425,2.818,0.461,77.968,62.381,39.548,25.076,59.533,59.791,75.348,71.771,77.321,38.562,54.242,41.677,-10.82,31.484,41.5,71.813,70.813,55.281,55.875,0.0,0,72,70,1000,200,0.391,383.0,70.813,71.0,0.014,73.0,70.0,55.125,55.469,0.0,100.0,72,70,1000,200,0.786,947.5,74.563,74.438,0.028,72.063,71.438,55.656,56.813,0.0,55.063,72,70,1000,200,0.146,409.5,74.313,74.188,0.036,71.938,70.188,55.906,57.344,0.0,52.844,72,70,1000,200,0.163,436.5,73.938,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,7.672,12.796,12.027,6.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.5,539.5,537.0,303.75,533.0,526.5,523.5,-0.006,2.65,0.0,5.766,1.526,0.221,0.0,0.001,0.001,0.001
5112008,1801,0,1,3,1,100,19.432,40,100.0,100.0,0,0,147.584,83.163,0.011,13.368,0,80,55,1.4,1335.125,675.817,238.43,826.13,54.394,60.6,70.078,60.582,51.476,0.229,0.307,0.047,85.338,67.097,41.315,24.908,59.469,59.898,75.274,71.771,77.321,38.489,54.138,41.459,-10.82,32.469,43.469,71.75,70.75,54.906,55.938,0.0,0,72,70,1000,200,0.094,173.125,70.813,71.063,0.014,73.438,69.938,54.969,55.594,0.0,100.0,72,70,1000,200,0.274,515.0,74.813,74.625,0.029,72.063,71.438,55.625,57.125,0.0,19.516,72,70,1000,200,0.024,149.375,74.313,74.188,0.038,72.0,70.188,55.906,57.438,0.0,15.453,72,70,1000,200,0.032,178.25,74.125,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.006,2.537,0.0,5.51,0.148,0.083,-0.001,0.001,0.001,0.001
5112008,1802,0,1,3,1,100,17.572,40,100.0,100.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,266.313,71.697,86.248,135.591,54.071,60.706,70.393,60.582,50.406,0.0,-0.01,0.028,96.002,75.365,42.381,25.441,59.559,60.006,75.274,71.771,77.321,38.415,52.884,40.658,-10.82,34.5,47.844,71.813,71.25,55.094,58.563,0.0,0,72,70,1000,200,0.002,27.563,70.813,71.063,0.014,73.813,70.438,55.031,58.125,0.0,100.0,72,70,1000,200,0.012,97.625,74.813,74.625,0.029,72.375,71.75,55.875,59.125,0.0,35.0,72,70,1000,200,0.0,0.0,74.313,74.188,0.039,72.0,70.438,56.188,58.438,0.0,30.672,72,70,1000,200,0.0,16.078,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.006,2.061,0.0,4.138,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1803,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,0.0,32.742,77.563,188.237,54.394,60.706,70.499,59.103,50.941,0.0,-0.014,0.028,21.167,20.014,42.745,25.385,59.449,60.757,75.348,71.665,77.321,38.415,50.69,38.837,-10.82,37.125,47.625,72.0,72.0,55.688,62.031,0.0,0,72,70,1000,200,-0.001,0.0,70.813,71.063,0.014,74.563,70.875,56.125,61.875,0.0,100.0,72,70,1000,200,-0.002,0.0,74.813,74.625,0.028,72.813,72.188,55.969,60.969,0.0,35.0,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.063,70.875,56.813,60.219,0.0,32.938,72,70,1000,200,-0.001,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.006,0.46,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5112008,1804,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,0.0,2.248,2.228,15.508,54.825,60.494,70.604,58.152,51.476,0.0,-0.018,0.028,20.003,20.0,42.605,25.413,59.572,61.402,75.348,71.665,77.321,38.415,51.422,38.837,-10.82,39.938,49.125,72.313,72.563,56.125,64.125,0.0,0,72,70,1000,200,0.0,0.0,70.813,71.063,0.014,75.625,71.188,56.875,63.656,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.625,0.029,72.938,72.5,56.281,62.688,0.0,35.0,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.563,71.438,57.281,61.563,0.0,33.094,72,70,1000,200,-0.001,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.011,0.435,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1805,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,0.0,2.248,2.228,-1.254,55.148,60.282,70.393,57.413,51.905,0.0,-0.014,0.028,20.0,20.0,42.213,25.441,59.624,61.402,75.348,71.665,77.395,38.269,51.422,38.691,-10.82,42.875,50.563,72.5,72.688,56.625,65.438,0.0,0,72,70,1000,200,0.0,0.0,70.813,71.063,0.014,76.313,71.5,57.469,65.063,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,73.313,72.625,56.688,64.313,0.0,35.5,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.688,71.688,57.688,62.813,0.0,33.0,72,70,1000,200,-0.001,0.0,73.938,73.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.427,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.0
5112008,1806,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,0.0,2.248,2.228,-0.433,55.363,60.388,70.499,56.99,52.226,0.0,-0.014,0.028,20.0,20.0,42.409,25.581,59.689,61.509,75.274,71.665,77.321,38.269,51.526,38.691,-10.82,45.375,51.5,72.625,72.813,57.188,66.625,0.0,0,72,70,1000,200,0.0,3.658,70.813,71.063,0.014,76.813,71.75,58.063,66.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.563,0.028,73.625,72.625,56.813,65.5,0.0,35.188,72,70,1000,200,-0.001,0.0,74.438,74.063,0.034,72.875,71.875,58.094,63.938,0.0,33.0,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.426,0.0,0.0,0.035,0.036,-0.001,0.001,0.002,0.001
5112008,1807,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,5.027,2.248,2.228,-0.581,55.794,60.069,70.288,56.567,52.654,0.0,-0.014,0.028,20.0,20.0,42.297,25.749,59.754,61.509,75.2,71.559,77.321,38.269,51.84,38.691,-10.82,47.281,52.094,72.688,72.75,57.75,67.438,0.0,0,72,70,1000,200,0.0,6.242,70.813,71.0,0.014,77.25,72.0,58.594,67.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.027,73.625,72.688,57.188,66.375,0.0,35.188,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.0,71.938,58.469,64.813,0.0,33.0,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.415,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5112008,1808,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,6.074,2.248,2.228,-3.184,56.009,60.175,70.393,56.251,52.975,0.0,-0.014,0.028,20.0,20.0,42.156,25.749,59.637,61.402,75.274,71.665,77.321,37.903,51.84,38.327,-10.82,48.969,52.406,72.688,72.688,58.219,68.063,0.0,0,72,70,1000,200,0.0,4.727,70.813,71.063,0.014,77.75,72.313,59.0,68.625,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,73.688,72.813,57.375,67.25,0.0,35.188,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.063,72.0,58.656,65.625,0.0,33.406,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.405,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1809,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,4.254,2.248,2.228,-2.118,56.224,60.069,70.393,56.039,53.189,0.0,-0.018,0.028,20.0,20.0,42.269,25.805,59.676,61.617,75.2,71.559,77.248,38.049,52.049,38.4,-10.82,50.219,52.75,72.938,72.563,58.75,69.0,0.0,0,72,70,1000,200,0.0,3.871,70.875,71.063,0.014,78.125,72.563,59.781,69.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.625,0.028,73.875,72.875,57.656,67.938,0.0,37.25,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.188,72.0,59.094,66.188,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.334,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1810,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,4.582,2.248,2.228,-2.53,56.547,60.175,70.288,55.934,53.403,0.0,-0.014,0.028,20.0,20.0,42.128,25.917,59.689,61.509,75.2,71.559,77.321,38.489,52.153,38.837,-10.82,51.406,52.875,72.688,72.375,59.031,69.25,0.0,0,72,70,1000,200,0.0,5.102,70.813,71.0,0.014,78.313,72.688,60.094,70.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.625,0.029,74.0,72.875,57.969,68.563,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,73.188,72.063,59.25,66.75,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.34,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1811,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,6.664,2.248,2.228,-3.405,56.762,59.963,70.288,55.722,53.724,0.0,-0.014,0.028,20.0,20.0,41.96,25.777,59.65,61.617,75.2,71.559,77.248,38.708,51.944,39.055,-10.82,52.375,52.938,72.938,72.25,59.563,69.875,0.0,0,72,70,1000,200,0.0,6.688,70.813,71.063,0.014,78.625,72.875,60.625,71.063,0.0,100.0,72,70,1000,200,-0.001,0.0,74.688,74.625,0.028,74.0,73.0,58.25,69.063,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.188,72.125,59.656,67.375,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.349,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1812,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,8.141,2.248,2.228,-2.758,56.977,60.069,70.393,55.511,53.831,0.0,-0.014,0.032,20.0,20.0,41.764,25.693,59.598,61.617,75.2,71.665,77.248,38.635,52.049,39.128,-10.82,53.344,53.219,72.938,72.125,59.938,70.25,0.0,0,72,70,1000,200,0.0,8.32,70.813,71.063,0.014,78.875,73.063,61.031,72.0,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.029,74.125,73.125,58.469,69.563,0.0,35.906,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,73.25,72.188,59.875,67.625,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.006,0.49,0.0,0.0,0.035,0.035,-0.001,0.0,0.001,0.001
5112008,1813,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,8.664,2.248,2.228,-3.959,57.193,60.069,70.499,55.405,53.938,0.0,-0.018,0.028,20.0,20.0,41.624,25.637,59.572,61.724,75.126,71.559,77.174,38.635,52.049,39.055,-10.82,54.188,53.375,72.938,72.125,60.25,70.5,0.0,0,72,70,1000,200,0.0,8.711,70.688,71.063,0.014,79.0,73.25,61.438,72.438,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.563,0.029,74.125,73.188,58.875,69.813,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.25,72.313,60.063,68.063,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.417,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5112008,1814,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.609,2.248,2.228,-4.006,57.3,59.963,70.499,55.3,54.153,0.0,-0.018,0.028,20.0,20.0,41.427,25.637,59.423,61.617,75.2,71.665,77.248,38.708,52.153,39.128,-10.82,54.844,53.406,72.938,71.938,60.625,70.75,0.0,0,72,70,1000,200,0.0,8.813,70.813,71.0,0.014,79.375,73.375,61.75,73.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.028,74.188,73.25,59.063,70.188,0.0,35.906,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,73.25,72.25,60.375,68.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.006,0.418,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1815,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,8.891,2.248,2.228,-2.406,57.516,59.963,70.499,55.194,54.26,0.0,-0.018,0.028,20.0,20.0,41.315,25.721,59.326,61.832,75.126,71.559,77.174,38.708,52.153,39.128,-10.82,55.438,53.469,72.688,71.813,60.938,70.938,0.0,0,72,70,1000,200,0.0,8.57,70.688,71.0,0.014,79.5,73.563,62.031,73.5,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.029,74.188,73.375,59.156,70.438,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.25,72.375,60.469,68.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.006,0.418,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1816,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,8.68,2.248,2.228,-3.226,57.731,59.963,70.604,55.088,54.474,0.0,-0.018,0.028,20.0,20.0,41.231,25.749,59.222,61.832,75.2,71.559,77.248,38.855,52.153,39.201,-10.82,56.031,53.531,72.938,71.75,61.344,71.125,0.0,0,72,70,1000,200,0.0,8.852,70.813,71.063,0.014,79.625,73.688,62.406,74.0,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.028,74.188,73.5,59.563,70.75,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.25,72.375,60.563,68.938,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.347,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1817,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.078,2.248,2.228,-2.741,57.946,59.963,70.604,54.983,54.581,0.0,-0.018,0.028,20.0,20.0,41.063,25.749,59.138,61.939,75.126,71.559,77.174,38.928,52.153,39.274,-10.82,56.469,53.594,72.938,71.625,61.563,71.375,0.0,0,72,70,1000,200,0.0,9.07,70.688,71.063,0.014,79.875,73.813,62.844,74.563,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.029,74.313,73.625,59.656,70.938,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.25,72.5,60.969,69.25,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.349,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1818,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.001,13.383,0,80,55,1.4,9.422,2.248,2.228,-3.23,58.054,59.963,70.604,54.983,54.581,0.0,-0.018,0.028,20.0,20.0,40.922,25.833,59.209,61.939,75.126,71.559,77.248,38.928,52.153,39.347,-10.82,56.875,53.813,72.938,71.563,61.938,71.438,0.0,0,72,70,1000,200,0.0,9.484,70.688,71.063,0.014,80.0,73.938,62.969,74.875,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.029,74.313,73.625,59.844,71.125,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,73.25,72.563,61.094,69.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,0.424,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1819,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.445,2.248,2.228,-3.202,58.269,59.963,70.604,54.983,54.795,0.0,-0.018,0.028,20.0,20.0,40.782,25.889,59.313,61.939,75.126,71.665,77.174,38.928,52.049,39.347,-10.82,57.313,53.781,72.938,71.5,62.156,71.563,0.0,0,72,70,1000,200,0.0,9.602,70.813,71.063,0.014,80.063,74.063,63.156,75.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.028,74.313,73.688,60.188,71.5,0.0,35.906,72,70,1000,200,-0.001,0.0,74.438,74.188,0.031,73.25,72.625,61.25,69.625,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.426,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1820,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,9.469,2.248,2.228,-2.328,58.484,59.857,70.709,54.877,55.009,0.0,-0.018,0.028,20.0,20.0,40.698,25.973,59.196,62.154,75.052,71.453,77.1,38.928,52.049,39.347,-10.828,57.625,53.813,72.688,71.438,62.344,71.563,0.0,0,72,70,1000,200,0.0,9.328,70.688,71.0,0.014,80.438,74.188,63.469,75.688,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.027,74.313,73.75,60.344,71.563,0.0,35.906,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.25,72.688,61.469,69.75,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.006,0.428,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5112008,1821,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.266,2.248,2.228,-1.453,58.592,59.857,70.709,54.877,55.116,0.0,-0.018,0.028,20.0,20.0,40.614,26.057,59.125,62.261,75.052,71.453,77.1,39.002,52.049,39.347,-10.82,57.938,53.969,72.938,71.375,62.719,71.688,0.0,0,72,70,1000,200,0.0,9.258,70.688,71.0,0.014,80.625,74.313,63.688,76.0,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.029,74.5,73.813,60.469,71.688,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.033,73.25,72.75,61.625,69.938,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.006,0.355,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1822,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,9.953,2.248,2.228,-3.0,58.807,59.857,70.709,54.983,55.223,0.0,-0.018,0.028,20.0,20.0,40.502,26.169,59.164,62.261,75.052,71.453,77.1,39.002,52.049,39.419,-10.82,58.219,53.969,72.938,71.375,63.063,71.75,0.0,0,72,70,1000,200,0.0,9.664,70.813,71.063,0.014,80.625,74.438,63.875,76.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.029,74.5,73.875,60.75,71.938,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.25,72.813,61.625,70.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.006,0.428,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1823,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,9.727,2.248,2.228,-3.337,58.915,59.857,70.709,54.877,55.33,0.0,-0.018,0.028,20.0,20.0,40.39,26.309,59.086,62.154,75.052,71.453,77.026,39.002,52.049,39.419,-10.82,58.469,54.156,72.938,71.375,63.156,71.938,0.0,0,72,70,1000,200,0.0,9.453,70.688,71.063,0.014,80.75,74.5,64.063,76.563,0.0,100.0,72,70,1000,200,0.0,0.0,74.688,74.625,0.028,74.5,73.938,60.844,71.938,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.25,72.875,61.813,70.25,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.006,0.426,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1824,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,9.727,2.248,2.228,-3.666,59.022,59.857,70.709,54.877,55.437,0.0,-0.018,0.028,20.0,20.0,40.277,26.366,59.222,62.369,75.052,71.453,77.174,39.148,52.049,39.492,-10.82,58.781,54.156,72.688,71.375,63.375,71.938,0.0,0,72,70,1000,200,0.0,9.805,70.813,71.0,0.014,80.813,74.688,64.25,76.875,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.028,74.5,73.938,61.063,72.188,0.0,35.906,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.25,72.875,62.031,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.356,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1825,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.427,0,80,55,1.4,10.148,2.248,2.228,-1.795,59.238,59.857,70.814,54.877,55.544,0.0,-0.014,0.028,20.0,20.0,40.165,26.478,59.469,62.369,74.978,71.453,77.1,39.075,52.049,39.419,-10.82,59.094,54.313,72.938,71.375,63.719,71.938,0.0,0,72,70,1000,200,0.0,9.813,70.813,71.063,0.014,81.063,74.813,64.438,77.125,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.563,0.028,74.5,73.938,61.281,72.313,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,73.25,72.938,62.156,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.356,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1826,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.086,2.248,2.228,-2.332,59.345,59.751,70.709,54.983,55.544,0.0,-0.018,0.028,20.0,20.0,40.109,26.646,59.436,62.476,75.052,71.453,77.1,39.075,52.049,39.419,-10.82,59.375,54.406,72.688,71.375,63.75,72.063,0.0,0,72,70,1000,200,0.0,9.695,70.813,71.063,0.014,81.25,74.938,64.813,77.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.028,74.5,74.0,61.469,72.313,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,73.25,72.875,62.25,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.006,0.354,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1827,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,9.82,2.248,2.228,-1.649,59.453,59.963,70.814,55.088,55.651,0.0,-0.018,0.028,20.0,20.0,40.053,26.87,59.313,62.476,74.904,71.453,77.1,39.148,51.944,39.565,-10.82,59.563,54.344,72.938,71.375,64.0,71.938,0.0,0,72,70,1000,200,0.0,10.117,70.813,71.063,0.014,81.25,75.063,64.875,77.625,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.029,74.5,74.0,61.469,72.688,0.0,35.906,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.25,73.0,62.344,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.437,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5112008,1828,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.898,2.248,2.228,-2.599,59.668,59.751,70.709,54.983,55.758,0.0,-0.018,0.028,20.0,20.0,39.941,27.094,59.196,62.584,74.978,71.453,77.026,39.148,51.944,39.565,-10.82,59.781,54.531,72.688,71.438,64.25,71.938,0.0,0,72,70,1000,200,0.0,10.203,70.813,71.0,0.014,81.313,75.125,65.063,77.688,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.028,74.5,74.063,61.656,72.563,0.0,35.906,72,70,1000,200,-0.001,0.0,74.438,74.188,0.029,73.25,73.0,62.656,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,-0.006,0.436,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1829,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.438,2.248,2.228,-1.083,59.776,59.857,70.814,54.983,55.865,0.0,-0.018,0.028,20.0,20.0,39.913,27.178,59.183,62.584,74.978,71.453,76.952,39.148,52.049,39.492,-10.82,59.906,54.531,72.688,71.375,64.375,72.188,0.0,0,72,70,1000,200,0.0,10.531,70.813,71.063,0.014,81.438,75.313,65.25,78.125,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.026,74.5,74.063,61.969,72.688,0.0,36.031,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.25,73.063,62.656,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.006,0.357,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1830,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.516,2.248,2.228,-2.244,59.991,59.751,70.814,55.088,55.865,0.0,-0.018,0.028,20.0,20.0,39.829,27.122,59.378,62.691,74.904,71.453,76.952,39.148,51.944,39.565,-10.82,60.094,54.594,72.688,71.375,64.563,72.063,0.0,0,72,70,1000,200,0.0,10.32,70.813,71.063,0.014,81.625,75.375,65.375,78.188,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.5,74.125,62.063,72.75,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,73.25,73.0,62.75,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.435,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1831,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.391,2.248,2.228,-0.025,59.991,59.857,70.709,55.088,56.079,0.0,-0.018,0.028,20.0,20.0,39.801,26.87,59.572,62.691,74.978,71.453,77.026,39.221,51.944,39.565,-10.82,60.25,54.781,72.688,71.438,64.813,72.063,0.0,0,72,70,1000,200,0.0,10.867,70.813,71.063,0.014,81.625,75.438,65.5,78.438,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.5,74.125,62.188,72.75,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.188,0.029,73.188,73.063,62.844,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.006,0.361,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5112008,1832,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.672,2.248,2.228,-2.19,60.099,59.857,70.709,55.194,56.079,0.0,-0.018,0.025,20.0,20.0,39.716,26.674,59.786,62.798,74.904,71.453,77.026,39.295,51.944,39.638,-10.82,60.438,54.906,72.688,71.438,65.0,72.063,0.0,0,72,70,1000,200,0.0,10.516,70.813,71.063,0.014,81.75,75.5,65.688,78.5,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.5,74.188,62.25,72.875,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,73.25,73.125,63.031,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.007,0.363,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1833,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.625,2.248,2.228,-0.091,60.314,59.751,70.709,55.194,56.186,0.0,-0.018,0.028,20.0,20.0,39.66,27.234,59.689,62.906,74.904,71.453,77.026,39.295,51.944,39.638,-10.82,60.594,55.031,72.625,71.375,65.063,72.063,0.0,0,72,70,1000,200,0.0,10.852,70.875,71.063,0.014,81.875,75.563,65.688,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.024,74.5,74.188,62.438,72.938,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.063,0.036,73.188,73.125,63.031,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.362,0.0,0.0,0.035,0.036,0.0,0.001,0.002,0.001
5112008,1834,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,10.477,2.248,2.228,-1.785,60.422,59.857,70.709,55.194,56.401,0.0,-0.018,0.028,20.0,20.0,39.604,27.15,59.702,62.906,74.83,71.665,76.952,39.221,51.944,39.638,-10.82,60.75,55.063,72.688,71.375,65.188,72.063,0.0,0,72,70,1000,200,0.0,10.859,70.813,71.063,0.014,81.938,75.625,65.938,78.938,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.563,74.188,62.531,73.125,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.25,73.188,63.375,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.438,0.0,0.0,0.035,0.036,-0.001,0.001,0.0,0.001
5112008,1835,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,10.922,2.248,2.228,-1.466,60.529,59.751,70.709,55.3,56.294,0.0,-0.018,0.028,20.0,20.0,39.576,27.122,59.715,63.013,74.83,71.453,76.952,39.221,51.944,39.638,-10.828,60.906,55.125,72.688,71.438,65.5,72.188,0.0,0,72,70,1000,200,0.0,10.82,70.875,71.063,0.014,82.0,75.688,66.0,79.063,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.563,74.25,62.531,72.938,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,73.188,73.25,63.375,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.436,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1836,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,10.852,2.248,2.228,-0.986,60.745,59.751,70.709,55.3,56.401,0.0,-0.018,0.028,20.0,20.0,39.52,27.206,59.611,62.906,74.83,71.453,76.952,39.221,51.944,39.638,-10.82,61.0,55.125,72.688,71.375,65.625,72.063,0.0,0,72,70,1000,200,0.0,11.047,70.813,71.063,0.014,82.0,75.813,66.0,79.125,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.563,74.313,62.719,73.125,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.063,0.038,73.188,73.25,63.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,-0.007,0.439,0.0,0.0,0.035,0.035,-0.001,0.001,0.002,0.001
5112008,1837,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.75,2.248,0.462,-2.875,60.852,59.857,70.604,55.405,56.508,0.0,-0.018,0.028,20.0,20.0,39.436,27.599,59.728,63.013,74.83,71.347,76.952,39.295,51.944,39.711,-10.82,61.188,55.375,72.688,71.438,65.625,72.063,0.0,0,72,70,1000,200,0.0,10.813,70.813,71.063,0.014,82.25,75.938,66.063,79.375,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,74.5,74.188,62.813,73.25,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.188,73.25,63.531,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.439,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5112008,1838,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.586,2.248,2.228,0.083,60.96,59.963,70.604,55.405,56.615,0.0,-0.018,0.028,20.0,20.0,39.408,27.599,59.611,63.121,74.83,71.347,76.952,39.295,51.944,39.711,-10.828,61.406,55.406,72.688,71.438,65.75,71.938,0.0,0,72,70,1000,200,0.0,10.773,70.875,71.063,0.014,82.375,76.0,66.063,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.25,62.813,73.25,0.0,35.938,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.188,73.313,63.656,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,74.125,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.007,0.442,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1839,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.828,2.248,2.228,-1.183,61.067,59.857,70.604,55.511,56.615,0.0,-0.018,0.028,20.0,20.0,39.324,27.655,59.598,63.121,74.83,71.453,76.878,39.221,52.049,39.711,-10.82,61.5,55.5,72.688,71.5,66.0,72.063,0.0,0,72,70,1000,200,0.0,10.586,70.875,71.063,0.014,82.375,76.063,66.188,79.688,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,74.563,74.313,63.125,73.375,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.188,73.313,63.813,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.51,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1840,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,10.672,2.248,2.228,-0.938,61.175,59.963,70.604,55.511,56.722,0.0,-0.021,0.028,20.0,20.0,39.296,27.711,59.495,63.228,74.83,71.347,76.878,39.368,51.84,39.784,-10.82,61.625,55.656,72.625,71.438,66.063,72.063,0.0,0,72,70,1000,200,0.0,10.773,70.813,71.0,0.014,82.438,76.125,66.313,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.313,63.25,73.25,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.188,73.25,63.969,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.006,0.445,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1841,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.742,2.248,2.228,-1.649,61.283,59.857,70.604,55.511,56.829,0.0,-0.018,0.028,20.0,20.0,39.212,27.711,59.423,63.335,74.83,71.559,76.952,39.295,51.84,39.784,-10.82,61.75,55.656,72.625,71.438,66.188,72.063,0.0,0,72,70,1000,200,0.0,10.438,70.875,71.063,0.014,82.5,76.125,66.5,79.75,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,74.563,74.313,63.375,73.375,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.25,73.375,63.969,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.521,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5112008,1842,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,10.719,2.248,2.228,-0.856,61.39,59.963,70.709,55.617,56.829,0.0,-0.018,0.028,20.0,20.0,39.184,28.075,59.352,63.335,74.682,71.347,76.878,39.295,51.944,39.784,-10.82,61.844,55.781,72.688,71.563,66.188,72.063,0.0,0,72,70,1000,200,0.0,10.953,70.875,71.063,0.014,82.625,76.25,66.5,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.313,63.438,73.563,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,73.063,73.375,64.063,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.519,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1843,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.125,2.248,2.228,-1.663,61.39,59.963,70.604,55.722,56.829,0.0,-0.018,0.028,20.0,20.0,39.099,28.159,59.235,63.228,74.756,71.347,76.804,39.368,51.944,39.784,-10.82,61.969,55.656,72.625,71.5,66.313,71.938,0.0,0,72,70,1000,200,0.0,11.039,70.813,71.063,0.014,82.625,76.313,66.625,80.125,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,74.625,74.313,63.656,73.438,0.0,35.938,72,70,1000,200,-0.001,0.0,74.438,74.188,0.029,73.188,73.313,64.188,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.442,0.0,0.0,0.035,0.036,-0.001,0.0,0.001,0.001
5112008,1844,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.063,2.248,2.228,-2.439,61.713,59.963,70.604,55.722,57.043,0.0,-0.018,0.028,20.0,20.0,39.099,28.103,59.034,63.443,74.756,71.347,76.804,39.295,51.944,39.711,-10.82,62.0,55.906,72.625,71.625,66.313,72.063,0.0,0,72,70,1000,200,0.0,10.898,70.875,71.063,0.014,82.813,76.313,66.75,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.313,63.719,73.438,0.0,36.031,72,70,1000,200,-0.001,0.0,74.313,74.25,0.039,73.188,73.375,64.25,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.439,0.0,0.0,0.034,0.035,0.0,0.0,0.0,0.001
5112008,1845,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.31,0,80,55,1.4,10.883,2.248,2.228,0.534,61.713,59.963,70.604,55.722,57.043,0.0,-0.018,0.028,20.0,20.0,39.015,28.271,59.125,63.443,74.756,71.559,76.878,39.441,51.631,39.856,-10.82,62.063,55.813,72.625,71.625,66.625,72.063,0.0,0,72,70,1000,200,0.0,10.742,70.875,71.0,0.014,82.813,76.313,66.813,80.313,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,74.563,74.313,63.719,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.188,73.375,64.25,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.453,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1846,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.93,2.248,2.228,0.085,61.929,59.963,70.604,55.828,57.15,0.0,-0.018,0.028,20.0,20.0,38.987,28.355,59.164,63.443,74.682,71.347,76.804,39.368,51.84,39.784,-10.82,62.125,55.844,72.625,71.688,66.625,72.063,0.0,0,72,70,1000,200,0.0,10.93,70.875,71.063,0.014,82.938,76.313,66.938,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.375,63.813,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.039,73.063,73.375,64.438,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.446,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1847,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.094,2.248,2.228,0.04,62.036,59.963,70.604,55.934,57.257,0.0,-0.018,0.028,20.0,20.0,38.903,28.384,59.06,63.55,74.756,71.347,76.878,39.441,51.944,39.856,-10.82,62.219,55.969,72.625,71.688,66.625,71.938,0.0,0,72,70,1000,200,0.0,11.281,70.875,71.0,0.014,83.063,76.313,67.125,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.375,63.969,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.188,73.438,64.438,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.445,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.0
5112008,1848,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.102,2.248,0.462,-0.503,62.036,60.069,70.604,55.934,57.257,0.0,-0.018,0.028,20.0,20.0,38.903,28.608,59.021,63.55,74.608,71.24,76.731,39.441,52.049,39.856,-10.828,62.344,56.063,72.625,71.688,66.688,72.063,0.0,0,72,70,1000,200,0.0,10.992,70.875,71.063,0.014,83.125,76.313,67.25,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.438,64.063,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.438,64.625,72.0,0.0,33.156,72,70,1000,200,-0.001,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.442,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5112008,1849,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,10.688,2.248,2.228,-0.086,62.144,59.857,70.499,55.828,57.364,0.0,-0.018,0.028,20.0,20.0,38.819,28.72,58.957,63.658,74.608,71.559,76.731,39.514,52.049,39.856,-10.82,62.5,56.25,72.625,71.75,66.688,72.063,0.0,0,72,70,1000,200,0.0,11.211,70.875,71.063,0.014,83.125,76.375,67.313,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.438,64.25,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.063,73.438,64.625,72.0,0.0,33.156,72,70,1000,200,-0.001,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.364,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5112008,1850,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.25,2.248,2.228,-2.242,62.251,60.069,70.604,56.039,57.471,0.0,-0.018,0.028,20.0,20.0,38.791,28.72,58.931,63.658,74.608,71.559,76.731,39.514,51.944,39.929,-10.82,62.5,56.219,72.625,71.688,66.813,71.938,0.0,0,72,70,1000,200,0.0,10.906,70.875,71.063,0.014,83.125,76.5,67.438,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.024,74.563,74.438,64.25,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.032,73.063,73.438,64.75,72.125,0.0,33.156,72,70,1000,200,-0.001,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.448,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1851,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,10.742,2.248,2.228,-2.19,62.359,60.069,70.499,56.039,57.471,0.0,-0.018,0.025,20.0,20.0,38.735,28.804,58.944,63.658,74.608,71.347,76.731,39.441,51.944,39.856,-10.82,62.563,56.281,72.625,71.688,66.938,71.938,0.0,0,72,70,1000,200,0.0,10.797,70.875,71.063,0.014,83.188,76.5,67.563,80.875,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,74.563,74.5,64.438,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.188,73.5,64.75,72.125,0.0,33.156,72,70,1000,200,-0.001,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,0.442,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.0
5112008,1852,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.078,2.248,2.228,-0.038,62.467,60.175,70.499,56.251,57.471,0.0,-0.018,0.028,20.0,20.0,38.707,28.776,59.06,63.765,74.608,71.347,76.657,39.514,51.944,39.929,-10.82,62.656,56.531,72.5,71.688,67.0,71.938,0.0,0,72,70,1000,200,0.0,11.063,70.875,71.063,0.014,83.438,76.563,67.688,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.563,74.5,64.438,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.063,73.5,64.875,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.447,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1853,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.078,2.248,2.228,0.105,62.574,60.069,70.499,56.251,57.578,0.0,-0.018,0.028,20.0,20.0,38.651,28.916,58.983,63.765,74.608,71.347,76.731,39.514,51.944,39.929,-10.82,62.625,56.563,72.5,71.688,67.0,71.938,0.0,0,72,70,1000,200,0.0,11.461,71.0,71.063,0.014,83.625,76.625,67.688,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.024,74.5,74.5,64.688,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.063,73.5,64.875,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.007,0.447,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.0
5112008,1854,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,10.992,2.248,2.228,-1.291,62.682,60.069,70.499,56.251,57.578,0.0,-0.018,0.028,20.0,20.0,38.566,29.0,58.97,63.765,74.608,71.24,76.804,39.514,51.944,39.929,-10.82,62.813,56.625,72.5,71.688,67.188,71.938,0.0,0,72,70,1000,200,0.0,11.258,71.0,71.063,0.014,83.813,76.688,67.813,81.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.563,74.5,64.688,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.063,73.5,65.0,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.447,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5112008,1855,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.094,2.248,0.462,-0.63,62.79,60.175,70.499,56.356,57.685,0.0,-0.018,0.028,20.0,20.0,38.595,29.056,58.97,63.872,74.534,71.24,76.657,39.588,51.944,40.002,-10.82,62.875,56.656,72.5,71.625,67.188,71.938,0.0,0,72,70,1000,200,0.0,11.109,71.0,71.063,0.014,84.125,76.813,67.938,81.25,0.0,100.0,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,74.563,74.5,64.875,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.063,73.5,65.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.448,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
